time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
750600,293.1268310546875,297.1499938964844,293.1499938964844,0.0653994902968406,-1655.8470458984375,304.1475830078125,0.7561073899269104,0.1161367073655128,0.1049877405166626,293.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11346435546875,0.5682693719863892,0.050000000745058,0.048118595033884,293.0966186523437,297.1499938964844,293.1499938964844,0.0677720159292221,-1321.0023193359375,304.1410522460937,0.7625640630722046,0.1197050586342811,0.0837992206215858,293.1383361816406,297.1499938964844,293.1499938964844,0.1564799845218658,-3454.642333984375,304.1483764648437,0.9547175168991088,0.2308991402387619,0.2190252989530563,293.26007080078125,297.1499938964844,293.1499938964844,0.0047366362996399,-1764.36572265625,297.5074157714844,0.5682693719863892,0.050000000745058,0.2282539010047912,291.1134033203125,291.1499938964844,274.0,271.0369567871094,285.6647644042969,291.2601623535156,291.11328125,1.0,0.1824863404035568,0.8052579760551453,0.8052579760551453,1.0,1.0,-0.8210770487785339,0.3240885138511657,0.4969885349273681,0.1886668652296066,0.0,0.0,0.1537574678659439,24.42959785461425,25.0,-1.2656115293502808,-4511.39990234375,65.54094696044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9049987792969,303.9797058105469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.19140625,18000.0,0.0,0.0,0.0994499623775482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209416389465332,0.1209458783268928,-4.241959231876535e-06,0.0,0.0001009290645015,0.0,0.0,4.716833114624023,0.0,0.0,0.0,0.2729659974575043,4.0,0.0,1.0
750660,293.1268920898437,297.1499938964844,293.1499938964844,0.0658659413456916,-1664.06982421875,304.1476135253906,0.7577362060546875,0.1167105585336685,0.1055035591125488,293.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11279296875,0.5686513185501099,0.050000000745058,0.048116248100996,293.0906066894531,297.1499938964844,293.1499938964844,0.0698009878396987,-1349.1898193359375,304.1406555175781,0.7683731317520142,0.122278593480587,0.0855856239795684,293.1378479003906,297.1499938964844,293.1499938964844,0.156818151473999,-3460.618408203125,304.1483764648437,0.955873727798462,0.2312934249639511,0.2193936705589294,293.2591552734375,297.1499938964844,293.1499938964844,0.0047074556350708,-1754.5238037109375,297.4714050292969,0.5686513185501099,0.050000000745058,0.2282427698373794,291.1127319335937,291.1499938964844,273.9151306152344,270.9801330566406,285.6248474121094,291.2592163085937,291.1126708984375,1.0,0.1827796101570129,0.8053327202796936,0.8053327202796936,1.0,1.0,-0.8242660164833069,0.3256025314331054,0.4986635148525238,0.1890708059072494,0.0,0.0,0.1587708741426468,24.399188995361328,25.0,-0.8229260444641113,-4562.3603515625,65.99822998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8825378417969,304.0303955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.845703125,18000.0,0.0,0.0,0.1007005646824836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233144551515579,0.1233187019824981,-4.245834134053439e-06,0.0,0.0001021982679958,0.0,0.0,4.81613302230835,0.0,0.0,0.0,0.2733452618122101,4.0,0.0,1.0
750720,293.1268920898437,297.1499938964844,293.1499938964844,0.0658659413456916,-1664.06982421875,304.1476135253906,0.7577362060546875,0.1167105585336685,0.1055035591125488,293.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11279296875,0.5686513185501099,0.050000000745058,0.048116248100996,293.0906066894531,297.1499938964844,293.1499938964844,0.0698009878396987,-1349.1898193359375,304.1406555175781,0.7683731317520142,0.122278593480587,0.0855856239795684,293.1378479003906,297.1499938964844,293.1499938964844,0.156818151473999,-3460.618408203125,304.1483764648437,0.955873727798462,0.2312934249639511,0.2193936705589294,293.2591552734375,297.1499938964844,293.1499938964844,0.0047074556350708,-1754.5238037109375,297.4714050292969,0.5686513185501099,0.050000000745058,0.2282427698373794,291.1127319335937,291.1499938964844,273.9151306152344,270.9801330566406,285.6248474121094,291.2592163085937,291.1126708984375,1.0,0.1827796101570129,0.8053327202796936,0.8053327202796936,1.0,1.0,-0.8242660164833069,0.3256025314331054,0.4986635148525238,0.1890708059072494,0.0,0.0,0.1587708741426468,24.399188995361328,25.0,-0.8229260444641113,-4562.3603515625,65.99822998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8825378417969,304.0303955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.845703125,18000.0,0.0,0.0,0.1007005646824836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233144551515579,0.1233187019824981,-4.245834134053439e-06,0.0,0.0001021982679958,0.0,0.0,4.81613302230835,0.0,0.0,0.0,0.2733452618122101,4.0,0.0,1.0
750780,293.12701416015625,297.1499938964844,293.1499938964844,0.0663187950849533,-1672.061767578125,304.14764404296875,0.7592883706092834,0.1172697618603706,0.1060074493288993,293.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.5689851641654968,0.050000000745058,0.0481142029166221,293.08514404296875,297.1499938964844,293.1499938964844,0.0718490928411483,-1377.838134765625,304.140380859375,0.7742148637771606,0.1248901486396789,0.0874028503894805,293.1374206542969,297.1499938964844,293.1499938964844,0.1571552604436874,-3466.564697265625,304.1483459472656,0.9569564461708068,0.2316904664039611,0.2197658419609069,293.2582702636719,297.1499938964844,293.1499938964844,0.004678460303694,-1744.6954345703125,297.43572998046875,0.5689851641654968,0.050000000745058,0.2282330691814422,291.1124572753906,291.1499938964844,273.8309936523437,270.9237976074219,285.5836181640625,291.2583312988281,291.1124267578125,1.0,0.1830857247114181,0.8054075241088867,0.8054075241088867,1.0,1.0,-0.8274843096733093,0.3271963000297546,0.5002880096435547,0.1893171072006225,0.0,0.0,0.1638025641441345,24.373544692993164,25.0,-0.3482339084148407,-4615.13818359375,66.46939086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8621826171875,304.0813903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.576171875,18000.0,0.0,0.0,0.1020176485180854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257485598325729,0.1257528215646743,-4.24986183134024e-06,0.0,0.000103534948721,0.0,0.0,4.918385982513428,0.0,0.0,0.0,0.2737365067005157,4.0,0.0,1.0
750840,293.12701416015625,297.1499938964844,293.1499938964844,0.0663187950849533,-1672.061767578125,304.14764404296875,0.7592883706092834,0.1172697618603706,0.1060074493288993,293.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.5689851641654968,0.050000000745058,0.0481142029166221,293.08514404296875,297.1499938964844,293.1499938964844,0.0718490928411483,-1377.838134765625,304.140380859375,0.7742148637771606,0.1248901486396789,0.0874028503894805,293.1374206542969,297.1499938964844,293.1499938964844,0.1571552604436874,-3466.564697265625,304.1483459472656,0.9569564461708068,0.2316904664039611,0.2197658419609069,293.2582702636719,297.1499938964844,293.1499938964844,0.004678460303694,-1744.6954345703125,297.43572998046875,0.5689851641654968,0.050000000745058,0.2282330691814422,291.1124572753906,291.1499938964844,273.8309936523437,270.9237976074219,285.5836181640625,291.2583312988281,291.1124267578125,1.0,0.1830857247114181,0.8054075241088867,0.8054075241088867,1.0,1.0,-0.8274843096733093,0.3271963000297546,0.5002880096435547,0.1893171072006225,0.0,0.0,0.1638025641441345,24.373544692993164,25.0,-0.3482339084148407,-4615.13818359375,66.46939086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8621826171875,304.0813903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.576171875,18000.0,0.0,0.0,0.1020176485180854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257485598325729,0.1257528215646743,-4.24986183134024e-06,0.0,0.000103534948721,0.0,0.0,4.918385982513428,0.0,0.0,0.0,0.2737365067005157,4.0,0.0,1.0
750900,293.1271057128906,297.1499938964844,293.1499938964844,0.0665392950177192,-1675.9560546875,304.1476745605469,0.7600319385528564,0.1175427958369255,0.106253981590271,293.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124267578125,0.5691330432891846,0.050000000745058,0.0481132976710796,293.0826721191406,297.1499938964844,293.1499938964844,0.0728737860918045,-1392.2408447265625,304.1402587890625,0.777123749256134,0.1262006908655166,0.0883170887827873,293.13720703125,297.1499938964844,293.1499938964844,0.1573223620653152,-3469.5078125,304.1483459472656,0.9574670791625975,0.2318887412548065,0.2199521958827972,293.25787353515625,297.1499938964844,293.1499938964844,0.0046639880165457,-1739.771484375,297.4179992675781,0.5691330432891846,0.050000000745058,0.2282287776470184,291.1124267578125,291.1499938964844,273.7894592285156,270.8959655761719,285.5626525878906,291.2579345703125,291.1124572753906,1.0,0.1832426339387893,0.8054448962211609,0.8054448962211609,1.0,1.0,-0.8290948271751404,0.3280184864997864,0.501076340675354,0.189379870891571,0.0,0.0,0.166309654712677,24.362558364868164,25.0,-0.1002173498272895,-4642.064453125,66.70877075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8529052734375,304.1068420410156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.46875,18000.0,0.0,0.0,0.1026958003640174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1269814074039459,0.1269856542348861,-4.251921382092405e-06,0.0,0.0001042231888277,0.0,0.0,4.970327854156494,0.0,0.0,0.0,0.2739355266094208,4.0,0.0,1.0
750960,293.1272277832031,297.1499938964844,293.1499938964844,0.0667551457881927,-1679.7696533203125,304.147705078125,0.7607501149177551,0.1178105697035789,0.1064961478114128,293.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11248779296875,0.5692667365074158,0.050000000745058,0.0481124818325042,293.0803527832031,297.1499938964844,293.1499938964844,0.0738945975899696,-1406.63232421875,304.1401672363281,0.7800084352493286,0.1275088042020797,0.0892310962080955,293.13702392578125,297.1499938964844,293.1499938964844,0.1574877947568893,-3472.418701171875,304.1483459472656,0.9579541087150574,0.2320860922336578,0.2201380282640457,293.2574768066406,297.1499938964844,293.1499938964844,0.0046495371498167,-1734.842529296875,297.4003295898437,0.5692667365074158,0.050000000745058,0.228224903345108,291.1125183105469,291.1499938964844,273.7484130859375,270.8684997558594,285.54150390625,291.2575378417969,291.112548828125,1.0,0.1834016889333725,0.8054745197296143,0.8054745197296143,1.0,1.0,-0.8306998014450073,0.3288536071777344,0.501846194267273,0.1894019544124603,0.0,0.0,0.1688020676374435,24.352968215942383,25.0,0.1603721976280212,-4669.263671875,66.9499282836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8443298339844,304.1322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.38671875,18000.0,0.0,0.0,0.1033850163221359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.128220647573471,0.1282248944044113,-4.254005943948869e-06,0.0,0.000104922648461,0.0,0.0,5.022644519805908,0.0,0.0,0.0,0.2741361558437347,4.0,0.0,1.0
751020,293.1275329589844,297.1499938964844,293.1499938964844,0.0671709105372428,-1687.1190185546875,304.14776611328125,0.7621027827262878,0.1183282434940338,0.1069653034210205,293.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129150390625,0.5694893598556519,0.050000000745058,0.0481111258268356,293.0762634277344,297.1499938964844,293.1499938964844,0.0759137272834777,-1435.2174072265625,304.1400756835937,0.7856645584106445,0.1301039904356002,0.0910482183098793,293.1367492675781,297.1499938964844,293.1499938964844,0.1578115671873092,-3478.105712890625,304.1483459472656,0.9588519334793092,0.2324760854244232,0.2205062061548233,293.2568054199219,297.1499938964844,293.1499938964844,0.0046206465922296,-1724.9495849609375,297.3651123046875,0.5694893598556519,0.050000000745058,0.2282184660434723,291.11297607421875,291.1499938964844,273.6680603027344,270.8148193359375,285.4989318847656,291.2568359375,291.1130676269531,1.0,0.1837248653173446,0.805533766746521,0.805533766746521,1.0,1.0,-0.8338761925697327,0.3305536210536957,0.5033226013183594,0.1893289387226104,0.0,0.0,0.173712208867073,24.338224411010746,25.0,0.7118999361991882,-4724.18115234375,67.4352035522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293762207031,304.1828308105469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.302734375,18000.0,0.0,0.0,0.104789137840271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307030469179153,0.1307072937488556,-4.2582282731018495e-06,0.0,0.0001063476520357,0.0,0.0,5.127769470214844,0.0,0.0,0.0,0.274539977312088,4.0,0.0,1.0
751080,293.1275329589844,297.1499938964844,293.1499938964844,0.0671709105372428,-1687.1190185546875,304.14776611328125,0.7621027827262878,0.1183282434940338,0.1069653034210205,293.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129150390625,0.5694893598556519,0.050000000745058,0.0481111258268356,293.0762634277344,297.1499938964844,293.1499938964844,0.0759137272834777,-1435.2174072265625,304.1400756835937,0.7856645584106445,0.1301039904356002,0.0910482183098793,293.1367492675781,297.1499938964844,293.1499938964844,0.1578115671873092,-3478.105712890625,304.1483459472656,0.9588519334793092,0.2324760854244232,0.2205062061548233,293.2568054199219,297.1499938964844,293.1499938964844,0.0046206465922296,-1724.9495849609375,297.3651123046875,0.5694893598556519,0.050000000745058,0.2282184660434723,291.11297607421875,291.1499938964844,273.6680603027344,270.8148193359375,285.4989318847656,291.2568359375,291.1130676269531,1.0,0.1837248653173446,0.805533766746521,0.805533766746521,1.0,1.0,-0.8338761925697327,0.3305536210536957,0.5033226013183594,0.1893289387226104,0.0,0.0,0.173712208867073,24.338224411010746,25.0,0.7118999361991882,-4724.18115234375,67.4352035522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293762207031,304.1828308105469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.302734375,18000.0,0.0,0.0,0.104789137840271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307030469179153,0.1307072937488556,-4.2582282731018495e-06,0.0,0.0001063476520357,0.0,0.0,5.127769470214844,0.0,0.0,0.0,0.274539977312088,4.0,0.0,1.0
751140,293.1278991699219,297.1499938964844,293.1499938964844,0.06756342202425,-1694.0604248046875,304.1478576660156,0.7633357644081116,0.1188196390867233,0.1074119135737419,293.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137390136719,0.5696510076522827,0.050000000745058,0.0481101386249065,293.0729675292969,297.1499938964844,293.1499938964844,0.0778863281011581,-1463.282470703125,304.1401062011719,0.7911104559898376,0.1326480954885482,0.0928347110748291,293.1365051269531,297.1499938964844,293.1499938964844,0.1581234037876129,-3483.56982421875,304.1483764648437,0.9596429467201232,0.2328570187091827,0.2208670079708099,293.2562255859375,297.1499938964844,293.1499938964844,0.0045917215757071,-1714.993896484375,297.330078125,0.5696510076522827,0.050000000745058,0.2282137870788574,291.11383056640625,291.1499938964844,273.5907287597656,270.7633056640625,285.4564208984375,291.2562561035156,291.114013671875,1.0,0.1840522289276123,0.8055930137634277,0.8055930137634277,1.0,1.0,-0.8369824886322021,0.3322758078575134,0.5047066807746887,0.1891098767518997,0.0,0.0,0.1784766465425491,24.329570770263672,25.0,1.2795449495315552,-4779.2626953125,67.92060852050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81768798828125,304.232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.3359375,18000.0,0.0,0.0,0.1062140390276908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331651955842971,0.1331694573163986,-4.262478796590585e-06,0.0,0.0001077937486115,0.0,0.0,5.2324748039245605,0.0,0.0,0.0,0.2749430537223816,4.0,0.0,1.0
751200,293.1278991699219,297.1499938964844,293.1499938964844,0.06756342202425,-1694.0604248046875,304.1478576660156,0.7633357644081116,0.1188196390867233,0.1074119135737419,293.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137390136719,0.5696510076522827,0.050000000745058,0.0481101386249065,293.0729675292969,297.1499938964844,293.1499938964844,0.0778863281011581,-1463.282470703125,304.1401062011719,0.7911104559898376,0.1326480954885482,0.0928347110748291,293.1365051269531,297.1499938964844,293.1499938964844,0.1581234037876129,-3483.56982421875,304.1483764648437,0.9596429467201232,0.2328570187091827,0.2208670079708099,293.2562255859375,297.1499938964844,293.1499938964844,0.0045917215757071,-1714.993896484375,297.330078125,0.5696510076522827,0.050000000745058,0.2282137870788574,291.11383056640625,291.1499938964844,273.5907287597656,270.7633056640625,285.4564208984375,291.2562561035156,291.114013671875,1.0,0.1840522289276123,0.8055930137634277,0.8055930137634277,1.0,1.0,-0.8369824886322021,0.3322758078575134,0.5047066807746887,0.1891098767518997,0.0,0.0,0.1784766465425491,24.329570770263672,25.0,1.2795449495315552,-4779.2626953125,67.92060852050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81768798828125,304.232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.3359375,18000.0,0.0,0.0,0.1062140390276908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331651955842971,0.1331694573163986,-4.262478796590585e-06,0.0,0.0001077937486115,0.0,0.0,5.2324748039245605,0.0,0.0,0.0,0.2749430537223816,4.0,0.0,1.0
751260,293.1283874511719,297.1499938964844,293.1499938964844,0.067930668592453,-1700.5562744140625,304.14794921875,0.7644430994987488,0.1192823350429534,0.1078336536884307,293.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.114990234375,0.5697521567344666,0.050000000745058,0.0481095202267169,293.0704040527344,297.1499938964844,293.1499938964844,0.0797950774431228,-1490.552978515625,304.1402282714844,0.7962875366210938,0.1351174712181091,0.0945733115077018,293.1363830566406,297.1499938964844,293.1499938964844,0.1584206074476242,-3488.763916015625,304.1484375,0.9603247046470642,0.2332258969545364,0.221217542886734,293.2557678222656,297.1499938964844,293.1499938964844,0.0045626936480402,-1704.9520263671875,297.2950744628906,0.5697521567344666,0.050000000745058,0.2282108515501022,291.1151123046875,291.1499938964844,273.5172119140625,270.71453857421875,285.4145202636719,291.2557983398437,291.1153564453125,1.0,0.1843807399272918,0.8056381940841675,0.8056381940841675,1.0,1.0,-0.8399916291236877,0.3339978754520416,0.5059937238693237,0.1887610107660293,0.0,0.0,0.1830412000417709,24.32704734802246,25.0,1.8541113138198853,-4833.845703125,68.40176391601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095397949219,304.281494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.498046875,18000.0,0.0,0.0,0.1076431423425674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355756968259811,0.1355799734592437,-4.266704763722373e-06,0.0,0.0001092441016226,0.0,0.0,5.335419178009033,0.0,0.0,0.0,0.2753402888774872,4.0,0.0,1.0
751320,293.1283874511719,297.1499938964844,293.1499938964844,0.067930668592453,-1700.5562744140625,304.14794921875,0.7644430994987488,0.1192823350429534,0.1078336536884307,293.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.114990234375,0.5697521567344666,0.050000000745058,0.0481095202267169,293.0704040527344,297.1499938964844,293.1499938964844,0.0797950774431228,-1490.552978515625,304.1402282714844,0.7962875366210938,0.1351174712181091,0.0945733115077018,293.1363830566406,297.1499938964844,293.1499938964844,0.1584206074476242,-3488.763916015625,304.1484375,0.9603247046470642,0.2332258969545364,0.221217542886734,293.2557678222656,297.1499938964844,293.1499938964844,0.0045626936480402,-1704.9520263671875,297.2950744628906,0.5697521567344666,0.050000000745058,0.2282108515501022,291.1151123046875,291.1499938964844,273.5172119140625,270.71453857421875,285.4145202636719,291.2557983398437,291.1153564453125,1.0,0.1843807399272918,0.8056381940841675,0.8056381940841675,1.0,1.0,-0.8399916291236877,0.3339978754520416,0.5059937238693237,0.1887610107660293,0.0,0.0,0.1830412000417709,24.32704734802246,25.0,1.8541113138198853,-4833.845703125,68.40176391601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095397949219,304.281494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.498046875,18000.0,0.0,0.0,0.1076431423425674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355756968259811,0.1355799734592437,-4.266704763722373e-06,0.0,0.0001092441016226,0.0,0.0,5.335419178009033,0.0,0.0,0.0,0.2753402888774872,4.0,0.0,1.0
751380,293.12896728515625,297.1499938964844,293.1499938964844,0.0682713687419891,-1706.58203125,304.1480712890625,0.7654229402542114,0.1197146847844123,0.108228899538517,293.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166381835937,0.5697953701019287,0.050000000745058,0.0481092557311058,293.06866455078125,297.1499938964844,293.1499938964844,0.0816255509853363,-1516.793701171875,304.14044189453125,0.8011521697044373,0.137490764260292,0.0962491855025291,293.1363525390625,297.1499938964844,293.1499938964844,0.1587009578943252,-3493.649658203125,304.14849853515625,0.9608981013298036,0.2335800230503082,0.2215551882982254,293.2554626464844,297.1499938964844,293.1499938964844,0.004533511120826,-1694.8077392578125,297.2601013183594,0.5697953701019287,0.050000000745058,0.2282095998525619,291.1168212890625,291.1499938964844,273.4481811523437,270.66912841796875,285.37384033203125,291.2554626464844,291.1170959472656,1.0,0.1847075074911117,0.8056833148002625,0.8056833148002625,1.0,1.0,-0.8428806066513062,0.3356998264789581,0.5071808099746704,0.1883046925067901,0.0,0.0,0.1873549222946167,24.33051300048828,25.0,2.415670156478882,-4887.25537109375,68.87458038330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8051147460937,304.3290100097656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.7890625,18000.0,0.0,0.0,0.1090593189001083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379024982452392,0.1379067748785019,-4.270849331078352e-06,0.0,0.000110681343358,0.0,0.0,5.435210227966309,0.0,0.0,0.0,0.2757262885570526,4.0,0.0,1.0
751440,293.12896728515625,297.1499938964844,293.1499938964844,0.0682713687419891,-1706.58203125,304.1480712890625,0.7654229402542114,0.1197146847844123,0.108228899538517,293.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166381835937,0.5697953701019287,0.050000000745058,0.0481092557311058,293.06866455078125,297.1499938964844,293.1499938964844,0.0816255509853363,-1516.793701171875,304.14044189453125,0.8011521697044373,0.137490764260292,0.0962491855025291,293.1363525390625,297.1499938964844,293.1499938964844,0.1587009578943252,-3493.649658203125,304.14849853515625,0.9608981013298036,0.2335800230503082,0.2215551882982254,293.2554626464844,297.1499938964844,293.1499938964844,0.004533511120826,-1694.8077392578125,297.2601013183594,0.5697953701019287,0.050000000745058,0.2282095998525619,291.1168212890625,291.1499938964844,273.4481811523437,270.66912841796875,285.37384033203125,291.2554626464844,291.1170959472656,1.0,0.1847075074911117,0.8056833148002625,0.8056833148002625,1.0,1.0,-0.8428806066513062,0.3356998264789581,0.5071808099746704,0.1883046925067901,0.0,0.0,0.1873549222946167,24.33051300048828,25.0,2.415670156478882,-4887.25537109375,68.87458038330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8051147460937,304.3290100097656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.7890625,18000.0,0.0,0.0,0.1090593189001083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379024982452392,0.1379067748785019,-4.270849331078352e-06,0.0,0.000110681343358,0.0,0.0,5.435210227966309,0.0,0.0,0.0,0.2757262885570526,4.0,0.0,1.0
751500,293.1292724609375,297.1499938964844,293.1499938964844,0.0684310272336006,-1709.4051513671875,304.14813232421875,0.7658625245094299,0.1199185326695442,0.1084157302975654,293.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176147460937,0.5697949528694153,0.050000000745058,0.0481092557311058,293.068115234375,297.1499938964844,293.1499938964844,0.0825050994753837,-1529.427978515625,304.1405639648437,0.8034489750862122,0.1386321634054184,0.0970572754740715,293.1363525390625,297.1499938964844,293.1499938964844,0.1588339060544967,-3495.961181640625,304.1485290527344,0.9611426591873168,0.2337504178285598,0.2217181473970413,293.2553405761719,297.1499938964844,293.1499938964844,0.0045188441872596,-1689.6912841796875,297.2425842285156,0.5697949528694153,0.050000000745058,0.2282095998525619,291.1177978515625,291.1499938964844,273.4156188964844,270.6478576660156,285.3541259765625,291.25537109375,291.1181030273437,1.0,0.1848692744970321,0.8057059049606323,0.8057059049606323,1.0,1.0,-0.8442702293395996,0.3365353047847748,0.5077348947525024,0.1880430579185485,0.0,0.0,0.18939870595932,24.33458709716797,25.0,2.6829817295074463,-4913.2724609375,69.1063232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.804443359375,304.3522033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17990.9921875,18000.0,0.0,0.0,0.1097567602992057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390223950147628,0.1390266716480255,-4.272870228305692e-06,0.0,0.0001113891557906,0.0,0.0,5.483393669128418,0.0,0.0,0.0,0.2759130299091339,4.0,0.0,1.0
751560,293.1296081542969,297.1499938964844,293.1499938964844,0.0685838237404823,-1712.1060791015625,304.148193359375,0.7662703394889832,0.1201145052909851,0.1085955575108528,293.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186828613281,0.5697811245918274,0.050000000745058,0.0481093376874923,293.0677490234375,297.1499938964844,293.1499938964844,0.0833596363663673,-1541.7164306640625,304.1407470703125,0.8056535124778748,0.1397418826818466,0.0978440269827842,293.1363830566406,297.1499938964844,293.1499938964844,0.1589619666337967,-3498.18408203125,304.1485595703125,0.9613606929779052,0.2339162230491638,0.2218769639730453,293.2552795410156,297.1499938964844,293.1499938964844,0.0045041218400001,-1684.5440673828125,297.2250366210937,0.5697811245918274,0.050000000745058,0.228209987282753,291.118896484375,291.1499938964844,273.38446044921875,270.6276550292969,285.3349304199219,291.2552795410156,291.1192321777344,1.0,0.185029536485672,0.8057212829589844,0.8057212829589844,1.0,1.0,-0.8456214070320129,0.3373572826385498,0.5082641243934631,0.187762975692749,0.0,0.0,0.1913634538650512,24.34010887145996,25.0,2.944431781768799,-4938.744140625,69.33446502685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80474853515625,304.3750305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.224609375,18000.0,0.0,0.0,0.1104444563388824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1401098668575287,0.1401141434907913,-4.274848379282048e-06,0.0,0.0001120870801969,0.0,0.0,5.530279159545898,0.0,0.0,0.0,0.2760949730873108,4.0,0.0,1.0
751620,293.1303405761719,297.1499938964844,293.1499938964844,0.0688684433698654,-1717.134521484375,304.1483154296875,0.7669916749000549,0.1204827949404716,0.1089337915182113,293.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210632324219,0.5697152614593506,0.050000000745058,0.048109732568264,293.0675964355469,297.1499938964844,293.1499938964844,0.0849862098693847,-1565.1363525390625,304.14111328125,0.8097010254859924,0.1418568938970565,0.0993460267782211,293.13653564453125,297.1499938964844,293.1499938964844,0.1592022776603698,-3502.344970703125,304.14862060546875,0.9617189168930054,0.2342330813407898,0.2221810072660446,293.2552490234375,297.1499938964844,293.1499938964844,0.0044744866900146,-1674.149658203125,297.1898193359375,0.5697152614593506,0.050000000745058,0.2282118648290634,291.1213073730469,291.1499938964844,273.3268127441406,270.5906677246094,285.2984619140625,291.2552490234375,291.1217041015625,1.0,0.1853439956903457,0.8057519793510437,0.8057519793510437,1.0,1.0,-0.8481975197792053,0.3389514088630676,0.5092461109161377,0.1871608048677444,0.0,0.0,0.1950215697288513,24.35535430908203,25.0,3.4328620433807373,-4987.62646484375,69.77777099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8086242675781,304.4193115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.79296875,18000.0,0.0,0.0,0.1117797419428825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421654671430587,0.1421697437763214,-4.278637788956985e-06,0.0,0.0001134422273025,0.0,0.0,5.619175910949707,0.0,0.0,0.0,0.2764406204223633,4.0,0.0,1.0
751680,293.1303405761719,297.1499938964844,293.1499938964844,0.0688684433698654,-1717.134521484375,304.1483154296875,0.7669916749000549,0.1204827949404716,0.1089337915182113,293.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210632324219,0.5697152614593506,0.050000000745058,0.048109732568264,293.0675964355469,297.1499938964844,293.1499938964844,0.0849862098693847,-1565.1363525390625,304.14111328125,0.8097010254859924,0.1418568938970565,0.0993460267782211,293.13653564453125,297.1499938964844,293.1499938964844,0.1592022776603698,-3502.344970703125,304.14862060546875,0.9617189168930054,0.2342330813407898,0.2221810072660446,293.2552490234375,297.1499938964844,293.1499938964844,0.0044744866900146,-1674.149658203125,297.1898193359375,0.5697152614593506,0.050000000745058,0.2282118648290634,291.1213073730469,291.1499938964844,273.3268127441406,270.5906677246094,285.2984619140625,291.2552490234375,291.1217041015625,1.0,0.1853439956903457,0.8057519793510437,0.8057519793510437,1.0,1.0,-0.8481975197792053,0.3389514088630676,0.5092461109161377,0.1871608048677444,0.0,0.0,0.1950215697288513,24.35535430908203,25.0,3.4328620433807373,-4987.62646484375,69.77777099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8086242675781,304.4193115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.79296875,18000.0,0.0,0.0,0.1117797419428825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421654671430587,0.1421697437763214,-4.278637788956985e-06,0.0,0.0001134422273025,0.0,0.0,5.619175910949707,0.0,0.0,0.0,0.2764406204223633,4.0,0.0,1.0
751740,293.1311340332031,297.1499938964844,293.1499938964844,0.0691274479031562,-1721.706787109375,304.1484375,0.7676015496253967,0.1208222508430481,0.1092457473278045,293.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.5696063041687012,0.050000000745058,0.0481103882193565,293.06817626953125,297.1499938964844,293.1499938964844,0.0864997431635856,-1586.9537353515625,304.1415405273437,0.8132808208465576,0.1438272595405578,0.1007486283779144,293.1367492675781,297.1499938964844,293.1499938964844,0.1594223231077194,-3506.1416015625,304.1487121582031,0.9619858264923096,0.2345307171344757,0.2224671095609665,293.25537109375,297.1499938964844,293.1499938964844,0.0044445875100791,-1663.62109375,297.1543884277344,0.5696063041687012,0.050000000745058,0.2282149791717529,291.1240539550781,291.1499938964844,273.27593994140625,270.55877685546875,285.26495361328125,291.25537109375,291.1244812011719,1.0,0.185648575425148,0.805782675743103,0.805782675743103,1.0,1.0,-0.8506031036376953,0.3404692113399505,0.5101338624954224,0.1865247040987014,0.0,0.0,0.1982917636632919,24.37540626525879,25.0,3.8503615856170654,-5033.27490234375,70.20199584960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8168640136719,304.4616394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.4921875,18000.0,0.0,0.0,0.113046795129776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440393477678299,0.1440436244010925,-4.2821561692107935e-06,0.0,0.0001147281291196,0.0,0.0,5.700537204742432,0.0,0.0,0.0,0.2767578959465027,4.0,0.0,1.0
751800,293.1311340332031,297.1499938964844,293.1499938964844,0.0691274479031562,-1721.706787109375,304.1484375,0.7676015496253967,0.1208222508430481,0.1092457473278045,293.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.5696063041687012,0.050000000745058,0.0481103882193565,293.06817626953125,297.1499938964844,293.1499938964844,0.0864997431635856,-1586.9537353515625,304.1415405273437,0.8132808208465576,0.1438272595405578,0.1007486283779144,293.1367492675781,297.1499938964844,293.1499938964844,0.1594223231077194,-3506.1416015625,304.1487121582031,0.9619858264923096,0.2345307171344757,0.2224671095609665,293.25537109375,297.1499938964844,293.1499938964844,0.0044445875100791,-1663.62109375,297.1543884277344,0.5696063041687012,0.050000000745058,0.2282149791717529,291.1240539550781,291.1499938964844,273.27593994140625,270.55877685546875,285.26495361328125,291.25537109375,291.1244812011719,1.0,0.185648575425148,0.805782675743103,0.805782675743103,1.0,1.0,-0.8506031036376953,0.3404692113399505,0.5101338624954224,0.1865247040987014,0.0,0.0,0.1982917636632919,24.37540626525879,25.0,3.8503615856170654,-5033.27490234375,70.20199584960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8168640136719,304.4616394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.4921875,18000.0,0.0,0.0,0.113046795129776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440393477678299,0.1440436244010925,-4.2821561692107935e-06,0.0,0.0001147281291196,0.0,0.0,5.700537204742432,0.0,0.0,0.0,0.2767578959465027,4.0,0.0,1.0
751860,293.1319274902344,297.1499938964844,293.1499938964844,0.0693635791540145,-1725.8712158203125,304.1485595703125,0.7681154608726501,0.1211358606815338,0.1095341220498085,293.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.5694625377655029,0.050000000745058,0.0481112599372863,293.0694274902344,297.1499938964844,293.1499938964844,0.0878967866301536,-1607.1026611328125,304.1420288085937,0.8164511322975159,0.1456461250782013,0.1020474061369896,293.13702392578125,297.1499938964844,293.1499938964844,0.1596230268478393,-3509.592041015625,304.1488037109375,0.962174654006958,0.2348095178604126,0.222735658288002,293.255615234375,297.1499938964844,293.1499938964844,0.0044144196435809,-1652.95947265625,297.11871337890625,0.5694625377655029,0.050000000745058,0.2282190918922424,291.1270446777344,291.1499938964844,273.23260498046875,270.5325622558594,285.2349548339844,291.2555847167969,291.12750244140625,1.0,0.185941532254219,0.8058068752288818,0.8058068752288818,1.0,1.0,-0.8528361320495605,0.3418993055820465,0.5109368562698364,0.1858789920806884,0.0,0.0,0.2011504769325256,24.39949417114257,25.0,4.218714714050293,-5075.1865234375,70.60540008544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82940673828125,304.501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.30078125,18000.0,0.0,0.0,0.114229492843151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457098126411438,0.1457140892744064,-4.285354407329578e-06,0.0,0.0001159284147433,0.0,0.0,5.77334451675415,0.0,0.0,0.0,0.2770426571369171,4.0,0.0,1.0
751920,293.1319274902344,297.1499938964844,293.1499938964844,0.0693635791540145,-1725.8712158203125,304.1485595703125,0.7681154608726501,0.1211358606815338,0.1095341220498085,293.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.5694625377655029,0.050000000745058,0.0481112599372863,293.0694274902344,297.1499938964844,293.1499938964844,0.0878967866301536,-1607.1026611328125,304.1420288085937,0.8164511322975159,0.1456461250782013,0.1020474061369896,293.13702392578125,297.1499938964844,293.1499938964844,0.1596230268478393,-3509.592041015625,304.1488037109375,0.962174654006958,0.2348095178604126,0.222735658288002,293.255615234375,297.1499938964844,293.1499938964844,0.0044144196435809,-1652.95947265625,297.11871337890625,0.5694625377655029,0.050000000745058,0.2282190918922424,291.1270446777344,291.1499938964844,273.23260498046875,270.5325622558594,285.2349548339844,291.2555847167969,291.12750244140625,1.0,0.185941532254219,0.8058068752288818,0.8058068752288818,1.0,1.0,-0.8528361320495605,0.3418993055820465,0.5109368562698364,0.1858789920806884,0.0,0.0,0.2011504769325256,24.39949417114257,25.0,4.218714714050293,-5075.1865234375,70.60540008544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82940673828125,304.501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.30078125,18000.0,0.0,0.0,0.114229492843151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457098126411438,0.1457140892744064,-4.285354407329578e-06,0.0,0.0001159284147433,0.0,0.0,5.77334451675415,0.0,0.0,0.0,0.2770426571369171,4.0,0.0,1.0
751980,293.1327514648437,297.1499938964844,293.1499938964844,0.0695784911513328,-1729.657470703125,304.148681640625,0.7685431241989136,0.121425375342369,0.1098005026578903,293.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5692892074584961,0.050000000745058,0.0481123067438602,293.07135009765625,297.1499938964844,293.1499938964844,0.0891687646508216,-1625.447021484375,304.142578125,0.8192360401153564,0.1473010778427124,0.1032334491610527,293.1373596191406,297.1499938964844,293.1499938964844,0.1598043888807296,-3512.697509765625,304.1488952636719,0.9622926712036132,0.2350689321756363,0.2229861319065094,293.2559814453125,297.1499938964844,293.1499938964844,0.0043839868158102,-1642.1683349609375,297.0827941894531,0.5692892074584961,0.050000000745058,0.2282240688800811,291.1302795410156,291.1499938964844,273.1976013183594,270.5126342773437,285.2089538574219,291.2559509277344,291.1307678222656,1.0,0.1862208992242813,0.8058310747146606,0.8058310747146606,1.0,1.0,-0.854887068271637,0.3432289361953735,0.5116581320762634,0.1852446645498275,0.0,0.0,0.2035615891218185,24.427175521850582,25.0,4.515082359313965,-5112.73388671875,70.98542785644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8463439941406,304.5400085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.220703125,18000.0,0.0,0.0,0.1153090074658393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471477746963501,0.1471520513296127,-4.288172931410372e-06,0.0,0.0001170239847851,0.0,0.0,5.836255073547363,0.0,0.0,0.0,0.2772895991802215,4.0,0.0,1.0
752040,293.1327514648437,297.1499938964844,293.1499938964844,0.0695784911513328,-1729.657470703125,304.148681640625,0.7685431241989136,0.121425375342369,0.1098005026578903,293.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5692892074584961,0.050000000745058,0.0481123067438602,293.07135009765625,297.1499938964844,293.1499938964844,0.0891687646508216,-1625.447021484375,304.142578125,0.8192360401153564,0.1473010778427124,0.1032334491610527,293.1373596191406,297.1499938964844,293.1499938964844,0.1598043888807296,-3512.697509765625,304.1488952636719,0.9622926712036132,0.2350689321756363,0.2229861319065094,293.2559814453125,297.1499938964844,293.1499938964844,0.0043839868158102,-1642.1683349609375,297.0827941894531,0.5692892074584961,0.050000000745058,0.2282240688800811,291.1302795410156,291.1499938964844,273.1976013183594,270.5126342773437,285.2089538574219,291.2559509277344,291.1307678222656,1.0,0.1862208992242813,0.8058310747146606,0.8058310747146606,1.0,1.0,-0.854887068271637,0.3432289361953735,0.5116581320762634,0.1852446645498275,0.0,0.0,0.2035615891218185,24.427175521850582,25.0,4.515082359313965,-5112.73388671875,70.98542785644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8463439941406,304.5400085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.220703125,18000.0,0.0,0.0,0.1153090074658393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471477746963501,0.1471520513296127,-4.288172931410372e-06,0.0,0.0001170239847851,0.0,0.0,5.836255073547363,0.0,0.0,0.0,0.2772895991802215,4.0,0.0,1.0
752100,293.1331787109375,297.1499938964844,293.1499938964844,0.0696785971522331,-1731.4193115234375,304.14874267578125,0.7687274813652039,0.1215617135167121,0.1099260002374649,293.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5691928863525391,0.050000000745058,0.0481128916144371,293.0725402832031,297.1499938964844,293.1499938964844,0.0897552967071533,-1633.902587890625,304.1428527832031,0.8204879760742188,0.1480630934238433,0.1037815436720848,293.1375427246094,297.1499938964844,293.1499938964844,0.1598879098892212,-3514.123291015625,304.1489562988281,0.9623271226882936,0.2351912707090377,0.2231045067310333,293.2561950683594,297.1499938964844,293.1499938964844,0.0043686754070222,-1636.7264404296875,297.064697265625,0.5691928863525391,0.050000000745058,0.2282268404960632,291.1319580078125,291.1499938964844,273.1834411621094,270.50518798828125,285.1976318359375,291.25616455078125,291.1324462890625,1.0,0.1863549351692199,0.8058431148529053,0.8058431148529053,1.0,1.0,-0.8558415174484253,0.3438524901866913,0.5119890570640564,0.1849372833967209,0.0,0.0,0.2045914381742477,24.442243576049805,25.0,4.641057014465332,-5129.7060546875,71.16595458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8564147949219,304.55810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.71484375,18000.0,0.0,0.0,0.1158046051859855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1477725803852081,0.1477768719196319,-4.289423031877959e-06,0.0,0.0001175269499071,0.0,0.0,5.863669395446777,0.0,0.0,0.0,0.2773975431919098,4.0,0.0,1.0
752160,293.13360595703125,297.1499938964844,293.1499938964844,0.0697742626070976,-1733.102294921875,304.1488037109375,0.7688944339752197,0.1216929778456687,0.1100468412041664,293.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.5690910220146179,0.050000000745058,0.0481135100126266,293.0738525390625,297.1499938964844,293.1499938964844,0.090308666229248,-1641.8765869140625,304.1431579589844,0.8216502070426941,0.1487812846899032,0.104299396276474,293.13775634765625,297.1499938964844,293.1499938964844,0.1599668711423874,-3515.4677734375,304.14898681640625,0.9623466730117798,0.235308825969696,0.2232183665037155,293.2564392089844,297.1499938964844,293.1499938964844,0.0043533029966056,-1631.255126953125,297.04656982421875,0.5690910220146179,0.050000000745058,0.2282297760248184,291.1336669921875,291.1499938964844,273.1716613769531,270.4995422363281,285.1875,291.25640869140625,291.1341857910156,1.0,0.1864850670099258,0.8058527708053589,0.8058527708053589,1.0,1.0,-0.8567489385604858,0.3444474041461944,0.5123015642166138,0.1846390962600708,0.0,0.0,0.2055042833089828,24.458045959472656,25.0,4.756582736968994,-5145.427734375,71.34001922607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8675231933594,304.5756225585937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.2265625,18000.0,0.0,0.0,0.1162690594792366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483333855867386,0.1483376771211624,-4.290563538233982e-06,0.0,0.0001179983155452,0.0,0.0,5.888322830200195,0.0,0.0,0.0,0.2774948477745056,4.0,0.0,1.0
752220,293.1344299316406,297.1499938964844,293.1499938964844,0.0699530988931655,-1736.24462890625,304.1488952636719,0.7691799402236938,0.1219412758946418,0.1102754548192024,293.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.568872332572937,0.050000000745058,0.0481148399412632,293.07696533203125,297.1499938964844,293.1499938964844,0.0913120284676551,-1656.3214111328125,304.1437683105469,0.8237062096595764,0.1500798016786575,0.1052406057715416,293.1382141113281,297.1499938964844,293.1499938964844,0.1601109504699707,-3517.911376953125,304.1490783691406,0.9623436331748962,0.2355294823646545,0.2234326004981994,293.2569885253906,297.1499938964844,293.1499938964844,0.0043223886750638,-1620.2281494140625,297.01007080078125,0.568872332572937,0.050000000745058,0.2282360792160034,291.1372375488281,291.1499938964844,273.1555480957031,270.4939270019531,285.17095947265625,291.2569274902344,291.13775634765625,1.0,0.1867329776287078,0.8058720827102661,0.8058720827102661,1.0,1.0,-0.8584191799163818,0.3455476760864258,0.512871503829956,0.1840766966342926,0.0,0.0,0.2069674879312515,24.491708755493164,25.0,4.983554363250732,-5172.890625,71.66786193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8926696777344,304.608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.3125,18000.0,0.0,0.0,0.1170976087450981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492542177438736,0.1492585092782974,-4.292494850233197e-06,0.0,0.0001188391834148,0.0,0.0,5.928930282592773,0.0,0.0,0.0,0.2776558995246887,4.0,0.0,1.0
752280,293.1344299316406,297.1499938964844,293.1499938964844,0.0699530988931655,-1736.24462890625,304.1488952636719,0.7691799402236938,0.1219412758946418,0.1102754548192024,293.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.568872332572937,0.050000000745058,0.0481148399412632,293.07696533203125,297.1499938964844,293.1499938964844,0.0913120284676551,-1656.3214111328125,304.1437683105469,0.8237062096595764,0.1500798016786575,0.1052406057715416,293.1382141113281,297.1499938964844,293.1499938964844,0.1601109504699707,-3517.911376953125,304.1490783691406,0.9623436331748962,0.2355294823646545,0.2234326004981994,293.2569885253906,297.1499938964844,293.1499938964844,0.0043223886750638,-1620.2281494140625,297.01007080078125,0.568872332572937,0.050000000745058,0.2282360792160034,291.1372375488281,291.1499938964844,273.1555480957031,270.4939270019531,285.17095947265625,291.2569274902344,291.13775634765625,1.0,0.1867329776287078,0.8058720827102661,0.8058720827102661,1.0,1.0,-0.8584191799163818,0.3455476760864258,0.512871503829956,0.1840766966342926,0.0,0.0,0.2069674879312515,24.491708755493164,25.0,4.983554363250732,-5172.890625,71.66786193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8926696777344,304.608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.3125,18000.0,0.0,0.0,0.1170976087450981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492542177438736,0.1492585092782974,-4.292494850233197e-06,0.0,0.0001188391834148,0.0,0.0,5.928930282592773,0.0,0.0,0.0,0.2776558995246887,4.0,0.0,1.0
752340,293.1352233886719,297.1499938964844,293.1499938964844,0.0701165944337844,-1739.11279296875,304.14898681640625,0.7694054245948792,0.1221722066402435,0.1104880794882774,293.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5686346292495728,0.050000000745058,0.0481162890791893,293.0806884765625,297.1499938964844,293.1499938964844,0.0921677201986312,-1668.6168212890625,304.1444091796875,0.8253926038742065,0.1511806398630142,0.1060464978218078,293.138671875,297.1499938964844,293.1499938964844,0.1602364927530288,-3520.0263671875,304.1492004394531,0.9622852802276612,0.2357306629419326,0.2236285805702209,293.2575988769531,297.1499938964844,293.1499938964844,0.004291262011975,-1609.093994140625,296.9732971191406,0.5686346292495728,0.050000000745058,0.2282429486513137,291.14093017578125,291.1499938964844,273.1499938964844,270.4963684082031,285.1597900390625,291.2575378417969,291.1414794921875,1.0,0.186963140964508,0.8058913946151733,0.8058913946151733,1.0,1.0,-0.8598867058753967,0.3465208113193512,0.5133658647537231,0.1835662275552749,0.0,0.0,0.2079256772994995,24.528064727783203,25.0,5.182439804077148,-5194.60693359375,71.96665954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9215393066406,304.63873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.47265625,18000.0,0.0,0.0,0.1177806481719017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498901396989822,0.149894431233406,-4.293925485399086e-06,0.0,0.0001195323857245,0.0,0.0,5.9571404457092285,0.0,0.0,0.0,0.2777690589427948,4.0,0.0,1.0
