time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
752400,293.1352233886719,297.1499938964844,293.1499938964844,0.0701165944337844,-1739.11279296875,304.14898681640625,0.7694054245948792,0.1221722066402435,0.1104880794882774,293.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5686346292495728,0.050000000745058,0.0481162890791893,293.0806884765625,297.1499938964844,293.1499938964844,0.0921677201986312,-1668.6168212890625,304.1444091796875,0.8253926038742065,0.1511806398630142,0.1060464978218078,293.138671875,297.1499938964844,293.1499938964844,0.1602364927530288,-3520.0263671875,304.1492004394531,0.9622852802276612,0.2357306629419326,0.2236285805702209,293.2575988769531,297.1499938964844,293.1499938964844,0.004291262011975,-1609.093994140625,296.9732971191406,0.5686346292495728,0.050000000745058,0.2282429486513137,291.14093017578125,291.1499938964844,273.1499938964844,270.4963684082031,285.1597900390625,291.2575378417969,291.1414794921875,1.0,0.186963140964508,0.8058913946151733,0.8058913946151733,1.0,1.0,-0.8598867058753967,0.3465208113193512,0.5133658647537231,0.1835662275552749,0.0,0.0,0.2079256772994995,24.528064727783203,25.0,5.182439804077148,-5194.60693359375,71.96665954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9215393066406,304.63873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.47265625,18000.0,0.0,0.0,0.1177806481719017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498901396989822,0.149894431233406,-4.293925485399086e-06,0.0,0.0001195323857245,0.0,0.0,5.9571404457092285,0.0,0.0,0.0,0.2777690589427948,4.0,0.0,1.0
752460,293.1355895996094,297.1499938964844,293.1499938964844,0.0703089758753776,-1742.511962890625,304.1490173339844,0.7697477340698242,0.1224737614393234,0.110733687877655,293.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5684323906898499,0.050000000745058,0.048117522150278,293.0846252441406,297.1499938964844,293.1499938964844,0.0928982943296432,-1679.0989990234375,304.1450500488281,0.8268261551856995,0.1521352380514145,0.1067360267043113,293.1387634277344,297.1499938964844,293.1499938964844,0.1603910475969314,-3522.67236328125,304.1492004394531,0.9623260498046876,0.2360001057386398,0.2238565534353256,293.2577514648437,297.1499938964844,293.1499938964844,0.0042613269761204,-1598.3665771484375,296.9375305175781,0.5684323906898499,0.050000000745058,0.2282488048076629,291.1445007324219,291.1499938964844,273.1499938964844,270.5028991699219,285.15155029296875,291.2577514648437,291.1449279785156,1.0,0.1871773600578308,0.8059115409851074,0.8059115409851074,1.0,1.0,-0.8612909913063049,0.34744393825531,0.5138470530509949,0.1830979734659195,0.0,0.0,0.2084078192710876,24.55941772460937,25.0,4.583275318145752,-5211.25048828125,72.24832153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9537353515625,304.6646423339844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.615234375,18000.0,0.0,0.0,0.1183077469468116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502396315336227,0.1502439379692077,-4.294826794648543e-06,0.0,0.0001200673214043,0.0,0.0,5.972814083099365,0.0,0.0,0.0,0.2778335809707641,4.0,0.0,1.0
752520,293.1355895996094,297.1499938964844,293.1499938964844,0.0703089758753776,-1742.511962890625,304.1490173339844,0.7697477340698242,0.1224737614393234,0.110733687877655,293.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5684323906898499,0.050000000745058,0.048117522150278,293.0846252441406,297.1499938964844,293.1499938964844,0.0928982943296432,-1679.0989990234375,304.1450500488281,0.8268261551856995,0.1521352380514145,0.1067360267043113,293.1387634277344,297.1499938964844,293.1499938964844,0.1603910475969314,-3522.67236328125,304.1492004394531,0.9623260498046876,0.2360001057386398,0.2238565534353256,293.2577514648437,297.1499938964844,293.1499938964844,0.0042613269761204,-1598.3665771484375,296.9375305175781,0.5684323906898499,0.050000000745058,0.2282488048076629,291.1445007324219,291.1499938964844,273.1499938964844,270.5028991699219,285.15155029296875,291.2577514648437,291.1449279785156,1.0,0.1871773600578308,0.8059115409851074,0.8059115409851074,1.0,1.0,-0.8612909913063049,0.34744393825531,0.5138470530509949,0.1830979734659195,0.0,0.0,0.2084078192710876,24.55941772460937,25.0,4.583275318145752,-5211.25048828125,72.24832153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9537353515625,304.6646423339844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.615234375,18000.0,0.0,0.0,0.1183077469468116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502396315336227,0.1502439379692077,-4.294826794648543e-06,0.0,0.0001200673214043,0.0,0.0,5.972814083099365,0.0,0.0,0.0,0.2778335809707641,4.0,0.0,1.0
752580,293.13543701171875,297.1499938964844,293.1499938964844,0.0705918595194816,-1747.5743408203125,304.1488647460937,0.7703889012336731,0.1228670477867126,0.1110715940594673,293.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5683037638664246,0.050000000745058,0.048118308186531,293.0890808105469,297.1499938964844,293.1499938964844,0.0935123190283775,-1687.9090576171875,304.14569091796875,0.8280467391014099,0.1528874486684799,0.1073053032159805,293.13836669921875,297.1499938964844,293.1499938964844,0.160655215382576,-3527.308349609375,304.1490173339844,0.9626216292381288,0.2363663911819458,0.2241844087839126,293.25714111328125,297.1499938964844,293.1499938964844,0.0042332019656896,-1588.357177734375,296.90283203125,0.5683037638664246,0.050000000745058,0.2282525449991226,291.1464233398437,291.1499938964844,273.1499938964844,270.50927734375,285.1428527832031,291.2572326660156,291.1465759277344,1.0,0.1873818635940551,0.8059317469596863,0.8059317469596863,1.0,1.0,-0.8627786040306091,0.3484028577804565,0.5143757462501526,0.1826486587524414,0.0,0.0,0.2087320238351822,24.580347061157227,25.0,2.4043631553649902,-5225.82470703125,72.52943420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9881591796875,304.68701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.14453125,18000.0,0.0,0.0,0.1186785623431205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504367589950561,0.1504410505294799,-4.2953092815878335e-06,0.0,0.00012044365576,0.0,0.0,5.981623649597168,0.0,0.0,0.0,0.2778700590133667,4.0,0.0,1.0
752640,293.13543701171875,297.1499938964844,293.1499938964844,0.0705918595194816,-1747.5743408203125,304.1488647460937,0.7703889012336731,0.1228670477867126,0.1110715940594673,293.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5683037638664246,0.050000000745058,0.048118308186531,293.0890808105469,297.1499938964844,293.1499938964844,0.0935123190283775,-1687.9090576171875,304.14569091796875,0.8280467391014099,0.1528874486684799,0.1073053032159805,293.13836669921875,297.1499938964844,293.1499938964844,0.160655215382576,-3527.308349609375,304.1490173339844,0.9626216292381288,0.2363663911819458,0.2241844087839126,293.25714111328125,297.1499938964844,293.1499938964844,0.0042332019656896,-1588.357177734375,296.90283203125,0.5683037638664246,0.050000000745058,0.2282525449991226,291.1464233398437,291.1499938964844,273.1499938964844,270.50927734375,285.1428527832031,291.2572326660156,291.1465759277344,1.0,0.1873818635940551,0.8059317469596863,0.8059317469596863,1.0,1.0,-0.8627786040306091,0.3484028577804565,0.5143757462501526,0.1826486587524414,0.0,0.0,0.2087320238351822,24.580347061157227,25.0,2.4043631553649902,-5225.82470703125,72.52943420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9881591796875,304.68701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.14453125,18000.0,0.0,0.0,0.1186785623431205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504367589950561,0.1504410505294799,-4.2953092815878335e-06,0.0,0.00012044365576,0.0,0.0,5.981623649597168,0.0,0.0,0.0,0.2778700590133667,4.0,0.0,1.0
752700,293.1352844238281,297.1499938964844,293.1499938964844,0.070753738284111,-1750.4837646484375,304.1487731933594,0.7707502245903015,0.123081088066101,0.1112596169114112,293.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5682366490364075,0.050000000745058,0.0481187179684639,293.0916442871094,297.1499938964844,293.1499938964844,0.0937491804361343,-1691.29931640625,304.1460266113281,0.8284847140312195,0.1531561762094497,0.1075201481580734,293.1380615234375,297.1499938964844,293.1499938964844,0.1608153581619262,-3530.13330078125,304.1488952636719,0.9627976417541504,0.2365691065788269,0.2243706583976745,293.25665283203125,297.1499938964844,293.1499938964844,0.0042197499424219,-1583.5955810546875,296.8857727050781,0.5682366490364075,0.050000000745058,0.2282544821500778,291.1467590332031,291.1499938964844,273.1499938964844,270.51239013671875,285.138427734375,291.2567443847656,291.1468200683594,1.0,0.1874803453683853,0.8059418201446533,0.8059418201446533,1.0,1.0,-0.8634884357452393,0.3488683104515075,0.5146201252937317,0.1824142336845398,0.0,0.0,0.208913043141365,24.590845108032227,25.0,1.4462811946868896,-5233.12451171875,72.66459655761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00555419921875,304.69830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.15625,18000.0,0.0,0.0,0.1188103109598159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1505375057458877,0.1505417972803115,-4.295498001738451e-06,0.0,0.0001205773587571,0.0,0.0,5.986047744750977,0.0,0.0,0.0,0.2778874635696411,4.0,0.0,1.0
752760,293.1351013183594,297.1499938964844,293.1499938964844,0.0709240660071373,-1753.5489501953125,304.148681640625,0.7711191177368164,0.1233033761382103,0.1114559397101402,293.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5681595206260681,0.050000000745058,0.0481191910803318,293.0944519042969,297.1499938964844,293.1499938964844,0.0939299091696739,-1693.8746337890625,304.1464233398437,0.8287823796272278,0.1533455699682235,0.107681319117546,293.13775634765625,297.1499938964844,293.1499938964844,0.1609869301319122,-3533.1611328125,304.1488037109375,0.9629729390144348,0.2367808222770691,0.2245665788650512,293.2560729980469,297.1499938964844,293.1499938964844,0.0042066276073455,-1578.9569091796875,296.8689270019531,0.5681595206260681,0.050000000745058,0.2282567322254181,291.1468811035156,291.1499938964844,273.1499938964844,270.51544189453125,285.1339111328125,291.25616455078125,291.1469116210937,1.0,0.1875759065151214,0.8059497475624084,0.8059497475624084,1.0,1.0,-0.8641558885574341,0.3493167161941528,0.5148391127586365,0.1821662038564682,0.0,0.0,0.2091066986322403,24.60234642028809,25.0,0.7499318718910217,-5240.435546875,72.79424285888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7096862792969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1171875,18000.0,0.0,0.0,0.1189106926321983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1506466120481491,0.1506509184837341,-4.295690359867876e-06,0.0,0.0001206792367156,0.0,0.0,5.990824222564697,0.0,0.0,0.0,0.2779059708118438,4.0,0.0,1.0
752820,293.1346740722656,297.1499938964844,293.1499938964844,0.0712836980819702,-1760.0284423828125,304.1485290527344,0.771856427192688,0.1237678900361061,0.1118682846426963,293.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5679662823677063,0.050000000745058,0.0481203757226467,293.10076904296875,297.1499938964844,293.1499938964844,0.0941077098250389,-1696.3580322265625,304.1473083496094,0.8289191722869873,0.1534709930419922,0.1078308522701263,293.1371154785156,297.1499938964844,293.1499938964844,0.1613544374704361,-3539.642578125,304.1485900878906,0.9632973670959472,0.2372250407934188,0.2249803841114044,293.2546691894531,297.1499938964844,293.1499938964844,0.004181214608252,-1569.9764404296875,296.8360290527344,0.5679662823677063,0.050000000745058,0.2282623499631881,291.1468505859375,291.1499938964844,273.1499938964844,270.5214538574219,285.12469482421875,291.2547912597656,291.1468200683594,1.0,0.1877567768096923,0.8059656023979187,0.8059656023979187,1.0,1.0,-0.8653349876403809,0.3501541316509247,0.5151808857917786,0.1816138476133346,0.0,0.0,0.2095273286104202,24.629318237304688,25.0,-0.0508857928216457,-5254.75439453125,73.0334701538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05474853515625,304.7320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.015625,18000.0,0.0,0.0,0.1190327405929565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508851200342178,0.1508894115686416,-4.296106908441288e-06,0.0,0.0001208030953421,0.0,0.0,6.0012617111206055,0.0,0.0,0.0,0.2779463231563568,4.0,0.0,1.0
752880,293.1346740722656,297.1499938964844,293.1499938964844,0.0712836980819702,-1760.0284423828125,304.1485290527344,0.771856427192688,0.1237678900361061,0.1118682846426963,293.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5679662823677063,0.050000000745058,0.0481203757226467,293.10076904296875,297.1499938964844,293.1499938964844,0.0941077098250389,-1696.3580322265625,304.1473083496094,0.8289191722869873,0.1534709930419922,0.1078308522701263,293.1371154785156,297.1499938964844,293.1499938964844,0.1613544374704361,-3539.642578125,304.1485900878906,0.9632973670959472,0.2372250407934188,0.2249803841114044,293.2546691894531,297.1499938964844,293.1499938964844,0.004181214608252,-1569.9764404296875,296.8360290527344,0.5679662823677063,0.050000000745058,0.2282623499631881,291.1468505859375,291.1499938964844,273.1499938964844,270.5214538574219,285.12469482421875,291.2547912597656,291.1468200683594,1.0,0.1877567768096923,0.8059656023979187,0.8059656023979187,1.0,1.0,-0.8653349876403809,0.3501541316509247,0.5151808857917786,0.1816138476133346,0.0,0.0,0.2095273286104202,24.629318237304688,25.0,-0.0508857928216457,-5254.75439453125,73.0334701538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05474853515625,304.7320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.015625,18000.0,0.0,0.0,0.1190327405929565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508851200342178,0.1508894115686416,-4.296106908441288e-06,0.0,0.0001208030953421,0.0,0.0,6.0012617111206055,0.0,0.0,0.0,0.2779463231563568,4.0,0.0,1.0
752940,293.1341857910156,297.1499938964844,293.1499938964844,0.0716625973582267,-1766.8631591796875,304.1483764648437,0.772571325302124,0.124253898859024,0.1123015955090522,293.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5677131414413452,0.050000000745058,0.0481219366192817,293.1080627441406,297.1499938964844,293.1499938964844,0.0940241739153862,-1695.0467529296875,304.1483459472656,0.8284056186676025,0.1532408893108368,0.10773666203022,293.13641357421875,297.1499938964844,293.1499938964844,0.1617455780506134,-3546.531005859375,304.1484069824219,0.9635657668113708,0.237691044807434,0.2254166901111602,293.2530517578125,297.1499938964844,293.1499938964844,0.0041567189618945,-1561.31396484375,296.8041076660156,0.5677131414413452,0.050000000745058,0.2282697409391403,291.1466369628906,291.1499938964844,273.1499938964844,270.5273132324219,285.1151733398437,291.253173828125,291.1465759277344,1.0,0.1879216879606247,0.805981457233429,0.805981457233429,1.0,1.0,-0.8662763237953186,0.3509052395820617,0.5153710842132568,0.1809644848108291,0.0,0.0,0.2099919319152832,24.662185668945312,25.0,-0.3501222729682922,-5268.38623046875,73.2415542602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0828857421875,304.7528686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.90625,18000.0,0.0,0.0,0.1190747842192649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511499583721161,0.1511542499065399,-4.296571660233894e-06,0.0,0.0001208457688335,0.0,0.0,6.012858867645264,0.0,0.0,0.0,0.2779911458492279,4.0,0.0,1.0
753000,293.1341857910156,297.1499938964844,293.1499938964844,0.0716625973582267,-1766.8631591796875,304.1483764648437,0.772571325302124,0.124253898859024,0.1123015955090522,293.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5677131414413452,0.050000000745058,0.0481219366192817,293.1080627441406,297.1499938964844,293.1499938964844,0.0940241739153862,-1695.0467529296875,304.1483459472656,0.8284056186676025,0.1532408893108368,0.10773666203022,293.13641357421875,297.1499938964844,293.1499938964844,0.1617455780506134,-3546.531005859375,304.1484069824219,0.9635657668113708,0.237691044807434,0.2254166901111602,293.2530517578125,297.1499938964844,293.1499938964844,0.0041567189618945,-1561.31396484375,296.8041076660156,0.5677131414413452,0.050000000745058,0.2282697409391403,291.1466369628906,291.1499938964844,273.1499938964844,270.5273132324219,285.1151733398437,291.253173828125,291.1465759277344,1.0,0.1879216879606247,0.805981457233429,0.805981457233429,1.0,1.0,-0.8662763237953186,0.3509052395820617,0.5153710842132568,0.1809644848108291,0.0,0.0,0.2099919319152832,24.662185668945312,25.0,-0.3501222729682922,-5268.38623046875,73.2415542602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0828857421875,304.7528686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.90625,18000.0,0.0,0.0,0.1190747842192649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511499583721161,0.1511542499065399,-4.296571660233894e-06,0.0,0.0001208457688335,0.0,0.0,6.012858867645264,0.0,0.0,0.0,0.2779911458492279,4.0,0.0,1.0
753060,293.1336975097656,297.1499938964844,293.1499938964844,0.0720560029149055,-1773.9658203125,304.1482849121094,0.7732481956481934,0.1247569918632507,0.1127516403794288,293.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.567395806312561,0.050000000745058,0.0481238961219787,293.1163024902344,297.1499938964844,293.1499938964844,0.0936599299311637,-1689.6607666015625,304.1495056152344,0.8271975517272949,0.1526348441839218,0.1073824688792228,293.1357421875,297.1499938964844,293.1499938964844,0.1621539741754531,-3553.711181640625,304.14825439453125,0.9637649059295654,0.2381744235754013,0.2258707880973816,293.25128173828125,297.1499938964844,293.1499938964844,0.0041330368258059,-1552.92578125,296.7731018066406,0.567395806312561,0.050000000745058,0.2282790392637252,291.1463928222656,291.1499938964844,273.1499938964844,270.532958984375,285.1052551269531,291.2514343261719,291.1463623046875,1.0,0.1880674660205841,0.8059961795806885,0.8059961795806885,1.0,1.0,-0.8669497966766357,0.3515629768371582,0.5153868198394775,0.1801960617303848,0.0,0.0,0.2104916870594024,24.70107650756836,25.0,-0.3803330659866333,-5281.03466796875,73.41336059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10595703125,304.7715148925781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.81640625,18000.0,0.0,0.0,0.1190636456012725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.151437759399414,0.151442065834999,-4.297082796256291e-06,0.0,0.0001208344619954,0.0,0.0,6.025475978851318,0.0,0.0,0.0,0.2780399620532989,4.0,0.0,1.0
753120,293.1336975097656,297.1499938964844,293.1499938964844,0.0720560029149055,-1773.9658203125,304.1482849121094,0.7732481956481934,0.1247569918632507,0.1127516403794288,293.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.567395806312561,0.050000000745058,0.0481238961219787,293.1163024902344,297.1499938964844,293.1499938964844,0.0936599299311637,-1689.6607666015625,304.1495056152344,0.8271975517272949,0.1526348441839218,0.1073824688792228,293.1357421875,297.1499938964844,293.1499938964844,0.1621539741754531,-3553.711181640625,304.14825439453125,0.9637649059295654,0.2381744235754013,0.2258707880973816,293.25128173828125,297.1499938964844,293.1499938964844,0.0041330368258059,-1552.92578125,296.7731018066406,0.567395806312561,0.050000000745058,0.2282790392637252,291.1463928222656,291.1499938964844,273.1499938964844,270.532958984375,285.1052551269531,291.2514343261719,291.1463623046875,1.0,0.1880674660205841,0.8059961795806885,0.8059961795806885,1.0,1.0,-0.8669497966766357,0.3515629768371582,0.5153868198394775,0.1801960617303848,0.0,0.0,0.2104916870594024,24.70107650756836,25.0,-0.3803330659866333,-5281.03466796875,73.41336059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10595703125,304.7715148925781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.81640625,18000.0,0.0,0.0,0.1190636456012725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.151437759399414,0.151442065834999,-4.297082796256291e-06,0.0,0.0001208344619954,0.0,0.0,6.025475978851318,0.0,0.0,0.0,0.2780399620532989,4.0,0.0,1.0
753180,293.1331787109375,297.1499938964844,293.1499938964844,0.0724604502320289,-1781.274658203125,304.1481628417969,0.7738806009292603,0.125273659825325,0.1132149770855903,293.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5670161247253418,0.050000000745058,0.048126246780157,293.1253662109375,297.1499938964844,293.1499938964844,0.0930073857307434,-1680.090576171875,304.1507568359375,0.8252782821655273,0.1516461372375488,0.1067620888352394,293.13507080078125,297.1499938964844,293.1499938964844,0.1625758856534958,-3561.1171875,304.14813232421875,0.9638929963111876,0.2386722862720489,0.2263395339250564,293.2494506835937,297.1499938964844,293.1499938964844,0.0041100918315351,-1544.7830810546875,296.74298095703125,0.5670161247253418,0.050000000745058,0.2282902002334594,291.14617919921875,291.1499938964844,273.1499938964844,270.5384216308594,285.0948181152344,291.2496032714844,291.1461486816406,1.0,0.1881913542747497,0.806010901927948,0.806010901927948,1.0,1.0,-0.8673400282859802,0.352124810218811,0.5152152180671692,0.1792948395013809,0.0,0.0,0.2110163420438766,24.74542236328125,25.0,-0.3204061388969421,-5292.49365234375,73.54525756835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12359619140625,304.7875366210937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.748046875,18000.0,0.0,0.0,0.1190253347158432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517421156167984,0.1517464071512222,-4.297630766814109e-06,0.0,0.0001207955865538,0.0,0.0,6.038834095001221,0.0,0.0,0.0,0.2780917584896087,4.0,0.0,1.0
753240,293.1331787109375,297.1499938964844,293.1499938964844,0.0724604502320289,-1781.274658203125,304.1481628417969,0.7738806009292603,0.125273659825325,0.1132149770855903,293.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5670161247253418,0.050000000745058,0.048126246780157,293.1253662109375,297.1499938964844,293.1499938964844,0.0930073857307434,-1680.090576171875,304.1507568359375,0.8252782821655273,0.1516461372375488,0.1067620888352394,293.13507080078125,297.1499938964844,293.1499938964844,0.1625758856534958,-3561.1171875,304.14813232421875,0.9638929963111876,0.2386722862720489,0.2263395339250564,293.2494506835937,297.1499938964844,293.1499938964844,0.0041100918315351,-1544.7830810546875,296.74298095703125,0.5670161247253418,0.050000000745058,0.2282902002334594,291.14617919921875,291.1499938964844,273.1499938964844,270.5384216308594,285.0948181152344,291.2496032714844,291.1461486816406,1.0,0.1881913542747497,0.806010901927948,0.806010901927948,1.0,1.0,-0.8673400282859802,0.352124810218811,0.5152152180671692,0.1792948395013809,0.0,0.0,0.2110163420438766,24.74542236328125,25.0,-0.3204061388969421,-5292.49365234375,73.54525756835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12359619140625,304.7875366210937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.748046875,18000.0,0.0,0.0,0.1190253347158432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517421156167984,0.1517464071512222,-4.297630766814109e-06,0.0,0.0001207955865538,0.0,0.0,6.038834095001221,0.0,0.0,0.0,0.2780917584896087,4.0,0.0,1.0
753300,293.1329345703125,297.1499938964844,293.1499938964844,0.0726659819483757,-1784.991455078125,304.14813232421875,0.7741795778274536,0.1255360096693039,0.1134506985545158,293.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5668044090270996,0.050000000745058,0.0481275618076324,293.13018798828125,297.1499938964844,293.1499938964844,0.0925731658935546,-1673.739013671875,304.1513977050781,0.8240514993667603,0.1510091722011566,0.1063523516058921,293.1347351074219,297.1499938964844,293.1499938964844,0.1627911776304245,-3564.892333984375,304.1480712890625,0.963931679725647,0.2389258295297622,0.2265786677598953,293.2485046386719,297.1499938964844,293.1499938964844,0.0040988847613334,-1540.80029296875,296.728271484375,0.5668044090270996,0.050000000745058,0.2282964438199997,291.1460876464844,291.1499938964844,273.1499938964844,270.5411071777344,285.08941650390625,291.2486572265625,291.14605712890625,1.0,0.1882444322109222,0.8060182929039001,0.8060182929039001,1.0,1.0,-0.8674272298812866,0.3523696362972259,0.5150575637817383,0.1787925809621811,0.0,0.0,0.2112858295440673,24.769386291503903,25.0,-0.2813854813575744,-5297.75732421875,73.59551239013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13037109375,304.7945251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.720703125,18000.0,0.0,0.0,0.1190026253461837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1518990993499755,0.1519034057855606,-4.297915438655764e-06,0.0,0.0001207725363201,0.0,0.0,6.045729637145996,0.0,0.0,0.0,0.2781185507774353,4.0,0.0,1.0
753360,293.1326904296875,297.1499938964844,293.1499938964844,0.0728732421994209,-1788.7413330078125,304.1481018066406,0.7744669318199158,0.1258005797863006,0.1136886179447174,293.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5665792226791382,0.050000000745058,0.0481289662420749,293.1351623535156,297.1499938964844,293.1499938964844,0.0920663848519325,-1666.33447265625,304.1520690917969,0.8226437568664551,0.1502774357795715,0.1058757975697517,293.1343994140625,297.1499938964844,293.1499938964844,0.1630089730024337,-3568.708984375,304.1480407714844,0.9639542698860168,0.2391821891069412,0.2268205881118774,293.2475280761719,297.1499938964844,293.1499938964844,0.0040878551080822,-1536.876708984375,296.7137451171875,0.5665792226791382,0.050000000745058,0.2283030897378921,291.1460266113281,291.1499938964844,273.1499938964844,270.5437316894531,285.0838928222656,291.2476806640625,291.14599609375,1.0,0.1882911473512649,0.8060252666473389,0.8060252666473389,1.0,1.0,-0.8674408197402954,0.3525895774364471,0.5148512125015259,0.1782556921243667,0.0,0.0,0.2115587592124939,24.79439163208008,25.0,-0.2368789762258529,-5302.70263671875,73.63478088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1358642578125,304.80084228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.697265625,18000.0,0.0,0.0,0.1189805790781974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520586460828781,0.1520629525184631,-4.29820602221298e-06,0.0,0.0001207501627504,0.0,0.0,6.052741050720215,0.0,0.0,0.0,0.2781457602977752,4.0,0.0,1.0
753420,293.1322021484375,297.1499938964844,293.1499938964844,0.0732915177941322,-1796.314697265625,304.1480407714844,0.7750101685523987,0.1263343244791031,0.1141694635152816,293.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5660942792892456,0.050000000745058,0.0481319986283779,293.1455383300781,297.1499938964844,293.1499938964844,0.0908478572964668,-1648.5535888671875,304.15338134765625,0.8193075060844421,0.148546814918518,0.1047343313694,293.1337890625,297.1499938964844,293.1499938964844,0.1634507924318313,-3576.44384765625,304.14794921875,0.9639582633972168,0.2397016733884811,0.2273115664720535,293.2455444335937,297.1499938964844,293.1499938964844,0.0040663136169314,-1529.202392578125,296.68536376953125,0.5660942792892456,0.050000000745058,0.2283174693584442,291.1459350585937,291.1499938964844,273.1499938964844,270.5488586425781,285.0724792480469,291.2456970214844,291.1459045410156,1.0,0.1883653849363327,0.8060392737388611,0.8060392737388611,1.0,1.0,-0.8672579526901245,0.3529587984085083,0.5142991542816162,0.1770825833082199,0.0,0.0,0.212109237909317,24.84679412841797,25.0,-0.1379490792751312,-5311.68017578125,73.68110656738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14337158203125,304.8117370605469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.669921875,18000.0,0.0,0.0,0.1189450770616531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523822396993637,0.1523865312337875,-4.298799467505887e-06,0.0,0.0001207141322083,0.0,0.0,6.066972255706787,0.0,0.0,0.0,0.2782011032104492,4.0,0.0,1.0
753480,293.1322021484375,297.1499938964844,293.1499938964844,0.0732915177941322,-1796.314697265625,304.1480407714844,0.7750101685523987,0.1263343244791031,0.1141694635152816,293.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5660942792892456,0.050000000745058,0.0481319986283779,293.1455383300781,297.1499938964844,293.1499938964844,0.0908478572964668,-1648.5535888671875,304.15338134765625,0.8193075060844421,0.148546814918518,0.1047343313694,293.1337890625,297.1499938964844,293.1499938964844,0.1634507924318313,-3576.44384765625,304.14794921875,0.9639582633972168,0.2397016733884811,0.2273115664720535,293.2455444335937,297.1499938964844,293.1499938964844,0.0040663136169314,-1529.202392578125,296.68536376953125,0.5660942792892456,0.050000000745058,0.2283174693584442,291.1459350585937,291.1499938964844,273.1499938964844,270.5488586425781,285.0724792480469,291.2456970214844,291.1459045410156,1.0,0.1883653849363327,0.8060392737388611,0.8060392737388611,1.0,1.0,-0.8672579526901245,0.3529587984085083,0.5142991542816162,0.1770825833082199,0.0,0.0,0.212109237909317,24.84679412841797,25.0,-0.1379490792751312,-5311.68017578125,73.68110656738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14337158203125,304.8117370605469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.669921875,18000.0,0.0,0.0,0.1189450770616531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523822396993637,0.1523865312337875,-4.298799467505887e-06,0.0,0.0001207141322083,0.0,0.0,6.066972255706787,0.0,0.0,0.0,0.2782011032104492,4.0,0.0,1.0
753540,293.1317749023437,297.1499938964844,293.1499938964844,0.0737124979496002,-1803.9442138671875,304.1479797363281,0.7755140066146851,0.1268715560436248,0.1146544516086578,293.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5655707716941833,0.050000000745058,0.0481352880597114,293.1562805175781,297.1499938964844,293.1499938964844,0.0893625393509864,-1626.9111328125,304.1547241210937,0.8152635097503662,0.1464727073907852,0.1033484935760498,293.1332397460937,297.1499938964844,293.1499938964844,0.1638990640640258,-3584.2822265625,304.1478881835937,0.9639157056808472,0.2402284741401672,0.2278102487325668,293.2434997558594,297.1499938964844,293.1499938964844,0.0040454915724694,-1521.7691650390625,296.6579284667969,0.5655707716941833,0.050000000745058,0.2283330708742141,291.1459045410156,291.1499938964844,273.1499938964844,270.5538024902344,285.0606384277344,291.2436828613281,291.1459045410156,1.0,0.1884127408266067,0.8060532212257385,0.8060532212257385,1.0,1.0,-0.8667978644371033,0.353231817483902,0.5135660171508789,0.175786092877388,0.0,0.0,0.2126565873622894,24.90148162841797,25.0,-0.0181834176182746,-5319.4404296875,73.6835708618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14678955078125,304.8205261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.666015625,18000.0,0.0,0.0,0.1189292222261428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527065932750702,0.1527108997106552,-4.29940109825111e-06,0.0,0.0001206980377901,0.0,0.0,6.081254005432129,0.0,0.0,0.0,0.278256744146347,4.0,0.0,1.0
753600,293.1317749023437,297.1499938964844,293.1499938964844,0.0737124979496002,-1803.9442138671875,304.1479797363281,0.7755140066146851,0.1268715560436248,0.1146544516086578,293.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5655707716941833,0.050000000745058,0.0481352880597114,293.1562805175781,297.1499938964844,293.1499938964844,0.0893625393509864,-1626.9111328125,304.1547241210937,0.8152635097503662,0.1464727073907852,0.1033484935760498,293.1332397460937,297.1499938964844,293.1499938964844,0.1638990640640258,-3584.2822265625,304.1478881835937,0.9639157056808472,0.2402284741401672,0.2278102487325668,293.2434997558594,297.1499938964844,293.1499938964844,0.0040454915724694,-1521.7691650390625,296.6579284667969,0.5655707716941833,0.050000000745058,0.2283330708742141,291.1459045410156,291.1499938964844,273.1499938964844,270.5538024902344,285.0606384277344,291.2436828613281,291.1459045410156,1.0,0.1884127408266067,0.8060532212257385,0.8060532212257385,1.0,1.0,-0.8667978644371033,0.353231817483902,0.5135660171508789,0.175786092877388,0.0,0.0,0.2126565873622894,24.90148162841797,25.0,-0.0181834176182746,-5319.4404296875,73.6835708618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14678955078125,304.8205261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.666015625,18000.0,0.0,0.0,0.1189292222261428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527065932750702,0.1527108997106552,-4.29940109825111e-06,0.0,0.0001206980377901,0.0,0.0,6.081254005432129,0.0,0.0,0.0,0.278256744146347,4.0,0.0,1.0
753660,293.13140869140625,297.1499938964844,293.1499938964844,0.0741334035992622,-1811.579345703125,304.14794921875,0.7759863138198853,0.1274089813232422,0.1151405498385429,293.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5650217533111572,0.050000000745058,0.0481387563049793,293.167236328125,297.1499938964844,293.1499938964844,0.0876369252800941,-1601.8067626953125,304.156005859375,0.8105143904685974,0.1440942883491516,0.1017441302537918,293.1326904296875,297.1499938964844,293.1499938964844,0.1643514186143875,-3592.18212890625,304.1478271484375,0.9638419151306152,0.2407602220773697,0.2283143252134323,293.24139404296875,297.1499938964844,293.1499938964844,0.0040253987535834,-1514.580810546875,296.63140869140625,0.5650217533111572,0.050000000745058,0.2283495217561721,291.14599609375,291.1499938964844,273.1499938964844,270.5585632324219,285.0484313964844,291.2415466308594,291.14599609375,1.0,0.1884334087371826,0.8060721158981323,0.8060721158981323,1.0,1.0,-0.8660845160484314,0.3534142971038818,0.5126702189445496,0.1743851900100708,0.0,0.0,0.2131866663694381,24.957029342651367,25.0,0.1208264678716659,-5326.0458984375,73.6441879272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1470642089844,304.8276062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.697265625,18000.0,0.0,0.0,0.1189380958676338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530237942934036,0.1530280858278274,-4.299997726775473e-06,0.0,0.0001207070454256,0.0,0.0,6.09523868560791,0.0,0.0,0.0,0.2783113121986389,4.0,0.0,1.0
753720,293.13140869140625,297.1499938964844,293.1499938964844,0.0741334035992622,-1811.579345703125,304.14794921875,0.7759863138198853,0.1274089813232422,0.1151405498385429,293.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5650217533111572,0.050000000745058,0.0481387563049793,293.167236328125,297.1499938964844,293.1499938964844,0.0876369252800941,-1601.8067626953125,304.156005859375,0.8105143904685974,0.1440942883491516,0.1017441302537918,293.1326904296875,297.1499938964844,293.1499938964844,0.1643514186143875,-3592.18212890625,304.1478271484375,0.9638419151306152,0.2407602220773697,0.2283143252134323,293.24139404296875,297.1499938964844,293.1499938964844,0.0040253987535834,-1514.580810546875,296.63140869140625,0.5650217533111572,0.050000000745058,0.2283495217561721,291.14599609375,291.1499938964844,273.1499938964844,270.5585632324219,285.0484313964844,291.2415466308594,291.14599609375,1.0,0.1884334087371826,0.8060721158981323,0.8060721158981323,1.0,1.0,-0.8660845160484314,0.3534142971038818,0.5126702189445496,0.1743851900100708,0.0,0.0,0.2131866663694381,24.957029342651367,25.0,0.1208264678716659,-5326.0458984375,73.6441879272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1470642089844,304.8276062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.697265625,18000.0,0.0,0.0,0.1189380958676338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530237942934036,0.1530280858278274,-4.299997726775473e-06,0.0,0.0001207070454256,0.0,0.0,6.09523868560791,0.0,0.0,0.0,0.2783113121986389,4.0,0.0,1.0
753780,293.131103515625,297.1499938964844,293.1499938964844,0.0745516717433929,-1819.1732177734373,304.14794921875,0.7764359712600708,0.1279436498880386,0.1156248971819877,293.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5644604563713074,0.050000000745058,0.0481423214077949,293.1781005859375,297.1499938964844,293.1499938964844,0.0856916978955268,-1573.566650390625,304.1572570800781,0.8050031661987305,0.1414450258016586,0.0999423488974571,293.1322326660156,297.1499938964844,293.1499938964844,0.1648058742284774,-3600.109130859375,304.1477966308594,0.9637534022331238,0.2412950992584228,0.2288219034671783,293.2391662597656,297.1499938964844,293.1499938964844,0.0040061040781438,-1507.66259765625,296.6059875488281,0.5644604563713074,0.050000000745058,0.2283664345741272,291.14617919921875,291.1499938964844,273.1499938964844,270.56317138671875,285.0359802246094,291.2393493652344,291.1462097167969,1.0,0.1884268522262573,0.8060910105705261,0.8060910105705261,1.0,1.0,-0.8651369214057922,0.3535075783729553,0.5116293430328369,0.17290098965168,0.0,0.0,0.2136835753917694,25.011932373046875,25.0,0.2756956219673157,-5331.49951171875,73.5640640258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1450500488281,304.8333435058594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.765625,18000.0,0.0,0.0,0.1189738735556602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533245146274566,0.1533288061618805,-4.300572982174344e-06,0.0,0.0001207433524541,0.0,0.0,6.108516693115234,0.0,0.0,0.0,0.2783632278442383,4.0,0.0,1.0
753840,293.131103515625,297.1499938964844,293.1499938964844,0.0745516717433929,-1819.1732177734373,304.14794921875,0.7764359712600708,0.1279436498880386,0.1156248971819877,293.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5644604563713074,0.050000000745058,0.0481423214077949,293.1781005859375,297.1499938964844,293.1499938964844,0.0856916978955268,-1573.566650390625,304.1572570800781,0.8050031661987305,0.1414450258016586,0.0999423488974571,293.1322326660156,297.1499938964844,293.1499938964844,0.1648058742284774,-3600.109130859375,304.1477966308594,0.9637534022331238,0.2412950992584228,0.2288219034671783,293.2391662597656,297.1499938964844,293.1499938964844,0.0040061040781438,-1507.66259765625,296.6059875488281,0.5644604563713074,0.050000000745058,0.2283664345741272,291.14617919921875,291.1499938964844,273.1499938964844,270.56317138671875,285.0359802246094,291.2393493652344,291.1462097167969,1.0,0.1884268522262573,0.8060910105705261,0.8060910105705261,1.0,1.0,-0.8651369214057922,0.3535075783729553,0.5116293430328369,0.17290098965168,0.0,0.0,0.2136835753917694,25.011932373046875,25.0,0.2756956219673157,-5331.49951171875,73.5640640258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1450500488281,304.8333435058594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.765625,18000.0,0.0,0.0,0.1189738735556602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533245146274566,0.1533288061618805,-4.300572982174344e-06,0.0,0.0001207433524541,0.0,0.0,6.108516693115234,0.0,0.0,0.0,0.2783632278442383,4.0,0.0,1.0
753900,293.1309814453125,297.1499938964844,293.1499938964844,0.0747590959072113,-1822.9415283203125,304.14794921875,0.7766559720039368,0.1282090246677398,0.1158655807375907,293.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5641799569129944,0.050000000745058,0.0481441095471382,293.1834716796875,297.1499938964844,293.1499938964844,0.0846472010016441,-1558.433837890625,304.1578063964844,0.8019942045211792,0.1400341689586639,0.0989778637886047,293.13201904296875,297.1499938964844,293.1499938964844,0.1650333553552627,-3604.073486328125,304.1477966308594,0.9637096524238586,0.2415630966424942,0.2290764302015304,293.238037109375,297.1499938964844,293.1499938964844,0.003996770363301,-1504.3101806640625,296.5936889648437,0.5641799569129944,0.050000000745058,0.2283749282360077,291.1463317871094,291.1499938964844,273.1499938964844,270.5653991699219,285.0297241210937,291.2382202148437,291.1463623046875,1.0,0.1884136646986007,0.8061004877090454,0.8061004877090454,1.0,1.0,-0.8645859956741333,0.3535231649875641,0.5110628008842468,0.1721358001232147,0.0,0.0,0.2139145731925964,25.03862953186035,25.0,0.3517600297927856,-5333.80810546875,73.50981903076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1434631347656,304.8358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.814453125,18000.0,0.0,0.0,0.1190012767910957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534656137228012,0.1534699201583862,-4.300847194826929e-06,0.0,0.0001207711684401,0.0,0.0,6.114754676818848,0.0,0.0,0.0,0.2783876955509186,4.0,0.0,1.0
753960,293.130859375,297.1499938964844,293.1499938964844,0.0749650821089744,-1826.6851806640625,304.14794921875,0.7768748998641968,0.1284728199243545,0.1161049082875251,293.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5639020800590515,0.050000000745058,0.0481458865106105,293.1886901855469,297.1499938964844,293.1499938964844,0.0835634917020797,-1542.7587890625,304.1583557128906,0.7988739013671875,0.1385815590620041,0.0979794189333915,293.1318054199219,297.1499938964844,293.1499938964844,0.165260761976242,-3608.03466796875,304.14776611328125,0.9636695384979248,0.2418312728404998,0.2293311059474945,293.2368469238281,297.1499938964844,293.1499938964844,0.0039876471273601,-1501.02978515625,296.5816955566406,0.5639020800590515,0.050000000745058,0.2283833622932434,291.146484375,291.1499938964844,273.1499938964844,270.56756591796875,285.0234375,291.237060546875,291.1465148925781,1.0,0.1883944123983383,0.8061119914054871,0.8061119914054871,1.0,1.0,-0.8639927506446838,0.3535210490226745,0.5104716420173645,0.1713602095842361,0.0,0.0,0.2141325324773788,25.06456184387207,25.0,0.4227175116539001,-5335.8662109375,73.44731140136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1416931152344,304.83807373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.87109375,18000.0,0.0,0.0,0.1190340593457222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1535995453596115,0.1536038517951965,-4.30110958404839e-06,0.0,0.0001208044413942,0.0,0.0,6.120680332183838,0.0,0.0,0.0,0.278410941362381,4.0,0.0,1.0
754020,293.1305236816406,297.1499938964844,293.1499938964844,0.075385607779026,-1834.341552734375,304.1479187011719,0.7776354551315308,0.1290239095687866,0.1165916100144386,293.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.5636086463928223,0.050000000745058,0.0481477752327919,293.19256591796875,297.1499938964844,293.1499938964844,0.0818782299757003,-1518.5257568359375,304.1583251953125,0.7941932082176208,0.136793240904808,0.0964416190981864,293.1313781738281,297.1499938964844,293.1499938964844,0.165725290775299,-3616.130615234375,304.1477355957031,0.9639779925346376,0.2423814535140991,0.2298461198806762,293.234375,297.1499938964844,293.1499938964844,0.0039700525812804,-1494.714599609375,296.5585021972656,0.5636086463928223,0.050000000745058,0.2283923178911209,291.14654541015625,291.1499938964844,273.1499938964844,270.5718078613281,285.0101318359375,291.2345886230469,291.1464538574219,1.0,0.1883521974086761,0.8061349987983704,0.8061349987983704,1.0,1.0,-0.8633617162704468,0.353776752948761,0.5095849633216858,0.1698844283819198,0.0,0.0,0.2145761549472808,25.079458236694336,25.0,-0.4000031352043152,-5340.98486328125,73.36237335205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13775634765625,304.8404235839844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9140625,18000.0,0.0,0.0,0.1191146224737167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538556963205337,0.1538599878549575,-4.30159661846119e-06,0.0,0.0001208862013299,0.0,0.0,6.131996154785156,0.0,0.0,0.0,0.2784554064273834,4.0,0.0,1.0
754080,293.1305236816406,297.1499938964844,293.1499938964844,0.075385607779026,-1834.341552734375,304.1479187011719,0.7776354551315308,0.1290239095687866,0.1165916100144386,293.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.5636086463928223,0.050000000745058,0.0481477752327919,293.19256591796875,297.1499938964844,293.1499938964844,0.0818782299757003,-1518.5257568359375,304.1583251953125,0.7941932082176208,0.136793240904808,0.0964416190981864,293.1313781738281,297.1499938964844,293.1499938964844,0.165725290775299,-3616.130615234375,304.1477355957031,0.9639779925346376,0.2423814535140991,0.2298461198806762,293.234375,297.1499938964844,293.1499938964844,0.0039700525812804,-1494.714599609375,296.5585021972656,0.5636086463928223,0.050000000745058,0.2283923178911209,291.14654541015625,291.1499938964844,273.1499938964844,270.5718078613281,285.0101318359375,291.2345886230469,291.1464538574219,1.0,0.1883521974086761,0.8061349987983704,0.8061349987983704,1.0,1.0,-0.8633617162704468,0.353776752948761,0.5095849633216858,0.1698844283819198,0.0,0.0,0.2145761549472808,25.079458236694336,25.0,-0.4000031352043152,-5340.98486328125,73.36237335205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13775634765625,304.8404235839844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9140625,18000.0,0.0,0.0,0.1191146224737167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538556963205337,0.1538599878549575,-4.30159661846119e-06,0.0,0.0001208862013299,0.0,0.0,6.131996154785156,0.0,0.0,0.0,0.2784554064273834,4.0,0.0,1.0
754140,293.1298828125,297.1499938964844,293.1499938964844,0.0758663490414619,-1843.1458740234373,304.1478271484375,0.7790436148643494,0.12964428961277,0.1171320378780365,293.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5637648105621338,0.050000000745058,0.0481467880308628,293.1903381347656,297.1499938964844,293.1499938964844,0.081217460334301,-1509.2109375,304.1566162109375,0.7926954030990601,0.1361577808856964,0.0958462506532669,293.1307678222656,297.1499938964844,293.1499938964844,0.1662492305040359,-3625.314697265625,304.1476135253906,0.96498042345047,0.2429723590612411,0.2303923070430755,293.2316589355469,297.1499938964844,293.1499938964844,0.0039537474513053,-1488.9776611328125,296.5355834960937,0.5637648105621338,0.050000000745058,0.228387638926506,291.1445007324219,291.1499938964844,273.1499938964844,270.57586669921875,284.9952697753906,291.2318725585937,291.14404296875,1.0,0.1883347034454345,0.8061580657958984,0.8061580657958984,1.0,1.0,-0.8639440536499023,0.3545884191989898,0.5093556046485901,0.168600857257843,0.0,0.0,0.2154213786125183,25.033349990844727,25.0,-3.1502575874328613,-5351.50048828125,73.3935775756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1327819824219,304.841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.119140625,18000.0,0.0,0.0,0.1192227751016616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542717665433883,0.1542760729789734,-4.302194156480255e-06,0.0,0.0001209959591506,0.0,0.0,6.150115489959717,0.0,0.0,0.0,0.2785246074199676,4.0,0.0,1.0
