time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
754200,293.1298828125,297.1499938964844,293.1499938964844,0.0758663490414619,-1843.1458740234373,304.1478271484375,0.7790436148643494,0.12964428961277,0.1171320378780365,293.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5637648105621338,0.050000000745058,0.0481467880308628,293.1903381347656,297.1499938964844,293.1499938964844,0.081217460334301,-1509.2109375,304.1566162109375,0.7926954030990601,0.1361577808856964,0.0958462506532669,293.1307678222656,297.1499938964844,293.1499938964844,0.1662492305040359,-3625.314697265625,304.1476135253906,0.96498042345047,0.2429723590612411,0.2303923070430755,293.2316589355469,297.1499938964844,293.1499938964844,0.0039537474513053,-1488.9776611328125,296.5355834960937,0.5637648105621338,0.050000000745058,0.228387638926506,291.1445007324219,291.1499938964844,273.1499938964844,270.57586669921875,284.9952697753906,291.2318725585937,291.14404296875,1.0,0.1883347034454345,0.8061580657958984,0.8061580657958984,1.0,1.0,-0.8639440536499023,0.3545884191989898,0.5093556046485901,0.168600857257843,0.0,0.0,0.2154213786125183,25.033349990844727,25.0,-3.1502575874328613,-5351.50048828125,73.3935775756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1327819824219,304.841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.119140625,18000.0,0.0,0.0,0.1192227751016616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542717665433883,0.1542760729789734,-4.302194156480255e-06,0.0,0.0001209959591506,0.0,0.0,6.150115489959717,0.0,0.0,0.0,0.2785246074199676,4.0,0.0,1.0
754260,293.129150390625,297.1499938964844,293.1499938964844,0.0763924643397331,-1852.80908203125,304.1476745605469,0.7807103991508484,0.1303047984838485,0.1177170053124427,293.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.5640555024147034,0.050000000745058,0.048144944012165,293.1864624023437,297.1499938964844,293.1499938964844,0.0809804797172546,-1506.0008544921875,304.1548156738281,0.7924342155456543,0.1359225660562515,0.0956308171153068,293.130126953125,297.1499938964844,293.1499938964844,0.1668191105127334,-3635.317138671875,304.1474609375,0.9662137031555176,0.2435940951108932,0.2309709787368774,293.22869873046875,297.1499938964844,293.1499938964844,0.0039388774894177,-1483.811279296875,296.51348876953125,0.5640555024147034,0.050000000745058,0.2283788919448852,291.1411437988281,291.1499938964844,273.1499938964844,270.5797424316406,284.9799499511719,291.2289428710937,291.1407165527344,1.0,0.1883487552404403,0.8061732053756714,0.8061732053756714,1.0,1.0,-0.8650690317153931,0.3556348979473114,0.5094341039657593,0.1674349159002304,0.0,0.0,0.2168298065662384,24.9714412689209,25.0,-4.205473899841309,-5368.798828125,73.4936752319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1248779296875,304.8463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.783203125,18000.0,0.0,0.0,0.119385540485382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1550327390432357,0.1550370454788208,-4.303316018194892e-06,0.0,0.0001211611524922,0.0,0.0,6.183323383331299,0.0,0.0,0.0,0.2786502242088318,4.0,0.0,1.0
754320,293.129150390625,297.1499938964844,293.1499938964844,0.0763924643397331,-1852.80908203125,304.1476745605469,0.7807103991508484,0.1303047984838485,0.1177170053124427,293.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.5640555024147034,0.050000000745058,0.048144944012165,293.1864624023437,297.1499938964844,293.1499938964844,0.0809804797172546,-1506.0008544921875,304.1548156738281,0.7924342155456543,0.1359225660562515,0.0956308171153068,293.130126953125,297.1499938964844,293.1499938964844,0.1668191105127334,-3635.317138671875,304.1474609375,0.9662137031555176,0.2435940951108932,0.2309709787368774,293.22869873046875,297.1499938964844,293.1499938964844,0.0039388774894177,-1483.811279296875,296.51348876953125,0.5640555024147034,0.050000000745058,0.2283788919448852,291.1411437988281,291.1499938964844,273.1499938964844,270.5797424316406,284.9799499511719,291.2289428710937,291.1407165527344,1.0,0.1883487552404403,0.8061732053756714,0.8061732053756714,1.0,1.0,-0.8650690317153931,0.3556348979473114,0.5094341039657593,0.1674349159002304,0.0,0.0,0.2168298065662384,24.9714412689209,25.0,-4.205473899841309,-5368.798828125,73.4936752319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1248779296875,304.8463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.783203125,18000.0,0.0,0.0,0.119385540485382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1550327390432357,0.1550370454788208,-4.303316018194892e-06,0.0,0.0001211611524922,0.0,0.0,6.183323383331299,0.0,0.0,0.0,0.2786502242088318,4.0,0.0,1.0
754380,293.12841796875,297.1499938964844,293.1499938964844,0.076927550137043,-1862.63525390625,304.1475524902344,0.7824155688285828,0.1309808790683746,0.1183191016316413,293.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5643461346626282,0.050000000745058,0.0481431037187576,293.1822814941406,297.1499938964844,293.1499938964844,0.0808955207467079,-1504.9322509765625,304.15338134765625,0.7925684452056885,0.1358480453491211,0.095554694533348,293.12945556640625,297.1499938964844,293.1499938964844,0.1673951148986816,-3645.39501953125,304.1473388671875,0.967460572719574,0.2442326247692108,0.2315678596496582,293.2255859375,297.1499938964844,293.1499938964844,0.003925064112991,-1478.9747314453125,296.4933166503906,0.5643461346626282,0.050000000745058,0.2283701598644256,291.1385498046875,291.1499938964844,273.1499938964844,270.5834655761719,284.96484375,291.225830078125,291.13824462890625,1.0,0.1883920729160308,0.8061883449554443,0.8061883449554443,1.0,1.0,-0.8664036989212036,0.356754720211029,0.5096489787101746,0.1663580685853958,0.0,0.0,0.2185480594635009,24.91275978088379,25.0,-3.4428298473358154,-5389.83203125,73.63433074951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1127319335937,304.8541564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.880859375,18000.0,0.0,0.0,0.1196314394474029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560262739658355,0.1560305804014206,-4.3049781197623815e-06,0.0,0.0001214107032865,0.0,0.0,6.227011680603027,0.0,0.0,0.0,0.2788178026676178,4.0,0.0,1.0
754440,293.12841796875,297.1499938964844,293.1499938964844,0.076927550137043,-1862.63525390625,304.1475524902344,0.7824155688285828,0.1309808790683746,0.1183191016316413,293.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5643461346626282,0.050000000745058,0.0481431037187576,293.1822814941406,297.1499938964844,293.1499938964844,0.0808955207467079,-1504.9322509765625,304.15338134765625,0.7925684452056885,0.1358480453491211,0.095554694533348,293.12945556640625,297.1499938964844,293.1499938964844,0.1673951148986816,-3645.39501953125,304.1473388671875,0.967460572719574,0.2442326247692108,0.2315678596496582,293.2255859375,297.1499938964844,293.1499938964844,0.003925064112991,-1478.9747314453125,296.4933166503906,0.5643461346626282,0.050000000745058,0.2283701598644256,291.1385498046875,291.1499938964844,273.1499938964844,270.5834655761719,284.96484375,291.225830078125,291.13824462890625,1.0,0.1883920729160308,0.8061883449554443,0.8061883449554443,1.0,1.0,-0.8664036989212036,0.356754720211029,0.5096489787101746,0.1663580685853958,0.0,0.0,0.2185480594635009,24.91275978088379,25.0,-3.4428298473358154,-5389.83203125,73.63433074951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1127319335937,304.8541564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.880859375,18000.0,0.0,0.0,0.1196314394474029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560262739658355,0.1560305804014206,-4.3049781197623815e-06,0.0,0.0001214107032865,0.0,0.0,6.227011680603027,0.0,0.0,0.0,0.2788178026676178,4.0,0.0,1.0
754500,293.1280517578125,297.1499938964844,293.1499938964844,0.0771967992186546,-1867.5780029296875,304.14752197265625,0.7832696437835693,0.1313251703977584,0.1186255142092704,293.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5644828081130981,0.050000000745058,0.0481422394514083,293.1802062988281,297.1499938964844,293.1499938964844,0.0808847844600677,-1504.837158203125,304.1528015136719,0.79271000623703,0.1358490288257599,0.0955464839935302,293.1291198730469,297.1499938964844,293.1499938964844,0.1676825731992721,-3650.411376953125,304.1473083496094,0.96807461977005,0.2445574402809143,0.2318716794252395,293.2239685058594,297.1499938964844,293.1499938964844,0.0039185089990496,-1476.6593017578125,296.4840087890625,0.5644828081130981,0.050000000745058,0.2283660620450973,291.1376342773437,291.1499938964844,273.1499938964844,270.5852355957031,284.9574890136719,291.2242431640625,291.1374206542969,1.0,0.1884236633777618,0.8061959147453308,0.8061959147453308,1.0,1.0,-0.8671201467514038,0.3573264479637146,0.5097936987876892,0.1658539474010467,0.0,0.0,0.2194665521383285,24.88584327697754,25.0,-2.817152976989746,-5400.97900390625,73.7166976928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10516357421875,304.85809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.60546875,18000.0,0.0,0.0,0.1197904422879219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1565708369016647,0.1565751433372497,-4.305940819904208e-06,0.0,0.0001215720694744,0.0,0.0,6.251059532165527,0.0,0.0,0.0,0.2789107859134674,4.0,0.0,1.0
754560,293.1277160644531,297.1499938964844,293.1499938964844,0.0774674043059349,-1872.545166015625,304.1474609375,0.7841247916221619,0.1316732913255691,0.1189355477690696,293.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.5646136999130249,0.050000000745058,0.0481414124369621,293.1781616210937,297.1499938964844,293.1499938964844,0.0808901265263557,-1504.9638671875,304.1522827148437,0.7928881645202637,0.1358705908060073,0.0955535322427749,293.1288146972656,297.1499938964844,293.1499938964844,0.1679697781801223,-3655.41552734375,304.14727783203125,0.9686819314956664,0.244885578751564,0.2321787476539611,293.22235107421875,297.1499938964844,293.1499938964844,0.0039121718145906,-1474.408447265625,296.47515869140625,0.5646136999130249,0.050000000745058,0.2283621281385421,291.1369934082031,291.1499938964844,273.1499938964844,270.5870056152344,284.9502868652344,291.2226257324219,291.1368408203125,1.0,0.1884611696004867,0.8061904311180115,0.8061904311180115,1.0,1.0,-0.8678634166717529,0.3579014837741852,0.5099619030952454,0.1653731763362884,0.0,0.0,0.2204039990901947,24.86051750183105,25.0,-2.1707677841186523,-5412.3134765625,73.80606842041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09674072265625,304.86187744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.412109375,18000.0,0.0,0.0,0.1199735254049301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1571333259344101,0.1571376323699951,-4.306958544475492e-06,0.0,0.000121757875604,0.0,0.0,6.275951862335205,0.0,0.0,0.0,0.2790074050426483,4.0,0.0,1.0
754620,293.12701416015625,297.1499938964844,293.1499938964844,0.0780117511749267,-1882.5377197265625,304.1473999023437,0.7858346700668335,0.1323782950639724,0.1195644959807396,293.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5648594498634338,0.050000000745058,0.0481398627161979,293.1741638183594,297.1499938964844,293.1499938964844,0.0809431001543998,-1505.8021240234375,304.15142822265625,0.7933393716812134,0.1359686404466629,0.0956077650189399,293.128173828125,297.1499938964844,293.1499938964844,0.1685437560081482,-3665.39697265625,304.147216796875,0.9698764085769652,0.2455499768257141,0.2328013181686401,293.21905517578125,297.1499938964844,293.1499938964844,0.003900155890733,-1470.1094970703125,296.4588317871094,0.5648594498634338,0.050000000745058,0.2283547818660736,291.1362609863281,291.1499938964844,273.1499938964844,270.59033203125,284.9364318847656,291.2193298339844,291.13623046875,1.0,0.1885524243116378,0.8061793446540833,0.8061793446540833,1.0,1.0,-0.8694196343421936,0.3590570390224457,0.5103626251220703,0.1644883006811142,0.0,0.0,0.2222922891378402,24.8144474029541,25.0,-1.0136711597442627,-5435.14404296875,74.00377655029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0782775878906,304.86865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.216796875,18000.0,0.0,0.0,0.1204094812273979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582829505205154,0.1582872569561004,-4.309090854803799e-06,0.0,0.0001222003193106,0.0,0.0,6.326970100402832,0.0,0.0,0.0,0.2792061865329742,4.0,0.0,1.0
754680,293.12701416015625,297.1499938964844,293.1499938964844,0.0780117511749267,-1882.5377197265625,304.1473999023437,0.7858346700668335,0.1323782950639724,0.1195644959807396,293.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5648594498634338,0.050000000745058,0.0481398627161979,293.1741638183594,297.1499938964844,293.1499938964844,0.0809431001543998,-1505.8021240234375,304.15142822265625,0.7933393716812134,0.1359686404466629,0.0956077650189399,293.128173828125,297.1499938964844,293.1499938964844,0.1685437560081482,-3665.39697265625,304.147216796875,0.9698764085769652,0.2455499768257141,0.2328013181686401,293.21905517578125,297.1499938964844,293.1499938964844,0.003900155890733,-1470.1094970703125,296.4588317871094,0.5648594498634338,0.050000000745058,0.2283547818660736,291.1362609863281,291.1499938964844,273.1499938964844,270.59033203125,284.9364318847656,291.2193298339844,291.13623046875,1.0,0.1885524243116378,0.8061793446540833,0.8061793446540833,1.0,1.0,-0.8694196343421936,0.3590570390224457,0.5103626251220703,0.1644883006811142,0.0,0.0,0.2222922891378402,24.8144474029541,25.0,-1.0136711597442627,-5435.14404296875,74.00377655029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0782775878906,304.86865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.216796875,18000.0,0.0,0.0,0.1204094812273979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582829505205154,0.1582872569561004,-4.309090854803799e-06,0.0,0.0001222003193106,0.0,0.0,6.326970100402832,0.0,0.0,0.0,0.2792061865329742,4.0,0.0,1.0
754740,293.1263732910156,297.1499938964844,293.1499938964844,0.0785587504506111,-1892.582275390625,304.1473693847656,0.7875385284423828,0.133091539144516,0.1202019155025482,293.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5650860071182251,0.050000000745058,0.0481384359300136,293.1703491210937,297.1499938964844,293.1499938964844,0.0810472443699836,-1507.352783203125,304.1507873535156,0.793904721736908,0.1361335217952728,0.0957101434469223,293.1275939941406,297.1499938964844,293.1499938964844,0.1691178083419799,-3675.359130859375,304.1471862792969,0.9710440635681152,0.2462229579687118,0.2334327548742294,293.2156982421875,297.1499938964844,293.1499938964844,0.0038890214636921,-1466.0941162109375,296.444091796875,0.5650860071182251,0.050000000745058,0.2283480018377304,291.1361389160156,291.1499938964844,273.1499938964844,270.5935363769531,284.92340087890625,291.2159729003906,291.1361694335937,1.0,0.1886631250381469,0.806168258190155,0.806168258190155,1.0,1.0,-0.8710553646087646,0.3602112531661987,0.5108441114425659,0.1637106537818908,0.0,0.0,0.2241528481245041,24.77410125732422,25.0,-0.162729412317276,-5457.81103515625,74.22403717041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05889892578125,304.87457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.201171875,18000.0,0.0,0.0,0.1209302693605423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594327837228775,0.1594370901584625,-4.311274096835405e-06,0.0,0.0001227288448717,0.0,0.0,6.378162860870361,0.0,0.0,0.0,0.2794063985347748,4.0,0.0,1.0
754800,293.1263732910156,297.1499938964844,293.1499938964844,0.0785587504506111,-1892.582275390625,304.1473693847656,0.7875385284423828,0.133091539144516,0.1202019155025482,293.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5650860071182251,0.050000000745058,0.0481384359300136,293.1703491210937,297.1499938964844,293.1499938964844,0.0810472443699836,-1507.352783203125,304.1507873535156,0.793904721736908,0.1361335217952728,0.0957101434469223,293.1275939941406,297.1499938964844,293.1499938964844,0.1691178083419799,-3675.359130859375,304.1471862792969,0.9710440635681152,0.2462229579687118,0.2334327548742294,293.2156982421875,297.1499938964844,293.1499938964844,0.0038890214636921,-1466.0941162109375,296.444091796875,0.5650860071182251,0.050000000745058,0.2283480018377304,291.1361389160156,291.1499938964844,273.1499938964844,270.5935363769531,284.92340087890625,291.2159729003906,291.1361694335937,1.0,0.1886631250381469,0.806168258190155,0.806168258190155,1.0,1.0,-0.8710553646087646,0.3602112531661987,0.5108441114425659,0.1637106537818908,0.0,0.0,0.2241528481245041,24.77410125732422,25.0,-0.162729412317276,-5457.81103515625,74.22403717041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05889892578125,304.87457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.201171875,18000.0,0.0,0.0,0.1209302693605423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594327837228775,0.1594370901584625,-4.311274096835405e-06,0.0,0.0001227288448717,0.0,0.0,6.378162860870361,0.0,0.0,0.0,0.2794063985347748,4.0,0.0,1.0
754860,293.12579345703125,297.1499938964844,293.1499938964844,0.0791071280837059,-1902.658447265625,304.1473388671875,0.7892334461212158,0.1338100135326385,0.1208447143435478,293.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5652971267700195,0.050000000745058,0.0481371060013771,293.16668701171875,297.1499938964844,293.1499938964844,0.0811981260776519,-1509.5595703125,304.1502685546875,0.7945752143859863,0.1363591700792312,0.0958560034632682,293.1270446777344,297.1499938964844,293.1499938964844,0.1696927845478058,-3685.321044921875,304.1471862792969,0.972187340259552,0.2469023466110229,0.2340708076953888,293.2123107910156,297.1499938964844,293.1499938964844,0.0038787766825407,-1462.3770751953125,296.43084716796875,0.5652971267700195,0.050000000745058,0.2283417135477066,291.13641357421875,291.1499938964844,273.1499938964844,270.5965270996094,284.9112243652344,291.2126159667969,291.136474609375,1.0,0.1887907981872558,0.8061488270759583,0.8061488270759583,1.0,1.0,-0.8727583289146423,0.3613559305667877,0.511402428150177,0.1630430668592453,0.0,0.0,0.225950002670288,24.738842010498047,25.0,0.4033813178539276,-5480.10693359375,74.46395874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0401306152344,304.88006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.296875,18000.0,0.0,0.0,0.1215205863118171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605568975210189,0.160561203956604,-4.313442332204431e-06,0.0,0.0001233279472216,0.0,0.0,6.428349018096924,0.0,0.0,0.0,0.2796031832695007,4.0,0.0,1.0
754920,293.12579345703125,297.1499938964844,293.1499938964844,0.0791071280837059,-1902.658447265625,304.1473388671875,0.7892334461212158,0.1338100135326385,0.1208447143435478,293.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5652971267700195,0.050000000745058,0.0481371060013771,293.16668701171875,297.1499938964844,293.1499938964844,0.0811981260776519,-1509.5595703125,304.1502685546875,0.7945752143859863,0.1363591700792312,0.0958560034632682,293.1270446777344,297.1499938964844,293.1499938964844,0.1696927845478058,-3685.321044921875,304.1471862792969,0.972187340259552,0.2469023466110229,0.2340708076953888,293.2123107910156,297.1499938964844,293.1499938964844,0.0038787766825407,-1462.3770751953125,296.43084716796875,0.5652971267700195,0.050000000745058,0.2283417135477066,291.13641357421875,291.1499938964844,273.1499938964844,270.5965270996094,284.9112243652344,291.2126159667969,291.136474609375,1.0,0.1887907981872558,0.8061488270759583,0.8061488270759583,1.0,1.0,-0.8727583289146423,0.3613559305667877,0.511402428150177,0.1630430668592453,0.0,0.0,0.225950002670288,24.738842010498047,25.0,0.4033813178539276,-5480.10693359375,74.46395874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0401306152344,304.88006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.296875,18000.0,0.0,0.0,0.1215205863118171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605568975210189,0.160561203956604,-4.313442332204431e-06,0.0,0.0001233279472216,0.0,0.0,6.428349018096924,0.0,0.0,0.0,0.2796031832695007,4.0,0.0,1.0
754980,293.125244140625,297.1499938964844,293.1499938964844,0.0796562656760215,-1912.75634765625,304.1473083496094,0.790919303894043,0.134532481431961,0.1214912012219429,293.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5654965043067932,0.050000000745058,0.0481358543038368,293.1632080078125,297.1499938964844,293.1499938964844,0.0813930928707122,-1512.3892822265625,304.1498718261719,0.7953471541404724,0.1366421431303024,0.0960425958037376,293.12652587890625,297.1499938964844,293.1499938964844,0.170269176363945,-3695.294677734375,304.14715576171875,0.9733096361160278,0.2475870698690414,0.2347140908241272,293.2089233398437,297.1499938964844,293.1499938964844,0.0038694364484399,-1458.97119140625,296.4189758300781,0.5654965043067932,0.050000000745058,0.2283357679843902,291.1369323730469,291.1499938964844,273.1499938964844,270.5993347167969,284.9000549316406,291.2093811035156,291.13702392578125,1.0,0.1889335215091705,0.8061293363571167,0.8061293363571167,1.0,1.0,-0.8745214343070984,0.3624874949455261,0.5120339393615723,0.1624875962734222,0.0,0.0,0.2276590466499328,24.708053588867188,25.0,0.7751672267913818,-5501.93115234375,74.7215347290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0233764648437,304.8857727050781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.46875,18000.0,0.0,0.0,0.1221628710627555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616374999284744,0.1616418212652206,-4.315553724154597e-06,0.0,0.0001239797857124,0.0,0.0,6.476717472076416,0.0,0.0,0.0,0.279793232679367,4.0,0.0,1.0
755040,293.125244140625,297.1499938964844,293.1499938964844,0.0796562656760215,-1912.75634765625,304.1473083496094,0.790919303894043,0.134532481431961,0.1214912012219429,293.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5654965043067932,0.050000000745058,0.0481358543038368,293.1632080078125,297.1499938964844,293.1499938964844,0.0813930928707122,-1512.3892822265625,304.1498718261719,0.7953471541404724,0.1366421431303024,0.0960425958037376,293.12652587890625,297.1499938964844,293.1499938964844,0.170269176363945,-3695.294677734375,304.14715576171875,0.9733096361160278,0.2475870698690414,0.2347140908241272,293.2089233398437,297.1499938964844,293.1499938964844,0.0038694364484399,-1458.97119140625,296.4189758300781,0.5654965043067932,0.050000000745058,0.2283357679843902,291.1369323730469,291.1499938964844,273.1499938964844,270.5993347167969,284.9000549316406,291.2093811035156,291.13702392578125,1.0,0.1889335215091705,0.8061293363571167,0.8061293363571167,1.0,1.0,-0.8745214343070984,0.3624874949455261,0.5120339393615723,0.1624875962734222,0.0,0.0,0.2276590466499328,24.708053588867188,25.0,0.7751672267913818,-5501.93115234375,74.7215347290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0233764648437,304.8857727050781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.46875,18000.0,0.0,0.0,0.1221628710627555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616374999284744,0.1616418212652206,-4.315553724154597e-06,0.0,0.0001239797857124,0.0,0.0,6.476717472076416,0.0,0.0,0.0,0.279793232679367,4.0,0.0,1.0
755100,293.1249694824219,297.1499938964844,293.1499938964844,0.0799324586987495,-1917.8380126953125,304.14727783203125,0.7917661666870117,0.1348992884159088,0.1218175813555717,293.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.5655947327613831,0.050000000745058,0.0481352359056472,293.1615295410156,297.1499938964844,293.1499938964844,0.0815069004893302,-1514.0355224609375,304.1496887207031,0.7957748174667358,0.1368062943220138,0.0961512252688407,293.12628173828125,297.1499938964844,293.1499938964844,0.1705582290887832,-3700.29150390625,304.14715576171875,0.9738677740097046,0.2479330748319625,0.2350383549928665,293.20721435546875,297.1499938964844,293.1499938964844,0.0038651025388389,-1457.38330078125,296.4135437011719,0.5655947327613831,0.050000000745058,0.228332832455635,291.1372985839844,291.1499938964844,273.1499938964844,270.6006774902344,284.89532470703125,291.2085876464844,291.1374206542969,1.0,0.1890100836753845,0.8061196208000183,0.8061196208000183,1.0,1.0,-0.8754283785820007,0.3630496561527252,0.5123787522315979,0.1622525602579116,0.0,0.0,0.2284689396619796,24.693897247314453,25.0,1.014867663383484,-5512.5439453125,74.8568115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0160827636719,304.88897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.587890625,18000.0,0.0,0.0,0.1224971190094947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1621556729078292,0.1621599942445755,-4.316576905694092e-06,0.0,0.0001243190054083,0.0,0.0,6.499957084655762,0.0,0.0,0.0,0.2798846662044525,4.0,0.0,1.0
755160,293.12469482421875,297.1499938964844,293.1499938964844,0.0802116394042968,-1922.976806640625,304.14727783203125,0.792624831199646,0.1352711915969848,0.1221486181020736,293.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.5656948685646057,0.050000000745058,0.0481346063315868,293.1598815917969,297.1499938964844,293.1499938964844,0.0816317200660705,-1515.83837890625,304.1495056152344,0.7962347865104675,0.1369856297969818,0.0962704941630363,293.12603759765625,297.1499938964844,293.1499938964844,0.1708483397960662,-3705.30322265625,304.1471252441406,0.9744293093681335,0.2482821941375732,0.2353655099868774,293.2055358886719,297.1499938964844,293.1499938964844,0.0038609749171882,-1455.8638916015625,296.4084777832031,0.5656948685646057,0.050000000745058,0.2283298522233963,291.13775634765625,291.1499938964844,273.1499938964844,270.6019897460937,284.8908996582031,291.2079467773437,291.1379089355469,1.0,0.1890898793935775,0.8061053156852722,0.8061053156852722,1.0,1.0,-0.8763570189476013,0.3636112809181213,0.5127457976341248,0.1620463877916336,0.0,0.0,0.2292367219924926,24.68014907836914,25.0,1.235291600227356,-5522.94482421875,74.99665069580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0096435546875,304.8922424316406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.75,18000.0,0.0,0.0,0.122836172580719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.162652313709259,0.1626566350460052,-4.3175709834031295e-06,0.0,0.0001246630999958,0.0,0.0,6.522268295288086,0.0,0.0,0.0,0.2799725830554962,4.0,0.0,1.0
755220,293.1241455078125,297.1499938964844,293.1499938964844,0.0807770937681198,-1933.3934326171875,304.1472473144531,0.7943627834320068,0.136022537946701,0.1228199377655983,293.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5658977031707764,0.050000000745058,0.048133336007595,293.1566772460937,297.1499938964844,293.1499938964844,0.0819147005677223,-1519.9217529296875,304.1492004394531,0.7972435355186462,0.1373860388994217,0.0965394228696823,293.12554931640625,297.1499938964844,293.1499938964844,0.1714345067739486,-3715.424072265625,304.1471252441406,0.9755557179450988,0.2489866018295288,0.2360267490148544,293.2021179199219,297.1499938964844,293.1499938964844,0.0038533918559551,-1453.06591796875,296.3992919921875,0.5658977031707764,0.050000000745058,0.2283238172531128,291.1387634277344,291.1499938964844,273.1499938964844,270.6044616699219,284.8826599121094,291.2066955566406,291.138916015625,1.0,0.1892589181661605,0.8060768246650696,0.8060768246650696,1.0,1.0,-0.8782702088356018,0.3647298514842987,0.5135403871536255,0.1617196351289749,0.0,0.0,0.2306635081768036,24.654285430908203,25.0,1.3514249324798584,-5543.080078125,75.28907775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9997863769531,304.8991394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.107421875,18000.0,0.0,0.0,0.1235179230570793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635758876800537,0.1635802090167999,-4.319436357036466e-06,0.0,0.0001253549853572,0.0,0.0,6.56383228302002,0.0,0.0,0.0,0.28013676404953,4.0,0.0,1.0
755280,293.1241455078125,297.1499938964844,293.1499938964844,0.0807770937681198,-1933.3934326171875,304.1472473144531,0.7943627834320068,0.136022537946701,0.1228199377655983,293.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5658977031707764,0.050000000745058,0.048133336007595,293.1566772460937,297.1499938964844,293.1499938964844,0.0819147005677223,-1519.9217529296875,304.1492004394531,0.7972435355186462,0.1373860388994217,0.0965394228696823,293.12554931640625,297.1499938964844,293.1499938964844,0.1714345067739486,-3715.424072265625,304.1471252441406,0.9755557179450988,0.2489866018295288,0.2360267490148544,293.2021179199219,297.1499938964844,293.1499938964844,0.0038533918559551,-1453.06591796875,296.3992919921875,0.5658977031707764,0.050000000745058,0.2283238172531128,291.1387634277344,291.1499938964844,273.1499938964844,270.6044616699219,284.8826599121094,291.2066955566406,291.138916015625,1.0,0.1892589181661605,0.8060768246650696,0.8060768246650696,1.0,1.0,-0.8782702088356018,0.3647298514842987,0.5135403871536255,0.1617196351289749,0.0,0.0,0.2306635081768036,24.654285430908203,25.0,1.3514249324798584,-5543.080078125,75.28907775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9997863769531,304.8991394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.107421875,18000.0,0.0,0.0,0.1235179230570793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635758876800537,0.1635802090167999,-4.319436357036466e-06,0.0,0.0001253549853572,0.0,0.0,6.56383228302002,0.0,0.0,0.0,0.28013676404953,4.0,0.0,1.0
755340,293.1236572265625,297.1499938964844,293.1499938964844,0.0813472270965576,-1943.90869140625,304.147216796875,0.7961081862449646,0.1367788016796112,0.1234968528151512,293.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.5661001801490784,0.050000000745058,0.0481320656836032,293.15362548828125,297.1499938964844,293.1499938964844,0.0822383165359497,-1524.589599609375,304.14892578125,0.7983534932136536,0.1378370821475982,0.0968446880578994,293.1251220703125,297.1499938964844,293.1499938964844,0.1720274686813354,-3725.65673828125,304.1470947265625,0.9766767024993896,0.2496964931488037,0.2366938441991806,293.1986999511719,297.1499938964844,293.1499938964844,0.003846741747111,-1450.60888671875,296.3912658691406,0.5661001801490784,0.050000000745058,0.2283177971839904,291.1396789550781,291.1499938964844,273.1499938964844,270.60675048828125,284.8753967285156,291.2055053710937,291.13983154296875,1.0,0.1894393563270568,0.8060483336448669,0.8060483336448669,1.0,1.0,-0.880240797996521,0.365835040807724,0.5144057273864746,0.161503180861473,0.0,0.0,0.2319716513156891,24.631023406982425,25.0,1.3092868328094482,-5562.6728515625,75.5962905883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9941711425781,304.9071350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.408203125,18000.0,0.0,0.0,0.1241882219910621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644253432750702,0.1644296646118164,-4.3211516640440095e-06,0.0,0.0001260352582903,0.0,0.0,6.602115631103516,0.0,0.0,0.0,0.2802880108356476,4.0,0.0,1.0
755400,293.1236572265625,297.1499938964844,293.1499938964844,0.0813472270965576,-1943.90869140625,304.147216796875,0.7961081862449646,0.1367788016796112,0.1234968528151512,293.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.5661001801490784,0.050000000745058,0.0481320656836032,293.15362548828125,297.1499938964844,293.1499938964844,0.0822383165359497,-1524.589599609375,304.14892578125,0.7983534932136536,0.1378370821475982,0.0968446880578994,293.1251220703125,297.1499938964844,293.1499938964844,0.1720274686813354,-3725.65673828125,304.1470947265625,0.9766767024993896,0.2496964931488037,0.2366938441991806,293.1986999511719,297.1499938964844,293.1499938964844,0.003846741747111,-1450.60888671875,296.3912658691406,0.5661001801490784,0.050000000745058,0.2283177971839904,291.1396789550781,291.1499938964844,273.1499938964844,270.60675048828125,284.8753967285156,291.2055053710937,291.13983154296875,1.0,0.1894393563270568,0.8060483336448669,0.8060483336448669,1.0,1.0,-0.880240797996521,0.365835040807724,0.5144057273864746,0.161503180861473,0.0,0.0,0.2319716513156891,24.631023406982425,25.0,1.3092868328094482,-5562.6728515625,75.5962905883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9941711425781,304.9071350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.408203125,18000.0,0.0,0.0,0.1241882219910621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644253432750702,0.1644296646118164,-4.3211516640440095e-06,0.0,0.0001260352582903,0.0,0.0,6.602115631103516,0.0,0.0,0.0,0.2802880108356476,4.0,0.0,1.0
755460,293.1231994628906,297.1499938964844,293.1499938964844,0.0819192007184028,-1954.4683837890625,304.1471862792969,0.7978543639183044,0.1375375390052795,0.1241763830184936,293.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.5663025379180908,0.050000000745058,0.0481307990849018,293.1507263183594,297.1499938964844,293.1499938964844,0.0825975313782692,-1529.770263671875,304.148681640625,0.7995526790618896,0.1383333504199981,0.0971821844577789,293.12469482421875,297.1499938964844,293.1499938964844,0.1726246625185012,-3735.954833984375,304.1470642089844,0.977789580821991,0.2504099905490875,0.2373646795749664,293.1952819824219,297.1499938964844,293.1499938964844,0.0038409817498177,-1448.4747314453125,296.3843688964844,0.5663025379180908,0.050000000745058,0.2283117920160293,291.1405944824219,291.1499938964844,273.1499938964844,270.6088562011719,284.8690185546875,291.2043762207031,291.1407165527344,1.0,0.1896297186613083,0.8060145378112793,0.8060145378112793,1.0,1.0,-0.8822576999664307,0.3669220805168152,0.5153356194496155,0.1613934487104416,0.0,0.0,0.2331651151180267,24.61019897460937,25.0,1.263232946395874,-5581.76171875,75.91622924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9925231933594,304.9164123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.701171875,18000.0,0.0,0.0,0.1248321309685707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652061343193054,0.1652104556560516,-4.322736458561849e-06,0.0,0.0001266887411475,0.0,0.0,6.637363910675049,0.0,0.0,0.0,0.28042733669281,4.0,0.0,1.0
755520,293.1231994628906,297.1499938964844,293.1499938964844,0.0819192007184028,-1954.4683837890625,304.1471862792969,0.7978543639183044,0.1375375390052795,0.1241763830184936,293.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.5663025379180908,0.050000000745058,0.0481307990849018,293.1507263183594,297.1499938964844,293.1499938964844,0.0825975313782692,-1529.770263671875,304.148681640625,0.7995526790618896,0.1383333504199981,0.0971821844577789,293.12469482421875,297.1499938964844,293.1499938964844,0.1726246625185012,-3735.954833984375,304.1470642089844,0.977789580821991,0.2504099905490875,0.2373646795749664,293.1952819824219,297.1499938964844,293.1499938964844,0.0038409817498177,-1448.4747314453125,296.3843688964844,0.5663025379180908,0.050000000745058,0.2283117920160293,291.1405944824219,291.1499938964844,273.1499938964844,270.6088562011719,284.8690185546875,291.2043762207031,291.1407165527344,1.0,0.1896297186613083,0.8060145378112793,0.8060145378112793,1.0,1.0,-0.8822576999664307,0.3669220805168152,0.5153356194496155,0.1613934487104416,0.0,0.0,0.2331651151180267,24.61019897460937,25.0,1.263232946395874,-5581.76171875,75.91622924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9925231933594,304.9164123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.701171875,18000.0,0.0,0.0,0.1248321309685707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652061343193054,0.1652104556560516,-4.322736458561849e-06,0.0,0.0001266887411475,0.0,0.0,6.637363910675049,0.0,0.0,0.0,0.28042733669281,4.0,0.0,1.0
755580,293.122802734375,297.1499938964844,293.1499938964844,0.0824922025203704,-1965.0574951171875,304.14715576171875,0.7995993494987488,0.138297751545906,0.1248574182391166,293.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5665054321289062,0.050000000745058,0.04812952876091,293.1479797363281,297.1499938964844,293.1499938964844,0.0829909220337867,-1535.444580078125,304.1484680175781,0.8008375763893127,0.1388731300830841,0.0975506231188774,293.12432861328125,297.1499938964844,293.1499938964844,0.1732255071401596,-3746.30859375,304.14703369140625,0.978894054889679,0.2511263489723205,0.2380383610725402,293.19189453125,297.1499938964844,293.1499938964844,0.0038361363112926,-1446.673583984375,296.378662109375,0.5665054321289062,0.050000000745058,0.228305771946907,291.1414489746094,291.1499938964844,273.1499938964844,270.6108093261719,284.8634948730469,291.2032470703125,291.1415710449219,1.0,0.1898292154073715,0.8059807419776917,0.8059807419776917,1.0,1.0,-0.8843169808387756,0.3679899871349334,0.5163269639015198,0.1613891720771789,0.0,0.0,0.2342452257871627,24.591642379760746,25.0,1.1913044452667236,-5600.27587890625,76.24806213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9947204589844,304.9267272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.98828125,18000.0,0.0,0.0,0.1254366189241409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659164577722549,0.1659207791090011,-4.324187102611177e-06,0.0,0.0001273022207897,0.0,0.0,6.669483184814453,0.0,0.0,0.0,0.2805544137954712,4.0,0.0,1.0
755640,293.122802734375,297.1499938964844,293.1499938964844,0.0824922025203704,-1965.0574951171875,304.14715576171875,0.7995993494987488,0.138297751545906,0.1248574182391166,293.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5665054321289062,0.050000000745058,0.04812952876091,293.1479797363281,297.1499938964844,293.1499938964844,0.0829909220337867,-1535.444580078125,304.1484680175781,0.8008375763893127,0.1388731300830841,0.0975506231188774,293.12432861328125,297.1499938964844,293.1499938964844,0.1732255071401596,-3746.30859375,304.14703369140625,0.978894054889679,0.2511263489723205,0.2380383610725402,293.19189453125,297.1499938964844,293.1499938964844,0.0038361363112926,-1446.673583984375,296.378662109375,0.5665054321289062,0.050000000745058,0.228305771946907,291.1414489746094,291.1499938964844,273.1499938964844,270.6108093261719,284.8634948730469,291.2032470703125,291.1415710449219,1.0,0.1898292154073715,0.8059807419776917,0.8059807419776917,1.0,1.0,-0.8843169808387756,0.3679899871349334,0.5163269639015198,0.1613891720771789,0.0,0.0,0.2342452257871627,24.591642379760746,25.0,1.1913044452667236,-5600.27587890625,76.24806213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9947204589844,304.9267272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.98828125,18000.0,0.0,0.0,0.1254366189241409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659164577722549,0.1659207791090011,-4.324187102611177e-06,0.0,0.0001273022207897,0.0,0.0,6.669483184814453,0.0,0.0,0.0,0.2805544137954712,4.0,0.0,1.0
755700,293.12261962890625,297.1499938964844,293.1499938964844,0.082778975367546,-1970.36083984375,304.14715576171875,0.8004712462425232,0.1386781483888626,0.1251982748508453,293.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.5666075348854065,0.050000000745058,0.048128891736269,293.14666748046875,297.1499938964844,293.1499938964844,0.0832001492381095,-1538.4632568359375,304.1483764648437,0.8015115261077881,0.1391589045524597,0.0977461412549018,293.1241455078125,297.1499938964844,293.1499938964844,0.1735273152589798,-3751.50634765625,304.14703369140625,0.9794434309005736,0.2514854073524475,0.2383760958909988,293.190185546875,297.1499938964844,293.1499938964844,0.0038340692408382,-1445.9029541015625,296.3762512207031,0.5666075348854065,0.050000000745058,0.2283027321100235,291.141845703125,291.1499938964844,273.1499938964844,270.6117248535156,284.861083984375,291.20269775390625,291.1419677734375,1.0,0.189932182431221,0.8059638738632202,0.8059638738632202,1.0,1.0,-0.8853616714477539,0.3685165047645569,0.516845166683197,0.1614263951778412,0.0,0.0,0.2347450107336044,24.58314514160156,25.0,1.1452419757843018,-5609.30859375,76.418212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9971008300781,304.9322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.125,18000.0,0.0,0.0,0.1257204562425613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1662461161613464,0.1662504523992538,-4.324861947679892e-06,0.0,0.0001275902759516,0.0,0.0,6.684405326843262,0.0,0.0,0.0,0.2806134819984436,4.0,0.0,1.0
755760,293.1224670410156,297.1499938964844,293.1499938964844,0.083065815269947,-1975.6680908203125,304.14715576171875,0.8013430833816528,0.1390586346387863,0.1255392134189605,293.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14215087890625,0.5667105317115784,0.050000000745058,0.0481282472610473,293.1453857421875,297.1499938964844,293.1499938964844,0.0834164097905159,-1541.5841064453125,304.1482849121094,0.8022036552429199,0.1394536793231964,0.0979480072855949,293.1239929199219,297.1499938964844,293.1499938964844,0.173829898238182,-3756.716064453125,304.14703369140625,0.9799913167953492,0.251844972372055,0.2387142777442932,293.1884765625,297.1499938964844,293.1499938964844,0.0038322124164551,-1445.20947265625,296.37408447265625,0.5667105317115784,0.050000000745058,0.2282996922731399,291.1422424316406,291.1499938964844,273.1499938964844,270.6125793457031,284.85888671875,291.2021484375,291.142333984375,1.0,0.1900369226932525,0.8059434294700623,0.8059434294700623,1.0,1.0,-0.8864145278930664,0.3690369129180908,0.5173776149749756,0.1614893227815628,0.0,0.0,0.2352228313684463,24.575071334838867,25.0,1.096360683441162,-5618.2021484375,76.59074401855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0001525878906,304.9379272460937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.25390625,18000.0,0.0,0.0,0.125992476940155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665617972612381,0.1665661334991455,-4.325509053160204e-06,0.0,0.0001278663548873,0.0,0.0,6.698702812194824,0.0,0.0,0.0,0.2806701064109802,4.0,0.0,1.0
755820,293.12213134765625,297.1499938964844,293.1499938964844,0.0836395025253295,-1986.289794921875,304.14715576171875,0.8030858039855957,0.139819398522377,0.1262210607528686,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.5669194459915161,0.050000000745058,0.0481269434094429,293.1429443359375,297.1499938964844,293.1499938964844,0.0838712155818939,-1548.149658203125,304.1481018066406,0.8036451935768127,0.1400714963674545,0.0983718559145927,293.1236877441406,297.1499938964844,293.1499938964844,0.1744374334812164,-3767.170654296875,304.1470031738281,0.9810827374458312,0.2525652945041656,0.2393919080495834,293.1850891113281,297.1499938964844,293.1499938964844,0.0038291895762085,-1444.07568359375,296.37066650390625,0.5669194459915161,0.050000000745058,0.2282934933900833,291.1429443359375,291.1499938964844,273.1499938964844,270.6141662597656,284.8551025390625,291.2010498046875,291.14306640625,1.0,0.1902517974376678,0.8059024810791016,0.8059024810791016,1.0,1.0,-0.8885458111763,0.3700604140758514,0.518485426902771,0.161694124341011,0.0,0.0,0.2361106872558593,24.56020736694336,25.0,0.9916009902954102,-5635.5205078125,76.9431381225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0080871582031,304.9496459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.49609375,18000.0,0.0,0.0,0.1264958083629608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671498119831085,0.1671541482210159,-4.326716407376807e-06,0.0,0.0001283771562157,0.0,0.0,6.725358009338379,0.0,0.0,0.0,0.2807756662368774,4.0,0.0,1.0
755880,293.12213134765625,297.1499938964844,293.1499938964844,0.0836395025253295,-1986.289794921875,304.14715576171875,0.8030858039855957,0.139819398522377,0.1262210607528686,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.5669194459915161,0.050000000745058,0.0481269434094429,293.1429443359375,297.1499938964844,293.1499938964844,0.0838712155818939,-1548.149658203125,304.1481018066406,0.8036451935768127,0.1400714963674545,0.0983718559145927,293.1236877441406,297.1499938964844,293.1499938964844,0.1744374334812164,-3767.170654296875,304.1470031738281,0.9810827374458312,0.2525652945041656,0.2393919080495834,293.1850891113281,297.1499938964844,293.1499938964844,0.0038291895762085,-1444.07568359375,296.37066650390625,0.5669194459915161,0.050000000745058,0.2282934933900833,291.1429443359375,291.1499938964844,273.1499938964844,270.6141662597656,284.8551025390625,291.2010498046875,291.14306640625,1.0,0.1902517974376678,0.8059024810791016,0.8059024810791016,1.0,1.0,-0.8885458111763,0.3700604140758514,0.518485426902771,0.161694124341011,0.0,0.0,0.2361106872558593,24.56020736694336,25.0,0.9916009902954102,-5635.5205078125,76.9431381225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0080871582031,304.9496459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.49609375,18000.0,0.0,0.0,0.1264958083629608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671498119831085,0.1671541482210159,-4.326716407376807e-06,0.0,0.0001283771562157,0.0,0.0,6.725358009338379,0.0,0.0,0.0,0.2807756662368774,4.0,0.0,1.0
755940,293.12188720703125,297.1499938964844,293.1499938964844,0.0842127501964569,-1996.9127197265625,304.14715576171875,0.8048272728919983,0.140579268336296,0.126902237534523,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.5671335458755493,0.050000000745058,0.048125609755516,293.1405944824219,297.1499938964844,293.1499938964844,0.0843532383441925,-1555.1119384765625,304.1479187011719,0.805157482624054,0.1407238692045211,0.0988202393054962,293.1234130859375,297.1499938964844,293.1499938964844,0.175047755241394,-3777.666015625,304.14697265625,0.982168972492218,0.2532867789268493,0.2400706708431244,293.1816711425781,297.1499938964844,293.1499938964844,0.003827060572803,-1443.27001953125,296.3683166503906,0.5671335458755493,0.050000000745058,0.2282871752977371,291.1435852050781,291.1499938964844,273.1499938964844,270.6155700683594,284.8521423339844,291.19989013671875,291.1436767578125,1.0,0.1904730796813964,0.8058615922927856,0.8058615922927856,1.0,1.0,-0.8907069563865662,0.3710581958293915,0.5196487307548523,0.1620057821273803,0.0,0.0,0.236920490860939,24.546863555908203,25.0,0.8759030699729919,-5652.20166015625,77.30436706542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0178527832031,304.9615783691406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.708984375,18000.0,0.0,0.0,0.1269456297159195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1676871627569198,0.167691484093666,-4.327820079197409e-06,0.0,0.0001288336789002,0.0,0.0,6.749740123748779,0.0,0.0,0.0,0.2808722555637359,4.0,0.0,1.0
