time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
756000,293.12188720703125,297.1499938964844,293.1499938964844,0.0842127501964569,-1996.9127197265625,304.14715576171875,0.8048272728919983,0.140579268336296,0.126902237534523,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.5671335458755493,0.050000000745058,0.048125609755516,293.1405944824219,297.1499938964844,293.1499938964844,0.0843532383441925,-1555.1119384765625,304.1479187011719,0.805157482624054,0.1407238692045211,0.0988202393054962,293.1234130859375,297.1499938964844,293.1499938964844,0.175047755241394,-3777.666015625,304.14697265625,0.982168972492218,0.2532867789268493,0.2400706708431244,293.1816711425781,297.1499938964844,293.1499938964844,0.003827060572803,-1443.27001953125,296.3683166503906,0.5671335458755493,0.050000000745058,0.2282871752977371,291.1435852050781,291.1499938964844,273.1499938964844,270.6155700683594,284.8521423339844,291.19989013671875,291.1436767578125,1.0,0.1904730796813964,0.8058615922927856,0.8058615922927856,1.0,1.0,-0.8907069563865662,0.3710581958293915,0.5196487307548523,0.1620057821273803,0.0,0.0,0.236920490860939,24.546863555908203,25.0,0.8759030699729919,-5652.20166015625,77.30436706542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0178527832031,304.9615783691406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.708984375,18000.0,0.0,0.0,0.1269456297159195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1676871627569198,0.167691484093666,-4.327820079197409e-06,0.0,0.0001288336789002,0.0,0.0,6.749740123748779,0.0,0.0,0.0,0.2808722555637359,4.0,0.0,1.0
756060,293.12164306640625,297.1499938964844,293.1499938964844,0.08478544652462,-2007.53466796875,304.14715576171875,0.806557297706604,0.1413377970457077,0.1275822669267654,293.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5673490762710571,0.050000000745058,0.0481242686510086,293.1383972167969,297.1499938964844,293.1499938964844,0.0848608240485191,-1562.4478759765625,304.14776611328125,0.806724488735199,0.1414084285497665,0.0992914736270904,293.1231689453125,297.1499938964844,293.1499938964844,0.175661101937294,-3788.207275390625,304.14697265625,0.9832448959350586,0.2540090978145599,0.2407502979040146,293.17828369140625,297.1499938964844,293.1499938964844,0.0038258235435932,-1442.793701171875,296.3670959472656,0.5673490762710571,0.050000000745058,0.2282808125019073,291.14410400390625,291.1499938964844,273.1499938964844,270.6168212890625,284.8497314453125,291.1986389160156,291.1441650390625,1.0,0.1907000988721847,0.8058147430419922,0.8058147430419922,1.0,1.0,-0.8928951025009155,0.3720442950725555,0.5208507776260376,0.1623828262090683,0.0,0.0,0.237668752670288,24.534835815429688,25.0,0.6880917549133301,-5668.3271484375,77.67369842529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0286865234375,304.97332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.884765625,18000.0,0.0,0.0,0.1273437887430191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.16818268597126,0.1681870222091674,-4.328835075284587e-06,0.0,0.0001292377710342,0.0,0.0,6.772239208221436,0.0,0.0,0.0,0.2809613943099975,4.0,0.0,1.0
756120,293.12164306640625,297.1499938964844,293.1499938964844,0.08478544652462,-2007.53466796875,304.14715576171875,0.806557297706604,0.1413377970457077,0.1275822669267654,293.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5673490762710571,0.050000000745058,0.0481242686510086,293.1383972167969,297.1499938964844,293.1499938964844,0.0848608240485191,-1562.4478759765625,304.14776611328125,0.806724488735199,0.1414084285497665,0.0992914736270904,293.1231689453125,297.1499938964844,293.1499938964844,0.175661101937294,-3788.207275390625,304.14697265625,0.9832448959350586,0.2540090978145599,0.2407502979040146,293.17828369140625,297.1499938964844,293.1499938964844,0.0038258235435932,-1442.793701171875,296.3670959472656,0.5673490762710571,0.050000000745058,0.2282808125019073,291.14410400390625,291.1499938964844,273.1499938964844,270.6168212890625,284.8497314453125,291.1986389160156,291.1441650390625,1.0,0.1907000988721847,0.8058147430419922,0.8058147430419922,1.0,1.0,-0.8928951025009155,0.3720442950725555,0.5208507776260376,0.1623828262090683,0.0,0.0,0.237668752670288,24.534835815429688,25.0,0.6880917549133301,-5668.3271484375,77.67369842529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0286865234375,304.97332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.884765625,18000.0,0.0,0.0,0.1273437887430191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.16818268597126,0.1681870222091674,-4.328835075284587e-06,0.0,0.0001292377710342,0.0,0.0,6.772239208221436,0.0,0.0,0.0,0.2809613943099975,4.0,0.0,1.0
756180,293.1214599609375,297.1499938964844,293.1499938964844,0.0853584036231041,-2018.1722412109373,304.1471252441406,0.8082519173622131,0.1420945823192596,0.1282608211040496,293.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5675613284111023,0.050000000745058,0.0481229498982429,293.1363220214844,297.1499938964844,293.1499938964844,0.0853943899273872,-1570.165771484375,304.14764404296875,0.8083236813545227,0.1421242803335189,0.09978499263525,293.1229553222656,297.1499938964844,293.1499938964844,0.1762795150279998,-3798.832763671875,304.1469421386719,0.984304428100586,0.2547321319580078,0.2414306402206421,293.1748962402344,297.1499938964844,293.1499938964844,0.0038255455438047,-1442.6787109375,296.3669128417969,0.5675613284111023,0.050000000745058,0.2282745540142059,291.1443786621094,291.1499938964844,273.1499938964844,270.61798095703125,284.8473815917969,291.1972961425781,291.1444091796875,1.0,0.1909325271844864,0.8057679533958435,0.8057679533958435,1.0,1.0,-0.895109236240387,0.3730358481407165,0.5220733880996704,0.1627815961837768,0.0,0.0,0.2383952438831329,24.52400016784668,25.0,0.3577871918678283,-5684.1943359375,78.05084228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0399169921875,304.9847717285156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9609375,18000.0,0.0,0.0,0.1276926398277282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.168656900525093,0.1686612367630005,-4.329787770984694e-06,0.0,0.0001295917900279,0.0,0.0,6.793758869171143,0.0,0.0,0.0,0.281046450138092,4.0,0.0,1.0
756240,293.1214599609375,297.1499938964844,293.1499938964844,0.0853584036231041,-2018.1722412109373,304.1471252441406,0.8082519173622131,0.1420945823192596,0.1282608211040496,293.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5675613284111023,0.050000000745058,0.0481229498982429,293.1363220214844,297.1499938964844,293.1499938964844,0.0853943899273872,-1570.165771484375,304.14764404296875,0.8083236813545227,0.1421242803335189,0.09978499263525,293.1229553222656,297.1499938964844,293.1499938964844,0.1762795150279998,-3798.832763671875,304.1469421386719,0.984304428100586,0.2547321319580078,0.2414306402206421,293.1748962402344,297.1499938964844,293.1499938964844,0.0038255455438047,-1442.6787109375,296.3669128417969,0.5675613284111023,0.050000000745058,0.2282745540142059,291.1443786621094,291.1499938964844,273.1499938964844,270.61798095703125,284.8473815917969,291.1972961425781,291.1444091796875,1.0,0.1909325271844864,0.8057679533958435,0.8057679533958435,1.0,1.0,-0.895109236240387,0.3730358481407165,0.5220733880996704,0.1627815961837768,0.0,0.0,0.2383952438831329,24.52400016784668,25.0,0.3577871918678283,-5684.1943359375,78.05084228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0399169921875,304.9847717285156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9609375,18000.0,0.0,0.0,0.1276926398277282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.168656900525093,0.1686612367630005,-4.329787770984694e-06,0.0,0.0001295917900279,0.0,0.0,6.793758869171143,0.0,0.0,0.0,0.281046450138092,4.0,0.0,1.0
756300,293.1213684082031,297.1499938964844,293.1499938964844,0.0856448337435722,-2023.4940185546875,304.1471252441406,0.8090861439704895,0.142472043633461,0.1285993903875351,293.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5676665306091309,0.050000000745058,0.0481222942471504,293.1353454589844,297.1499938964844,293.1499938964844,0.0856700614094734,-1574.1556396484375,304.1475524902344,0.8091333508491516,0.1424927711486816,0.1000393480062484,293.12286376953125,297.1499938964844,293.1499938964844,0.1765904724597931,-3804.17431640625,304.1469421386719,0.984828233718872,0.2550936937332153,0.2417709678411483,293.1731872558594,297.1499938964844,293.1499938964844,0.0038257595151662,-1442.7540283203125,296.3671875,0.5676665306091309,0.050000000745058,0.2282714545726776,291.1444396972656,291.1499938964844,273.1499938964844,270.6185302734375,284.84625244140625,291.1965637207031,291.1444396972656,1.0,0.1910505592823028,0.8057445287704468,0.8057445287704468,1.0,1.0,-0.8962247967720032,0.3735328614711761,0.5226919651031494,0.1629895120859146,0.0,0.0,0.2387619018554687,24.51899147033692,25.0,0.2011706233024597,-5692.1328125,78.24208068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04541015625,304.9903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.958984375,18000.0,0.0,0.0,0.1278513520956039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688947826623916,0.168899118900299,-4.330256615503458e-06,0.0,0.0001297528797294,0.0,0.0,6.804547309875488,0.0,0.0,0.0,0.2810889780521393,4.0,0.0,1.0
756360,293.1213073730469,297.1499938964844,293.1499938964844,0.0859309732913971,-2028.8123779296875,304.1471252441406,0.8099120855331421,0.1428488343954086,0.1289373487234115,293.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5677711367607117,0.050000000745058,0.0481216460466384,293.1343688964844,297.1499938964844,293.1499938964844,0.0859509781002998,-1578.22265625,304.1474914550781,0.8099485039710999,0.142867773771286,0.1002982854843139,293.1227722167969,297.1499938964844,293.1499938964844,0.1769021898508072,-3809.527099609375,304.1469421386719,0.985348105430603,0.2554552555084228,0.242111250758171,293.1715087890625,297.1499938964844,293.1499938964844,0.003826200030744,-1442.91357421875,296.36773681640625,0.5677711367607117,0.050000000745058,0.2282683700323104,291.1444396972656,291.1499938964844,273.1499938964844,270.6190185546875,284.8451232910156,291.1958312988281,291.1444396972656,1.0,0.1911696642637252,0.8057176470756531,0.8057176470756531,1.0,1.0,-0.8973451256752014,0.3740298449993133,0.5233152508735657,0.1632031500339508,0.0,0.0,0.2391329109668731,24.51424217224121,25.0,0.0694201439619064,-5700.0859375,78.43492126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0507202148437,304.9958801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.94140625,18000.0,0.0,0.0,0.1280015110969543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1691353768110275,0.1691397130489349,-4.330728643253679e-06,0.0,0.0001299052528338,0.0,0.0,6.815458297729492,0.0,0.0,0.0,0.2811319231986999,4.0,0.0,1.0
756420,293.1211853027344,297.1499938964844,293.1499938964844,0.0865018367767334,-2039.4281005859373,304.14715576171875,0.8115399479866028,0.1435996741056442,0.129611000418663,293.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5679787993431091,0.050000000745058,0.0481203608214855,293.1325378417969,297.1499938964844,293.1499938964844,0.0865283608436584,-1586.585205078125,304.1473693847656,0.8115959763526917,0.1436368972063064,0.1008299365639686,293.12261962890625,297.1499938964844,293.1499938964844,0.1775272488594055,-3820.255615234375,304.1469116210937,0.9863758683204652,0.2561779320240021,0.2427915781736374,293.1680908203125,297.1499938964844,293.1499938964844,0.0038277928251773,-1443.4954833984375,296.3697204589844,0.5679787993431091,0.050000000745058,0.2282622754573822,291.14434814453125,291.1499938964844,273.1499938964844,270.6199645996094,284.84295654296875,291.1942138671875,291.1443176269531,1.0,0.191411092877388,0.8056639432907104,0.8056639432907104,1.0,1.0,-0.8995993733406067,0.3750236928462982,0.5245756506919861,0.1636497676372528,0.0,0.0,0.2398932576179504,24.50552749633789,25.0,-0.1240824311971664,-5716.02783203125,78.82534790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0604248046875,305.0064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.87890625,18000.0,0.0,0.0,0.1282801628112793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696283668279647,0.1696327030658722,-4.3316899791534524e-06,0.0,0.0001301880547543,0.0,0.0,6.8378214836120605,0.0,0.0,0.0,0.2812199294567108,4.0,0.0,1.0
756480,293.1211853027344,297.1499938964844,293.1499938964844,0.0865018367767334,-2039.4281005859373,304.14715576171875,0.8115399479866028,0.1435996741056442,0.129611000418663,293.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5679787993431091,0.050000000745058,0.0481203608214855,293.1325378417969,297.1499938964844,293.1499938964844,0.0865283608436584,-1586.585205078125,304.1473693847656,0.8115959763526917,0.1436368972063064,0.1008299365639686,293.12261962890625,297.1499938964844,293.1499938964844,0.1775272488594055,-3820.255615234375,304.1469116210937,0.9863758683204652,0.2561779320240021,0.2427915781736374,293.1680908203125,297.1499938964844,293.1499938964844,0.0038277928251773,-1443.4954833984375,296.3697204589844,0.5679787993431091,0.050000000745058,0.2282622754573822,291.14434814453125,291.1499938964844,273.1499938964844,270.6199645996094,284.84295654296875,291.1942138671875,291.1443176269531,1.0,0.191411092877388,0.8056639432907104,0.8056639432907104,1.0,1.0,-0.8995993733406067,0.3750236928462982,0.5245756506919861,0.1636497676372528,0.0,0.0,0.2398932576179504,24.50552749633789,25.0,-0.1240824311971664,-5716.02783203125,78.82534790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0604248046875,305.0064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.87890625,18000.0,0.0,0.0,0.1282801628112793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696283668279647,0.1696327030658722,-4.3316899791534524e-06,0.0,0.0001301880547543,0.0,0.0,6.8378214836120605,0.0,0.0,0.0,0.2812199294567108,4.0,0.0,1.0
756540,293.1211242675781,297.1499938964844,293.1499938964844,0.0870700180530548,-2049.999755859375,304.14715576171875,0.8131376504898071,0.1443461924791336,0.1302810311317443,293.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5681847929954529,0.050000000745058,0.0481190867722034,293.1308288574219,297.1499938964844,293.1499938964844,0.0871234312653541,-1595.2080078125,304.1472473144531,0.8132611513137817,0.144428089261055,0.1013774424791336,293.1224670410156,297.1499938964844,293.1499938964844,0.1781532764434814,-3830.992919921875,304.1469116210937,0.9873877763748168,0.2568993866443634,0.2434709370136261,293.1647033691406,297.1499938964844,293.1499938964844,0.0038302696775645,-1444.4017333984375,296.3727722167969,0.5681847929954529,0.050000000745058,0.2282562255859375,291.1441650390625,291.1499938964844,273.1499938964844,270.62078857421875,284.8409118652344,291.1924743652344,291.1441650390625,1.0,0.1916561275720596,0.8056102395057678,0.8056102395057678,1.0,1.0,-0.9018672704696656,0.3760141134262085,0.5258530974388123,0.1641245782375335,0.0,0.0,0.2406816184520721,24.49779891967773,25.0,-0.2403647899627685,-5731.9990234375,79.22122192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.068603515625,305.0163269042969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.79296875,18000.0,0.0,0.0,0.1285396516323089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701401323080063,0.1701444685459137,-4.332685875851894e-06,0.0,0.0001304514153162,0.0,0.0,6.861051082611084,0.0,0.0,0.0,0.2813112735748291,4.0,0.0,1.0
756600,293.1211242675781,297.1499938964844,293.1499938964844,0.0870700180530548,-2049.999755859375,304.14715576171875,0.8131376504898071,0.1443461924791336,0.1302810311317443,293.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5681847929954529,0.050000000745058,0.0481190867722034,293.1308288574219,297.1499938964844,293.1499938964844,0.0871234312653541,-1595.2080078125,304.1472473144531,0.8132611513137817,0.144428089261055,0.1013774424791336,293.1224670410156,297.1499938964844,293.1499938964844,0.1781532764434814,-3830.992919921875,304.1469116210937,0.9873877763748168,0.2568993866443634,0.2434709370136261,293.1647033691406,297.1499938964844,293.1499938964844,0.0038302696775645,-1444.4017333984375,296.3727722167969,0.5681847929954529,0.050000000745058,0.2282562255859375,291.1441650390625,291.1499938964844,273.1499938964844,270.62078857421875,284.8409118652344,291.1924743652344,291.1441650390625,1.0,0.1916561275720596,0.8056102395057678,0.8056102395057678,1.0,1.0,-0.9018672704696656,0.3760141134262085,0.5258530974388123,0.1641245782375335,0.0,0.0,0.2406816184520721,24.49779891967773,25.0,-0.2403647899627685,-5731.9990234375,79.22122192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.068603515625,305.0163269042969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.79296875,18000.0,0.0,0.0,0.1285396516323089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701401323080063,0.1701444685459137,-4.332685875851894e-06,0.0,0.0001304514153162,0.0,0.0,6.861051082611084,0.0,0.0,0.0,0.2813112735748291,4.0,0.0,1.0
756660,293.1210632324219,297.1499938964844,293.1499938964844,0.0876344069838523,-2060.50537109375,304.14715576171875,0.8147063255310059,0.1450874358415603,0.1309465020895004,293.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5683894157409668,0.050000000745058,0.0481178238987922,293.12921142578125,297.1499938964844,293.1499938964844,0.0877347588539123,-1604.0694580078125,304.14715576171875,0.8149427771568298,0.1452399343252182,0.1019397750496864,293.12237548828125,297.1499938964844,293.1499938964844,0.1787790209054947,-3841.716552734375,304.1468811035156,0.9883834719657898,0.2576190531253814,0.2441487163305282,293.1612854003906,297.1499938964844,293.1499938964844,0.0038336645811796,-1445.642333984375,296.37701416015625,0.5683894157409668,0.050000000745058,0.2282502353191375,291.1439514160156,291.1499938964844,273.1499938964844,270.6214904785156,284.8390197753906,291.1905517578125,291.1439514160156,1.0,0.1919044703245163,0.8055508732795715,0.8055508732795715,1.0,1.0,-0.90414559841156,0.3769978284835815,0.5271477699279785,0.1646304279565811,0.0,0.0,0.2415004223585128,24.49106788635254,25.0,-0.2898016273975372,-5747.96142578125,79.6220474243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0748596191406,305.0252990722656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.69921875,18000.0,0.0,0.0,0.1287893205881118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706734299659729,0.1706777513027191,-4.333724064053968e-06,0.0,0.0001307047932641,0.0,0.0,6.885279655456543,0.0,0.0,0.0,0.2814065814018249,4.0,0.0,1.0
756720,293.1210632324219,297.1499938964844,293.1499938964844,0.0876344069838523,-2060.50537109375,304.14715576171875,0.8147063255310059,0.1450874358415603,0.1309465020895004,293.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5683894157409668,0.050000000745058,0.0481178238987922,293.12921142578125,297.1499938964844,293.1499938964844,0.0877347588539123,-1604.0694580078125,304.14715576171875,0.8149427771568298,0.1452399343252182,0.1019397750496864,293.12237548828125,297.1499938964844,293.1499938964844,0.1787790209054947,-3841.716552734375,304.1468811035156,0.9883834719657898,0.2576190531253814,0.2441487163305282,293.1612854003906,297.1499938964844,293.1499938964844,0.0038336645811796,-1445.642333984375,296.37701416015625,0.5683894157409668,0.050000000745058,0.2282502353191375,291.1439514160156,291.1499938964844,273.1499938964844,270.6214904785156,284.8390197753906,291.1905517578125,291.1439514160156,1.0,0.1919044703245163,0.8055508732795715,0.8055508732795715,1.0,1.0,-0.90414559841156,0.3769978284835815,0.5271477699279785,0.1646304279565811,0.0,0.0,0.2415004223585128,24.49106788635254,25.0,-0.2898016273975372,-5747.96142578125,79.6220474243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0748596191406,305.0252990722656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.69921875,18000.0,0.0,0.0,0.1287893205881118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706734299659729,0.1706777513027191,-4.333724064053968e-06,0.0,0.0001307047932641,0.0,0.0,6.885279655456543,0.0,0.0,0.0,0.2814065814018249,4.0,0.0,1.0
756780,293.1210632324219,297.1499938964844,293.1499938964844,0.0881941318511962,-2070.927734375,304.1471862792969,0.8162473440170288,0.1458224952220916,0.1316065639257431,293.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.5685930252075195,0.050000000745058,0.0481165684759616,293.12774658203125,297.1499938964844,293.1499938964844,0.0883607342839241,-1613.1455078125,304.1470642089844,0.816639244556427,0.1460705548524856,0.1025156378746032,293.1222839355469,297.1499938964844,293.1499938964844,0.1794034838676452,-3852.408935546875,304.1468811035156,0.9893630743026732,0.2583363056182861,0.2448243498802185,293.15789794921875,297.1499938964844,293.1499938964844,0.0038379996549338,-1447.223388671875,296.3824462890625,0.5685930252075195,0.050000000745058,0.22824427485466,291.1437683105469,291.1499938964844,273.1499938964844,270.62213134765625,284.8373107910156,291.1884460449219,291.14373779296875,1.0,0.1921557039022445,0.8054915070533752,0.8054915070533752,1.0,1.0,-0.9064311981201172,0.3779723048210144,0.5284588932991028,0.1651710271835327,0.0,0.0,0.2423487454652786,24.485322952270508,25.0,-0.2953234016895294,-5763.87060546875,80.0272445678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0790405273437,305.03326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.60546875,18000.0,0.0,0.0,0.1290383487939834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1712282449007034,0.1712325662374496,-4.334808181738481e-06,0.0,0.0001309575163759,0.0,0.0,6.9105143547058105,0.0,0.0,0.0,0.2815058827400207,4.0,0.0,1.0
756840,293.1210632324219,297.1499938964844,293.1499938964844,0.0881941318511962,-2070.927734375,304.1471862792969,0.8162473440170288,0.1458224952220916,0.1316065639257431,293.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.5685930252075195,0.050000000745058,0.0481165684759616,293.12774658203125,297.1499938964844,293.1499938964844,0.0883607342839241,-1613.1455078125,304.1470642089844,0.816639244556427,0.1460705548524856,0.1025156378746032,293.1222839355469,297.1499938964844,293.1499938964844,0.1794034838676452,-3852.408935546875,304.1468811035156,0.9893630743026732,0.2583363056182861,0.2448243498802185,293.15789794921875,297.1499938964844,293.1499938964844,0.0038379996549338,-1447.223388671875,296.3824462890625,0.5685930252075195,0.050000000745058,0.22824427485466,291.1437683105469,291.1499938964844,273.1499938964844,270.62213134765625,284.8373107910156,291.1884460449219,291.14373779296875,1.0,0.1921557039022445,0.8054915070533752,0.8054915070533752,1.0,1.0,-0.9064311981201172,0.3779723048210144,0.5284588932991028,0.1651710271835327,0.0,0.0,0.2423487454652786,24.485322952270508,25.0,-0.2953234016895294,-5763.87060546875,80.0272445678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0790405273437,305.03326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.60546875,18000.0,0.0,0.0,0.1290383487939834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1712282449007034,0.1712325662374496,-4.334808181738481e-06,0.0,0.0001309575163759,0.0,0.0,6.9105143547058105,0.0,0.0,0.0,0.2815058827400207,4.0,0.0,1.0
756900,293.1210632324219,297.1499938964844,293.1499938964844,0.0884721130132675,-2076.104736328125,304.1471862792969,0.8170083165168762,0.1461875140666961,0.1319344639778137,293.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5686947107315063,0.050000000745058,0.0481159426271915,293.12701416015625,297.1499938964844,293.1499938964844,0.0886783227324485,-1617.7509765625,304.1470031738281,0.8174919486045837,0.1464917212724685,0.1028078645467758,293.12225341796875,297.1499938964844,293.1499938964844,0.179715022444725,-3857.739501953125,304.1468811035156,0.9898470640182496,0.2586938738822937,0.2451612502336502,293.1561889648437,297.1499938964844,293.1499938964844,0.003840496065095,-1448.1324462890625,296.3856201171875,0.5686947107315063,0.050000000745058,0.2282413095235824,291.1436462402344,291.1499938964844,273.1499938964844,270.6224060058594,284.8365173339844,291.1873474121094,291.1436462402344,1.0,0.1922822147607803,0.8054618239402771,0.8054618239402771,1.0,1.0,-0.90757554769516,0.3784551620483398,0.5291203260421753,0.1654552072286605,0.0,0.0,0.2427823543548584,24.4827880859375,25.0,-0.2854105532169342,-5771.79638671875,80.2312240600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0804138183594,305.036865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5625,18000.0,0.0,0.0,0.1291649788618087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715128272771835,0.1715171635150909,-4.335365701990668e-06,0.0,0.0001310860388912,0.0,0.0,6.923469543457031,0.0,0.0,0.0,0.2815568745136261,4.0,0.0,1.0
756960,293.12109375,297.1499938964844,293.1499938964844,0.0887485444545745,-2081.253173828125,304.1471862792969,0.8177624940872192,0.1465506255626678,0.1322606354951858,293.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5687962174415588,0.050000000745058,0.0481153167784214,293.1263427734375,297.1499938964844,293.1499938964844,0.0889988541603088,-1622.3992919921875,304.14697265625,0.8183473944664001,0.1469168215990066,0.1031028628349304,293.1222229003906,297.1499938964844,293.1499938964844,0.1800258308649063,-3863.055419921875,304.1468811035156,0.9903268814086914,0.2590506076812744,0.2454973608255386,293.15447998046875,297.1499938964844,293.1499938964844,0.0038432334549725,-1449.1282958984375,296.3890991210937,0.5687962174415588,0.050000000745058,0.2282383441925048,291.1435546875,291.1499938964844,273.1499938964844,270.6226501464844,284.8357849121094,291.1861877441406,291.1435546875,1.0,0.1924092769622802,0.8054284453392029,0.8054284453392029,1.0,1.0,-0.9087201356887816,0.3789342641830444,0.5297858715057373,0.1657488644123077,0.0,0.0,0.2432216554880142,24.48050308227539,25.0,-0.2664858698844909,-5779.6923828125,80.43604278564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0812683105469,305.0402526855469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5234375,18000.0,0.0,0.0,0.1292942762374878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1718019694089889,0.1718063056468963,-4.335934136179276e-06,0.0,0.0001312172535108,0.0,0.0,6.936641216278076,0.0,0.0,0.0,0.2816087603569031,4.0,0.0,1.0
757020,293.12115478515625,297.1499938964844,293.1499938964844,0.0892970338463783,-2091.4697265625,304.147216796875,0.8192530870437622,0.1472711563110351,0.1329081207513809,293.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.568999171257019,0.050000000745058,0.0481140688061714,293.12506103515625,297.1499938964844,293.1499938964844,0.0896468758583068,-1631.7974853515625,304.1469116210937,0.8200642466545105,0.1477759331464767,0.1036994904279708,293.1221923828125,297.1499938964844,293.1499938964844,0.1806453019380569,-3873.642822265625,304.1468811035156,0.9912748336791992,0.2597614526748657,0.246167242527008,293.1510925292969,297.1499938964844,293.1499938964844,0.0038493426982313,-1451.347412109375,296.3969116210937,0.568999171257019,0.050000000745058,0.2282324284315109,291.1434020996094,291.1499938964844,273.1499938964844,270.6230773925781,284.83447265625,291.1837158203125,291.1434020996094,1.0,0.1926646828651428,0.8053616881370544,0.8053616881370544,1.0,1.0,-0.9110087156295776,0.3798813223838806,0.5311274528503418,0.1663651317358017,0.0,0.0,0.2441118955612182,24.476566314697266,25.0,-0.2119790166616439,-5795.392578125,80.84773254394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0818176269531,305.0464172363281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.453125,18000.0,0.0,0.0,0.1295620650053024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1723903715610504,0.1723947077989578,-4.33709556091344e-06,0.0,0.0001314890250796,0.0,0.0,6.963471412658691,0.0,0.0,0.0,0.2817144691944122,4.0,0.0,1.0
757080,293.12115478515625,297.1499938964844,293.1499938964844,0.0892970338463783,-2091.4697265625,304.147216796875,0.8192530870437622,0.1472711563110351,0.1329081207513809,293.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.568999171257019,0.050000000745058,0.0481140688061714,293.12506103515625,297.1499938964844,293.1499938964844,0.0896468758583068,-1631.7974853515625,304.1469116210937,0.8200642466545105,0.1477759331464767,0.1036994904279708,293.1221923828125,297.1499938964844,293.1499938964844,0.1806453019380569,-3873.642822265625,304.1468811035156,0.9912748336791992,0.2597614526748657,0.246167242527008,293.1510925292969,297.1499938964844,293.1499938964844,0.0038493426982313,-1451.347412109375,296.3969116210937,0.568999171257019,0.050000000745058,0.2282324284315109,291.1434020996094,291.1499938964844,273.1499938964844,270.6230773925781,284.83447265625,291.1837158203125,291.1434020996094,1.0,0.1926646828651428,0.8053616881370544,0.8053616881370544,1.0,1.0,-0.9110087156295776,0.3798813223838806,0.5311274528503418,0.1663651317358017,0.0,0.0,0.2441118955612182,24.476566314697266,25.0,-0.2119790166616439,-5795.392578125,80.84773254394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0818176269531,305.0464172363281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.453125,18000.0,0.0,0.0,0.1295620650053024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1723903715610504,0.1723947077989578,-4.33709556091344e-06,0.0,0.0001314890250796,0.0,0.0,6.963471412658691,0.0,0.0,0.0,0.2817144691944122,4.0,0.0,1.0
757140,293.1212463378906,297.1499938964844,293.1499938964844,0.0898384898900985,-2101.5556640625,304.1472473144531,0.8207181096076965,0.1479827910661697,0.133547767996788,293.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.5692015886306763,0.050000000745058,0.0481128245592117,293.1239013671875,297.1499938964844,293.1499938964844,0.0903034582734108,-1641.3197021484375,304.1468505859375,0.8217881321907043,0.1486462354660034,0.1043043136596679,293.1221923828125,297.1499938964844,293.1499938964844,0.1812609434127807,-3884.155029296875,304.1469116210937,0.9922059774398804,0.2604680061340332,0.2468332201242447,293.1476745605469,297.1499938964844,293.1499938964844,0.0038563730195164,-1453.8963623046875,296.4059753417969,0.5692015886306763,0.050000000745058,0.2282265275716781,291.143310546875,291.1499938964844,273.1499938964844,270.6234130859375,284.8333740234375,291.1810302734375,291.143310546875,1.0,0.1929215490818023,0.8052949905395508,0.8052949905395508,1.0,1.0,-0.9132931232452391,0.3808115422725677,0.5324816107749939,0.1670207381248474,0.0,0.0,0.2450129687786102,24.473567962646484,25.0,-0.145289346575737,-5810.93212890625,81.26168823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809020996094,305.0517883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.40625,18000.0,0.0,0.0,0.1298456639051437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729893237352371,0.1729936748743057,-4.338285179983359e-06,0.0,0.0001317768474109,0.0,0.0,6.990821838378906,0.0,0.0,0.0,0.2818223536014557,4.0,0.0,1.0
757200,293.1212463378906,297.1499938964844,293.1499938964844,0.0898384898900985,-2101.5556640625,304.1472473144531,0.8207181096076965,0.1479827910661697,0.133547767996788,293.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.5692015886306763,0.050000000745058,0.0481128245592117,293.1239013671875,297.1499938964844,293.1499938964844,0.0903034582734108,-1641.3197021484375,304.1468505859375,0.8217881321907043,0.1486462354660034,0.1043043136596679,293.1221923828125,297.1499938964844,293.1499938964844,0.1812609434127807,-3884.155029296875,304.1469116210937,0.9922059774398804,0.2604680061340332,0.2468332201242447,293.1476745605469,297.1499938964844,293.1499938964844,0.0038563730195164,-1453.8963623046875,296.4059753417969,0.5692015886306763,0.050000000745058,0.2282265275716781,291.143310546875,291.1499938964844,273.1499938964844,270.6234130859375,284.8333740234375,291.1810302734375,291.143310546875,1.0,0.1929215490818023,0.8052949905395508,0.8052949905395508,1.0,1.0,-0.9132931232452391,0.3808115422725677,0.5324816107749939,0.1670207381248474,0.0,0.0,0.2450129687786102,24.473567962646484,25.0,-0.145289346575737,-5810.93212890625,81.26168823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809020996094,305.0517883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.40625,18000.0,0.0,0.0,0.1298456639051437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729893237352371,0.1729936748743057,-4.338285179983359e-06,0.0,0.0001317768474109,0.0,0.0,6.990821838378906,0.0,0.0,0.0,0.2818223536014557,4.0,0.0,1.0
757260,293.1213684082031,297.1499938964844,293.1499938964844,0.0903724581003189,-2111.501953125,304.14727783203125,0.82215815782547,0.1486849039793014,0.1341790407896042,293.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5694034695625305,0.050000000745058,0.0481115877628326,293.1228332519531,297.1499938964844,293.1499938964844,0.0909667536616325,-1650.938232421875,304.14678955078125,0.8235164284706116,0.1495252102613449,0.1049156188964843,293.1221923828125,297.1499938964844,293.1499938964844,0.1818722784519195,-3894.583984375,304.1469116210937,0.993120014667511,0.261169821023941,0.2474948316812515,293.1442565917969,297.1499938964844,293.1499938964844,0.0038643176667392,-1456.77197265625,296.4162902832031,0.5694034695625305,0.050000000745058,0.2282206565141677,291.14324951171875,291.1499938964844,273.1499938964844,270.6236572265625,284.8324890136719,291.1781616210937,291.14324951171875,1.0,0.1931794583797454,0.8052229285240173,0.8052229285240173,1.0,1.0,-0.915570080280304,0.3817233145236969,0.5338467359542847,0.1677141338586807,0.0,0.0,0.2459175884723663,24.47146797180176,25.0,-0.0717581138014793,-5826.296875,81.67726135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0788879394531,305.0565490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.37890625,18000.0,0.0,0.0,0.1301464289426803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735940277576446,0.173598363995552,-4.339494353189366e-06,0.0,0.0001320820738328,0.0,0.0,7.0184736251831055,0.0,0.0,0.0,0.2819315493106842,4.0,0.0,1.0
757320,293.1213684082031,297.1499938964844,293.1499938964844,0.0903724581003189,-2111.501953125,304.14727783203125,0.82215815782547,0.1486849039793014,0.1341790407896042,293.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5694034695625305,0.050000000745058,0.0481115877628326,293.1228332519531,297.1499938964844,293.1499938964844,0.0909667536616325,-1650.938232421875,304.14678955078125,0.8235164284706116,0.1495252102613449,0.1049156188964843,293.1221923828125,297.1499938964844,293.1499938964844,0.1818722784519195,-3894.583984375,304.1469116210937,0.993120014667511,0.261169821023941,0.2474948316812515,293.1442565917969,297.1499938964844,293.1499938964844,0.0038643176667392,-1456.77197265625,296.4162902832031,0.5694034695625305,0.050000000745058,0.2282206565141677,291.14324951171875,291.1499938964844,273.1499938964844,270.6236572265625,284.8324890136719,291.1781616210937,291.14324951171875,1.0,0.1931794583797454,0.8052229285240173,0.8052229285240173,1.0,1.0,-0.915570080280304,0.3817233145236969,0.5338467359542847,0.1677141338586807,0.0,0.0,0.2459175884723663,24.47146797180176,25.0,-0.0717581138014793,-5826.296875,81.67726135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0788879394531,305.0565490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.37890625,18000.0,0.0,0.0,0.1301464289426803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735940277576446,0.173598363995552,-4.339494353189366e-06,0.0,0.0001320820738328,0.0,0.0,7.0184736251831055,0.0,0.0,0.0,0.2819315493106842,4.0,0.0,1.0
757380,293.1215209960937,297.1499938964844,293.1499938964844,0.090898685157299,-2121.30322265625,304.1473083496094,0.8235744833946228,0.1493771225214004,0.1348015964031219,293.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5696050524711609,0.050000000745058,0.0481103546917438,293.12176513671875,297.1499938964844,293.1499938964844,0.0916428491473198,-1660.7423095703125,304.146728515625,0.8252652287483215,0.1504282504320144,0.1055391728878021,293.1222839355469,297.1499938964844,293.1499938964844,0.1824731677770614,-3904.822998046875,304.1469421386719,0.9940105080604552,0.2618547081947326,0.2481450736522674,293.1408386230469,297.1499938964844,293.1499938964844,0.003873144974932,-1459.96240234375,296.4277648925781,0.5696050524711609,0.050000000745058,0.2282148152589798,291.14324951171875,291.1499938964844,273.1499938964844,270.6238098144531,284.8317565917969,291.1750183105469,291.14324951171875,1.0,0.1934379637241363,0.8051508665084839,0.8051508665084839,1.0,1.0,-0.9178375601768494,0.3826170265674591,0.5352205634117126,0.1684431731700897,0.0,0.0,0.2468186914920807,24.47015190124512,25.0,-0.0012975292047485,-5841.48779296875,82.09391021728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.076171875,305.0608825683594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.369140625,18000.0,0.0,0.0,0.1304633766412735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174199640750885,0.1742039918899536,-4.34071216659504e-06,0.0,0.0001324037439189,0.0,0.0,7.046205997467041,0.0,0.0,0.0,0.2820411324501037,4.0,0.0,1.0
757440,293.1215209960937,297.1499938964844,293.1499938964844,0.090898685157299,-2121.30322265625,304.1473083496094,0.8235744833946228,0.1493771225214004,0.1348015964031219,293.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5696050524711609,0.050000000745058,0.0481103546917438,293.12176513671875,297.1499938964844,293.1499938964844,0.0916428491473198,-1660.7423095703125,304.146728515625,0.8252652287483215,0.1504282504320144,0.1055391728878021,293.1222839355469,297.1499938964844,293.1499938964844,0.1824731677770614,-3904.822998046875,304.1469421386719,0.9940105080604552,0.2618547081947326,0.2481450736522674,293.1408386230469,297.1499938964844,293.1499938964844,0.003873144974932,-1459.96240234375,296.4277648925781,0.5696050524711609,0.050000000745058,0.2282148152589798,291.14324951171875,291.1499938964844,273.1499938964844,270.6238098144531,284.8317565917969,291.1750183105469,291.14324951171875,1.0,0.1934379637241363,0.8051508665084839,0.8051508665084839,1.0,1.0,-0.9178375601768494,0.3826170265674591,0.5352205634117126,0.1684431731700897,0.0,0.0,0.2468186914920807,24.47015190124512,25.0,-0.0012975292047485,-5841.48779296875,82.09391021728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.076171875,305.0608825683594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.369140625,18000.0,0.0,0.0,0.1304633766412735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174199640750885,0.1742039918899536,-4.34071216659504e-06,0.0,0.0001324037439189,0.0,0.0,7.046205997467041,0.0,0.0,0.0,0.2820411324501037,4.0,0.0,1.0
757500,293.1216125488281,297.1499938964844,293.1499938964844,0.0911592692136764,-2126.156494140625,304.1473083496094,0.8242748975753784,0.1497215330600738,0.1351100355386734,293.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5697056651115417,0.050000000745058,0.0481097400188446,293.1212463378906,297.1499938964844,293.1499938964844,0.0919896513223648,-1665.7711181640625,304.1466979980469,0.826156497001648,0.1508887857198715,0.1058592051267623,293.12237548828125,297.1499938964844,293.1499938964844,0.1827655881643295,-3909.80029296875,304.14697265625,0.9944422841072084,0.2621882259845733,0.2484612762928009,293.1391296386719,297.1499938964844,293.1499938964844,0.0038779142778366,-1461.6846923828125,296.4339904785156,0.5697056651115417,0.050000000745058,0.2282118946313858,291.14324951171875,291.1499938964844,273.1499938964844,270.6238708496094,284.8314514160156,291.17333984375,291.1432800292969,1.0,0.1935673356056213,0.8051148056983948,0.8051148056983948,1.0,1.0,-0.9189671874046326,0.3830572664737701,0.53590989112854,0.168819859623909,0.0,0.0,0.247266337275505,24.46977806091309,25.0,0.02760293148458,-5849.0185546875,82.30250549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0746765136719,305.0629272460937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.373046875,18000.0,0.0,0.0,0.1306278705596923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745015531778335,0.1745059043169021,-4.341321982792579e-06,0.0,0.0001325706834904,0.0,0.0,7.060046195983887,0.0,0.0,0.0,0.2820958495140075,4.0,0.0,1.0
757560,293.1216125488281,297.1499938964844,293.1499938964844,0.0914240404963493,-2131.089111328125,304.1473388671875,0.8249843716621399,0.1500781923532486,0.1354237347841262,293.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.569806694984436,0.050000000745058,0.048109121620655,293.1208190917969,297.1499938964844,293.1499938964844,0.0923333093523979,-1670.752685546875,304.14666748046875,0.8270390629768372,0.1513367891311645,0.1061761751770973,293.1224670410156,297.1499938964844,293.1499938964844,0.1830545961856842,-3914.717041015625,304.1470031738281,0.9948680400848388,0.2625186443328857,0.2487737387418747,293.1374206542969,297.1499938964844,293.1499938964844,0.0038829022087156,-1463.4849853515625,296.4405212402344,0.569806694984436,0.050000000745058,0.2282089591026306,291.1432800292969,291.1499938964844,273.1499938964844,270.6239013671875,284.8311767578125,291.171630859375,291.143310546875,1.0,0.1936967670917511,0.8050758838653564,0.8050758838653564,1.0,1.0,-0.920094907283783,0.383493572473526,0.5366013050079346,0.169203832745552,0.0,0.0,0.2477116733789444,24.469512939453125,25.0,0.0540039762854576,-5856.51513671875,82.51132202148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0731201171875,305.06494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.376953125,18000.0,0.0,0.0,0.1307956725358963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748025715351104,0.174806922674179,-4.341931344242767e-06,0.0,0.0001327409845544,0.0,0.0,7.073853492736816,0.0,0.0,0.0,0.2821504771709442,4.0,0.0,1.0
757620,293.1215515136719,297.1499938964844,293.1499938964844,0.0919744670391082,-2141.34716796875,304.1473083496094,0.826447606086731,0.15081188082695,0.1360766142606735,293.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5700082182884216,0.050000000745058,0.0481078922748565,293.1202392578125,297.1499938964844,293.1499938964844,0.0929934456944465,-1680.3143310546875,304.1466979980469,0.8287370800971985,0.1521987020969391,0.1067842990159988,293.1226806640625,297.1499938964844,293.1499938964844,0.1836257874965667,-3924.429443359375,304.14703369140625,0.995703935623169,0.26317298412323,0.2493913620710373,293.1340026855469,297.1499938964844,293.1499938964844,0.0038935777265578,-1467.33544921875,296.4544677734375,0.5700082182884216,0.050000000745058,0.2282031327486038,291.1433410644531,291.1499938964844,273.1499938964844,270.6239013671875,284.8305358886719,291.16778564453125,291.14337158203125,1.0,0.1939556002616882,0.804997980594635,0.804997980594635,1.0,1.0,-0.9223412275314332,0.3843544125556946,0.5379868149757385,0.1699910908937454,0.0,0.0,0.2485940605401992,24.469457626342773,25.0,0.0741966590285301,-5871.4228515625,82.92918395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.070068359375,305.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.39453125,18000.0,0.0,0.0,0.1311404109001159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754006296396255,0.1754049658775329,-4.3431450649222825e-06,0.0,0.0001330908562522,0.0,0.0,7.101312160491943,0.0,0.0,0.0,0.2822591364383697,4.0,0.0,1.0
757680,293.1215515136719,297.1499938964844,293.1499938964844,0.0919744670391082,-2141.34716796875,304.1473083496094,0.826447606086731,0.15081188082695,0.1360766142606735,293.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5700082182884216,0.050000000745058,0.0481078922748565,293.1202392578125,297.1499938964844,293.1499938964844,0.0929934456944465,-1680.3143310546875,304.1466979980469,0.8287370800971985,0.1521987020969391,0.1067842990159988,293.1226806640625,297.1499938964844,293.1499938964844,0.1836257874965667,-3924.429443359375,304.14703369140625,0.995703935623169,0.26317298412323,0.2493913620710373,293.1340026855469,297.1499938964844,293.1499938964844,0.0038935777265578,-1467.33544921875,296.4544677734375,0.5700082182884216,0.050000000745058,0.2282031327486038,291.1433410644531,291.1499938964844,273.1499938964844,270.6239013671875,284.8305358886719,291.16778564453125,291.14337158203125,1.0,0.1939556002616882,0.804997980594635,0.804997980594635,1.0,1.0,-0.9223412275314332,0.3843544125556946,0.5379868149757385,0.1699910908937454,0.0,0.0,0.2485940605401992,24.469457626342773,25.0,0.0741966590285301,-5871.4228515625,82.92918395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.070068359375,305.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.39453125,18000.0,0.0,0.0,0.1311404109001159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754006296396255,0.1754049658775329,-4.3431450649222825e-06,0.0,0.0001330908562522,0.0,0.0,7.101312160491943,0.0,0.0,0.0,0.2822591364383697,4.0,0.0,1.0
757740,293.12176513671875,297.1499938964844,293.1499938964844,0.0925066620111465,-2151.262451171875,304.1473083496094,0.8278380036354065,0.1514915078878402,0.1367049515247345,293.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5701900124549866,0.050000000745058,0.0481067858636379,293.11981201171875,297.1499938964844,293.1499938964844,0.0936352908611297,-1689.6094970703125,304.146728515625,0.8303627967834473,0.153040125966072,0.1073735207319259,293.1228942871094,297.1499938964844,293.1499938964844,0.1841948181390762,-3934.1083984375,304.1470642089844,0.9965022206306458,0.2638216018676758,0.2500029802322387,293.13055419921875,297.1499938964844,293.1499938964844,0.0039051692001521,-1471.52685546875,296.4694519042969,0.5701900124549866,0.050000000745058,0.2281978726387024,291.1431884765625,291.1499938964844,273.1499938964844,270.62384033203125,284.8282165527344,291.1607666015625,291.1431579589844,1.0,0.1942131668329239,0.8049200177192688,0.8049200177192688,1.0,1.0,-0.9245290756225586,0.3851801455020904,0.5393489003181458,0.1707919538021087,0.0,0.0,0.2495056539773941,24.47240829467773,25.0,-0.2856456637382507,-5886.7978515625,83.3424072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.067138671875,305.0726318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.322265625,18000.0,0.0,0.0,0.1314951926469802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760078072547912,0.1760121434926986,-4.344360149843851e-06,0.0,0.0001334508997388,0.0,0.0,7.129189491271973,0.0,0.0,0.0,0.2823694348335266,4.0,0.0,1.0
