time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
757800,293.12176513671875,297.1499938964844,293.1499938964844,0.0925066620111465,-2151.262451171875,304.1473083496094,0.8278380036354065,0.1514915078878402,0.1367049515247345,293.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5701900124549866,0.050000000745058,0.0481067858636379,293.11981201171875,297.1499938964844,293.1499938964844,0.0936352908611297,-1689.6094970703125,304.146728515625,0.8303627967834473,0.153040125966072,0.1073735207319259,293.1228942871094,297.1499938964844,293.1499938964844,0.1841948181390762,-3934.1083984375,304.1470642089844,0.9965022206306458,0.2638216018676758,0.2500029802322387,293.13055419921875,297.1499938964844,293.1499938964844,0.0039051692001521,-1471.52685546875,296.4694519042969,0.5701900124549866,0.050000000745058,0.2281978726387024,291.1431884765625,291.1499938964844,273.1499938964844,270.62384033203125,284.8282165527344,291.1607666015625,291.1431579589844,1.0,0.1942131668329239,0.8049200177192688,0.8049200177192688,1.0,1.0,-0.9245290756225586,0.3851801455020904,0.5393489003181458,0.1707919538021087,0.0,0.0,0.2495056539773941,24.47240829467773,25.0,-0.2856456637382507,-5886.7978515625,83.3424072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.067138671875,305.0726318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.322265625,18000.0,0.0,0.0,0.1314951926469802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760078072547912,0.1760121434926986,-4.344360149843851e-06,0.0,0.0001334508997388,0.0,0.0,7.129189491271973,0.0,0.0,0.0,0.2823694348335266,4.0,0.0,1.0
757860,293.12225341796875,297.1499938964844,293.1499938964844,0.0929829329252243,-2160.126220703125,304.1474304199219,0.8292095065116882,0.1521061658859253,0.1372653096914291,293.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.5704697966575623,0.050000000745058,0.0481050871312618,293.1158752441406,297.1499938964844,293.1499938964844,0.0945333540439605,-1702.6668701171875,304.1462707519531,0.8326817154884338,0.154578298330307,0.1082062795758247,293.12310791015625,297.1499938964844,293.1499938964844,0.1847598105669021,-3943.717041015625,304.1471252441406,0.9973907470703124,0.2644657492637634,0.2506096363067627,293.1271057128906,297.1499938964844,293.1499938964844,0.0039177276194095,-1476.066650390625,296.4856262207031,0.5704697966575623,0.050000000745058,0.2281898260116577,291.1429443359375,291.1499938964844,273.1499938964844,270.6236877441406,284.825927734375,291.1537780761719,291.1429138183594,1.0,0.1944730281829834,0.8048387169837952,0.8048387169837952,1.0,1.0,-0.9269172549247742,0.3860927224159241,0.5408245325088501,0.1716396361589431,0.0,0.0,0.2504633069038391,24.462865829467773,25.0,-0.3992748558521271,-5903.28466796875,83.77513122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643615722656,305.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.18359375,18000.0,0.0,0.0,0.1318604499101638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766546070575714,0.17665895819664,-4.345643901615404e-06,0.0,0.0001338215952273,0.0,0.0,7.158900737762451,0.0,0.0,0.0,0.282486617565155,4.0,0.0,1.0
757920,293.12225341796875,297.1499938964844,293.1499938964844,0.0929829329252243,-2160.126220703125,304.1474304199219,0.8292095065116882,0.1521061658859253,0.1372653096914291,293.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.5704697966575623,0.050000000745058,0.0481050871312618,293.1158752441406,297.1499938964844,293.1499938964844,0.0945333540439605,-1702.6668701171875,304.1462707519531,0.8326817154884338,0.154578298330307,0.1082062795758247,293.12310791015625,297.1499938964844,293.1499938964844,0.1847598105669021,-3943.717041015625,304.1471252441406,0.9973907470703124,0.2644657492637634,0.2506096363067627,293.1271057128906,297.1499938964844,293.1499938964844,0.0039177276194095,-1476.066650390625,296.4856262207031,0.5704697966575623,0.050000000745058,0.2281898260116577,291.1429443359375,291.1499938964844,273.1499938964844,270.6236877441406,284.825927734375,291.1537780761719,291.1429138183594,1.0,0.1944730281829834,0.8048387169837952,0.8048387169837952,1.0,1.0,-0.9269172549247742,0.3860927224159241,0.5408245325088501,0.1716396361589431,0.0,0.0,0.2504633069038391,24.462865829467773,25.0,-0.3992748558521271,-5903.28466796875,83.77513122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643615722656,305.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.18359375,18000.0,0.0,0.0,0.1318604499101638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766546070575714,0.17665895819664,-4.345643901615404e-06,0.0,0.0001338215952273,0.0,0.0,7.158900737762451,0.0,0.0,0.0,0.282486617565155,4.0,0.0,1.0
757980,293.122802734375,297.1499938964844,293.1499938964844,0.0934450477361679,-2168.743408203125,304.1474914550781,0.8310063481330872,0.1526979804039001,0.1377966850996017,293.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5711701512336731,0.050000000745058,0.0481008812785148,293.10369873046875,297.1499938964844,293.1499938964844,0.0967346206307411,-1734.7613525390625,304.1438293457031,0.8383913040161133,0.1579061150550842,0.110255166888237,293.1231689453125,297.1499938964844,293.1499938964844,0.1851004213094711,-3949.39208984375,304.14752197265625,0.9984407424926758,0.265135109424591,0.2509314119815826,293.12359619140625,297.1499938964844,293.1499938964844,0.0039312210865318,-1481.0068359375,296.50250244140625,0.5711701512336731,0.050000000745058,0.2281698584556579,291.1416015625,291.1499938964844,273.1499938964844,270.6234741210937,284.8231506347656,291.1474304199219,291.14129638671875,1.0,0.1947653889656067,0.8047574162483215,0.8047574162483215,1.0,1.0,-0.9303759932518004,0.3874909877777099,0.5428850054740906,0.1726804822683334,0.0,0.0,0.2516542077064514,24.4010009765625,25.0,-2.137810468673706,-5923.81201171875,84.3283920288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0610656738281,305.079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.59375,18000.0,0.0,0.0,0.132242351770401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1774001121520996,0.1774044632911682,-4.347030881035607e-06,0.0,0.0001342091854894,0.0,0.0,7.193035125732422,0.0,0.0,0.0,0.2826209962368011,4.0,0.0,1.0
758040,293.122802734375,297.1499938964844,293.1499938964844,0.0934450477361679,-2168.743408203125,304.1474914550781,0.8310063481330872,0.1526979804039001,0.1377966850996017,293.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5711701512336731,0.050000000745058,0.0481008812785148,293.10369873046875,297.1499938964844,293.1499938964844,0.0967346206307411,-1734.7613525390625,304.1438293457031,0.8383913040161133,0.1579061150550842,0.110255166888237,293.1231689453125,297.1499938964844,293.1499938964844,0.1851004213094711,-3949.39208984375,304.14752197265625,0.9984407424926758,0.265135109424591,0.2509314119815826,293.12359619140625,297.1499938964844,293.1499938964844,0.0039312210865318,-1481.0068359375,296.50250244140625,0.5711701512336731,0.050000000745058,0.2281698584556579,291.1416015625,291.1499938964844,273.1499938964844,270.6234741210937,284.8231506347656,291.1474304199219,291.14129638671875,1.0,0.1947653889656067,0.8047574162483215,0.8047574162483215,1.0,1.0,-0.9303759932518004,0.3874909877777099,0.5428850054740906,0.1726804822683334,0.0,0.0,0.2516542077064514,24.4010009765625,25.0,-2.137810468673706,-5923.81201171875,84.3283920288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0610656738281,305.079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.59375,18000.0,0.0,0.0,0.132242351770401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1774001121520996,0.1774044632911682,-4.347030881035607e-06,0.0,0.0001342091854894,0.0,0.0,7.193035125732422,0.0,0.0,0.0,0.2826209962368011,4.0,0.0,1.0
758100,293.1230773925781,297.1499938964844,293.1499938964844,0.0936746522784233,-2173.028076171875,304.1475524902344,0.831819474697113,0.1529896259307861,0.1380579024553299,293.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.5714524388313293,0.050000000745058,0.0480991899967193,293.0964660644531,297.1499938964844,293.1499938964844,0.0981789082288742,-1755.758056640625,304.142333984375,0.8419175148010254,0.1599160283803939,0.1115938127040863,293.1227722167969,297.1499938964844,293.1499938964844,0.1849419921636581,-3946.560546875,304.1482849121094,0.998537540435791,0.2655537128448486,0.2507199347019195,293.1217956542969,297.1499938964844,293.1499938964844,0.0039386195130646,-1483.7249755859375,296.5113220214844,0.5714524388313293,0.050000000745058,0.2281618416309356,291.1405639648437,291.1499938964844,273.1499938964844,270.62335205078125,284.8218078613281,291.1441650390625,291.1403503417969,1.0,0.1949195563793182,0.8047167658805847,0.8047167658805847,1.0,1.0,-0.9320258498191832,0.3881515562534332,0.5438743233680725,0.1731944382190704,0.0,0.0,0.2523910999298095,24.379907608032227,25.0,-2.227612972259521,-5935.58642578125,84.60736846923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05877685546875,305.0823059082031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.044921875,18000.0,0.0,0.0,0.1324454247951507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778773218393325,0.17788165807724,-4.347881713329116e-06,0.0,0.000134415255161,0.0,0.0,7.214846611022949,0.0,0.0,0.0,0.2827059030532837,4.0,0.0,1.0
758160,293.1233215332031,297.1499938964844,293.1499938964844,0.0938992276787757,-2177.211181640625,304.1475830078125,0.8325685262680054,0.1532790660858154,0.1383173763751983,293.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5716814398765564,0.050000000745058,0.0480978190898895,293.089111328125,297.1499938964844,293.1499938964844,0.0997369140386581,-1778.32861328125,304.1408996582031,0.8456293940544128,0.1620404869318008,0.1130358502268791,293.1218566894531,297.1499938964844,293.1499938964844,0.1846148520708084,-3940.77978515625,304.149169921875,0.9984031319618224,0.2660744786262512,0.2503241896629333,293.1199645996094,297.1499938964844,293.1499938964844,0.0039463047869503,-1486.52001953125,296.52081298828125,0.5716814398765564,0.050000000745058,0.2281553447246551,291.13995361328125,291.1499938964844,273.1499938964844,270.6231994628906,284.820556640625,291.1408996582031,291.1398620605469,1.0,0.1950761079788208,0.8046683073043823,0.8046683073043823,1.0,1.0,-0.933584451675415,0.3887691795825958,0.5448152422904968,0.1736945509910583,0.0,0.0,0.2531255185604095,24.3660831451416,25.0,-1.6358848810195925,-5947.51220703125,84.88079833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0559387207031,305.0859680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.734375,18000.0,0.0,0.0,0.1326591670513153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1783823519945144,0.178386703133583,-4.348845322965644e-06,0.0,0.0001346321805613,0.0,0.0,7.238050937652588,0.0,0.0,0.0,0.2827965915203094,4.0,0.0,1.0
758220,293.12384033203125,297.1499938964844,293.1499938964844,0.0943362042307853,-2185.334716796875,304.14764404296875,0.8340190052986145,0.1538512855768203,0.1388305872678756,293.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.5721064209938049,0.050000000745058,0.0480952821671962,293.0749206542969,297.1499938964844,293.1499938964844,0.1030477359890937,-1825.994140625,304.138427734375,0.853420615196228,0.1664663553237915,0.1160855665802955,293.11865234375,297.1499938964844,293.1499938964844,0.1837718039751052,-3926.04248046875,304.1508178710937,0.9979248046875,0.2674393355846405,0.2493531554937362,293.1161804199219,297.1499938964844,293.1499938964844,0.0039624636992812,-1492.3388671875,296.5416259765625,0.5721064209938049,0.050000000745058,0.2281433045864105,291.1397399902344,291.1499938964844,273.1499938964844,270.6228332519531,284.818115234375,291.1343688964844,291.1397399902344,1.0,0.1953961551189422,0.8045713305473328,0.8045713305473328,1.0,1.0,-0.9366774559020996,0.3899926841259002,0.5466848015785217,0.1746943295001983,0.0,0.0,0.2545154690742492,24.343494415283203,25.0,-0.5202181339263916,-5970.43896484375,85.43338775634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0490417480469,305.09197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.751953125,18000.0,0.0,0.0,0.1331180185079574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793573498725891,0.1793617010116577,-4.350851668277755e-06,0.0,0.0001350978709524,0.0,0.0,7.283138275146484,0.0,0.0,0.0,0.2829750478267669,4.0,0.0,1.0
758280,293.12384033203125,297.1499938964844,293.1499938964844,0.0943362042307853,-2185.334716796875,304.14764404296875,0.8340190052986145,0.1538512855768203,0.1388305872678756,293.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.5721064209938049,0.050000000745058,0.0480952821671962,293.0749206542969,297.1499938964844,293.1499938964844,0.1030477359890937,-1825.994140625,304.138427734375,0.853420615196228,0.1664663553237915,0.1160855665802955,293.11865234375,297.1499938964844,293.1499938964844,0.1837718039751052,-3926.04248046875,304.1508178710937,0.9979248046875,0.2674393355846405,0.2493531554937362,293.1161804199219,297.1499938964844,293.1499938964844,0.0039624636992812,-1492.3388671875,296.5416259765625,0.5721064209938049,0.050000000745058,0.2281433045864105,291.1397399902344,291.1499938964844,273.1499938964844,270.6228332519531,284.818115234375,291.1343688964844,291.1397399902344,1.0,0.1953961551189422,0.8045713305473328,0.8045713305473328,1.0,1.0,-0.9366774559020996,0.3899926841259002,0.5466848015785217,0.1746943295001983,0.0,0.0,0.2545154690742492,24.343494415283203,25.0,-0.5202181339263916,-5970.43896484375,85.43338775634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0490417480469,305.09197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.751953125,18000.0,0.0,0.0,0.1331180185079574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793573498725891,0.1793617010116577,-4.350851668277755e-06,0.0,0.0001350978709524,0.0,0.0,7.283138275146484,0.0,0.0,0.0,0.2829750478267669,4.0,0.0,1.0
758340,293.12432861328125,297.1499938964844,293.1499938964844,0.0947679653763771,-2193.365966796875,304.147705078125,0.8355893492698669,0.1544153392314911,0.1393355131149292,293.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.572646975517273,0.050000000745058,0.048092070966959,293.062255859375,297.1499938964844,293.1499938964844,0.1064731478691101,-1874.908935546875,304.1365966796875,0.8615493774414062,0.1709422767162323,0.1192077621817588,293.1142578125,297.1499938964844,293.1499938964844,0.1831149905920028,-3914.682373046875,304.1516418457031,0.9977819323539734,0.2691218554973602,0.2486085593700409,293.1122741699219,297.1499938964844,293.1499938964844,0.0039798012003302,-1498.5889892578125,296.56402587890625,0.572646975517273,0.050000000745058,0.2281280755996704,291.13934326171875,291.1499938964844,273.1499938964844,270.6224365234375,284.81500244140625,291.12713623046875,291.1392517089844,1.0,0.1957340538501739,0.8044743537902832,0.8044743537902832,1.0,1.0,-0.9401147365570068,0.3913719952106476,0.5487427711486816,0.1757601797580719,0.0,0.0,0.2559546232223511,24.307710647583008,25.0,-0.7761580348014832,-5994.10302734375,86.03369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0412902832031,305.09588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6328125,18000.0,0.0,0.0,0.1336152106523513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180333986878395,0.1803383380174636,-4.352838004706428e-06,0.0,0.000135602444061,0.0,0.0,7.328336715698242,0.0,0.0,0.0,0.2831544876098633,4.0,0.0,1.0
758400,293.12432861328125,297.1499938964844,293.1499938964844,0.0947679653763771,-2193.365966796875,304.147705078125,0.8355893492698669,0.1544153392314911,0.1393355131149292,293.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.572646975517273,0.050000000745058,0.048092070966959,293.062255859375,297.1499938964844,293.1499938964844,0.1064731478691101,-1874.908935546875,304.1365966796875,0.8615493774414062,0.1709422767162323,0.1192077621817588,293.1142578125,297.1499938964844,293.1499938964844,0.1831149905920028,-3914.682373046875,304.1516418457031,0.9977819323539734,0.2691218554973602,0.2486085593700409,293.1122741699219,297.1499938964844,293.1499938964844,0.0039798012003302,-1498.5889892578125,296.56402587890625,0.572646975517273,0.050000000745058,0.2281280755996704,291.13934326171875,291.1499938964844,273.1499938964844,270.6224365234375,284.81500244140625,291.12713623046875,291.1392517089844,1.0,0.1957340538501739,0.8044743537902832,0.8044743537902832,1.0,1.0,-0.9401147365570068,0.3913719952106476,0.5487427711486816,0.1757601797580719,0.0,0.0,0.2559546232223511,24.307710647583008,25.0,-0.7761580348014832,-5994.10302734375,86.03369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0412902832031,305.09588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6328125,18000.0,0.0,0.0,0.1336152106523513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180333986878395,0.1803383380174636,-4.352838004706428e-06,0.0,0.000135602444061,0.0,0.0,7.328336715698242,0.0,0.0,0.0,0.2831544876098633,4.0,0.0,1.0
758460,293.1247863769531,297.1499938964844,293.1499938964844,0.0951953530311584,-2201.317626953125,304.14776611328125,0.8371182680130005,0.1549722999334335,0.1398341208696365,293.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5731593370437622,0.050000000745058,0.0480890423059463,293.0514221191406,297.1499938964844,293.1499938964844,0.1099030151963234,-1923.49853515625,304.1353759765625,0.8695940375328064,0.1753665059804916,0.122303195297718,293.10943603515625,297.1499938964844,293.1499938964844,0.1825148314237594,-3904.3671875,304.1520690917969,0.9976748824119568,0.2710079252719879,0.2479344457387924,293.1082458496094,297.1499938964844,293.1499938964844,0.0039985068142414,-1505.3314208984375,296.5879211425781,0.5731593370437622,0.050000000745058,0.2281137108802795,291.13873291015625,291.1499938964844,273.1499938964844,270.6219482421875,284.81201171875,291.1202392578125,291.1387023925781,1.0,0.1960871815681457,0.8043655753135681,0.8043655753135681,1.0,1.0,-0.9435983896255492,0.3927719891071319,0.5508264303207397,0.1768353134393692,0.0,0.0,0.2575046420097351,24.27716445922852,25.0,-0.6248480081558228,-6019.25634765625,86.6546859741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0328674316406,305.1009521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.283203125,18000.0,0.0,0.0,0.1341514885425567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814012825489044,0.1814056485891342,-4.354967131803278e-06,0.0,0.0001361467147944,0.0,0.0,7.377747535705566,0.0,0.0,0.0,0.2833496630191803,4.0,0.0,1.0
758520,293.1247863769531,297.1499938964844,293.1499938964844,0.0951953530311584,-2201.317626953125,304.14776611328125,0.8371182680130005,0.1549722999334335,0.1398341208696365,293.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5731593370437622,0.050000000745058,0.0480890423059463,293.0514221191406,297.1499938964844,293.1499938964844,0.1099030151963234,-1923.49853515625,304.1353759765625,0.8695940375328064,0.1753665059804916,0.122303195297718,293.10943603515625,297.1499938964844,293.1499938964844,0.1825148314237594,-3904.3671875,304.1520690917969,0.9976748824119568,0.2710079252719879,0.2479344457387924,293.1082458496094,297.1499938964844,293.1499938964844,0.0039985068142414,-1505.3314208984375,296.5879211425781,0.5731593370437622,0.050000000745058,0.2281137108802795,291.13873291015625,291.1499938964844,273.1499938964844,270.6219482421875,284.81201171875,291.1202392578125,291.1387023925781,1.0,0.1960871815681457,0.8043655753135681,0.8043655753135681,1.0,1.0,-0.9435983896255492,0.3927719891071319,0.5508264303207397,0.1768353134393692,0.0,0.0,0.2575046420097351,24.27716445922852,25.0,-0.6248480081558228,-6019.25634765625,86.6546859741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0328674316406,305.1009521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.283203125,18000.0,0.0,0.0,0.1341514885425567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814012825489044,0.1814056485891342,-4.354967131803278e-06,0.0,0.0001361467147944,0.0,0.0,7.377747535705566,0.0,0.0,0.0,0.2833496630191803,4.0,0.0,1.0
758580,293.1252136230469,297.1499938964844,293.1499938964844,0.0956137329339981,-2209.092041015625,304.1478271484375,0.8385928273200989,0.1555219888687133,0.1403265297412872,293.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.573632001876831,0.050000000745058,0.0480862557888031,293.04229736328125,297.1499938964844,293.1499938964844,0.1133059859275817,-1971.3392333984373,304.13458251953125,0.8774689435958862,0.1797170341014862,0.1253516376018524,293.1044006347656,297.1499938964844,293.1499938964844,0.1819481402635574,-3894.65625,304.1523132324219,0.9975735545158386,0.2730562388896942,0.247311532497406,293.10418701171875,297.1499938964844,293.1499938964844,0.0040183058008551,-1512.4310302734375,296.6135559082031,0.573632001876831,0.050000000745058,0.2281004935503006,291.1385803222656,291.1499938964844,273.1499938964844,270.6214294433594,284.809326171875,291.11395263671875,291.1386108398437,1.0,0.1964519172906875,0.8042567372322083,0.8042567372322083,1.0,1.0,-0.9470813870429992,0.3941745460033417,0.55290687084198,0.1779059320688247,0.0,0.0,0.2590382397174835,24.25286102294922,25.0,-0.198089987039566,-6044.47705078125,87.28913879394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02410888671875,305.1060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.224609375,18000.0,0.0,0.0,0.134725421667099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824811697006225,0.1824855357408523,-4.357198122306727e-06,0.0,0.0001367291843052,0.0,0.0,7.427956104278564,0.0,0.0,0.0,0.2835488319396972,4.0,0.0,1.0
758640,293.1252136230469,297.1499938964844,293.1499938964844,0.0956137329339981,-2209.092041015625,304.1478271484375,0.8385928273200989,0.1555219888687133,0.1403265297412872,293.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.573632001876831,0.050000000745058,0.0480862557888031,293.04229736328125,297.1499938964844,293.1499938964844,0.1133059859275817,-1971.3392333984373,304.13458251953125,0.8774689435958862,0.1797170341014862,0.1253516376018524,293.1044006347656,297.1499938964844,293.1499938964844,0.1819481402635574,-3894.65625,304.1523132324219,0.9975735545158386,0.2730562388896942,0.247311532497406,293.10418701171875,297.1499938964844,293.1499938964844,0.0040183058008551,-1512.4310302734375,296.6135559082031,0.573632001876831,0.050000000745058,0.2281004935503006,291.1385803222656,291.1499938964844,273.1499938964844,270.6214294433594,284.809326171875,291.11395263671875,291.1386108398437,1.0,0.1964519172906875,0.8042567372322083,0.8042567372322083,1.0,1.0,-0.9470813870429992,0.3941745460033417,0.55290687084198,0.1779059320688247,0.0,0.0,0.2590382397174835,24.25286102294922,25.0,-0.198089987039566,-6044.47705078125,87.28913879394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02410888671875,305.1060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.224609375,18000.0,0.0,0.0,0.134725421667099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824811697006225,0.1824855357408523,-4.357198122306727e-06,0.0,0.0001367291843052,0.0,0.0,7.427956104278564,0.0,0.0,0.0,0.2835488319396972,4.0,0.0,1.0
758700,293.1254272460937,297.1499938964844,293.1499938964844,0.0958201885223388,-2212.926025390625,304.1478271484375,0.8393086791038513,0.1557939648628235,0.1405702829360962,293.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5738528370857239,0.050000000745058,0.0480849593877792,293.0383605957031,297.1499938964844,293.1499938964844,0.1149903684854507,-1994.89013671875,304.13433837890625,0.8813193440437317,0.1818552911281585,0.1268520355224609,293.1018371582031,297.1499938964844,293.1499938964844,0.1816802024841308,-3890.07373046875,304.1523742675781,0.9975253343582152,0.2741342186927795,0.2470201700925827,293.1021728515625,297.1499938964844,293.1499938964844,0.0040286118164658,-1516.117919921875,296.6269836425781,0.5738528370857239,0.050000000745058,0.2280943393707275,291.1386108398437,291.1499938964844,273.1499938964844,270.62115478515625,284.8080749511719,291.11102294921875,291.1386413574219,1.0,0.1966377794742584,0.8042023181915283,0.8042023181915283,1.0,1.0,-0.9488161206245422,0.3948746025562286,0.553941547870636,0.1784363687038421,0.0,0.0,0.2597955465316772,24.243009567260746,25.0,-0.030805692076683,-6056.9951171875,87.6101303100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.019775390625,305.108642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.234375,18000.0,0.0,0.0,0.1350247114896774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1830169260501861,0.1830212771892547,-4.358317710284609e-06,0.0,0.0001370329118799,0.0,0.0,7.4529194831848145,0.0,0.0,0.0,0.2836481034755707,4.0,0.0,1.0
758760,293.1256408691406,297.1499938964844,293.1499938964844,0.0960248485207557,-2216.725341796875,304.1478576660156,0.8400095105171204,0.1560640335083007,0.140812337398529,293.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5740629434585571,0.050000000745058,0.0480837263166904,293.03485107421875,297.1499938964844,293.1499938964844,0.1166588515043258,-2018.1373291015625,304.1341552734375,0.8850987553596497,0.183963730931282,0.1283328980207443,293.09930419921875,297.1499938964844,293.1499938964844,0.1814234554767608,-3885.688232421875,304.1524353027344,0.99747896194458,0.2752450108528137,0.2467427849769592,293.1001281738281,297.1499938964844,293.1499938964844,0.0040391855873167,-1519.8953857421875,296.6407775878906,0.5740629434585571,0.050000000745058,0.2280884832143783,291.138671875,291.1499938964844,273.1499938964844,270.620849609375,284.8068542480469,291.1081848144531,291.1387023925781,1.0,0.1968255043029785,0.8041415214538574,0.8041415214538574,1.0,1.0,-0.9505426287651062,0.3955720961093902,0.5549705624580383,0.1789612025022506,0.0,0.0,0.2605437636375427,24.234676361083984,25.0,0.1193535327911377,-6069.451171875,87.93287658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.015625,305.1112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.2578125,18000.0,0.0,0.0,0.1353308409452438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835488826036453,0.1835532337427139,-4.359434115031036e-06,0.0,0.00013734359527,0.0,0.0,7.477737426757812,0.0,0.0,0.0,0.2837468385696411,4.0,0.0,1.0
758820,293.1260681152344,297.1499938964844,293.1499938964844,0.0964291393756866,-2224.22607421875,304.1478881835937,0.8413658738136292,0.1565989404916763,0.1412916183471679,293.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5744503140449524,0.050000000745058,0.0480814538896083,293.0289611816406,297.1499938964844,293.1499938964844,0.1199354901909828,-2063.560546875,304.13397216796875,0.8924105763435364,0.1880763173103332,0.131225973367691,293.09423828125,297.1499938964844,293.1499938964844,0.1809453815221786,-3877.533203125,304.15240478515625,0.9973921775817872,0.2775560617446899,0.2462308853864669,293.0961303710937,297.1499938964844,293.1499938964844,0.0040610898286104,-1527.70556640625,296.6693725585937,0.5744503140449524,0.050000000745058,0.2280777245759964,291.1389465332031,291.1499938964844,273.1499938964844,270.6202392578125,284.8044738769531,291.102783203125,291.13897705078125,1.0,0.1972050219774246,0.8040198087692261,0.8040198087692261,1.0,1.0,-0.9539602398872375,0.396957129240036,0.5570030808448792,0.1799903512001037,0.0,0.0,0.2620032131671905,24.22244071960449,25.0,0.3574149310588836,-6094.0966796875,88.58136749267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0081481933594,305.1166076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3515625,18000.0,0.0,0.0,0.1359587162733078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845936477184295,0.1845980137586593,-4.361644641903695e-06,0.0,0.0001379808236379,0.0,0.0,7.526575088500977,0.0,0.0,0.0,0.2839413285255432,4.0,0.0,1.0
758880,293.1260681152344,297.1499938964844,293.1499938964844,0.0964291393756866,-2224.22607421875,304.1478881835937,0.8413658738136292,0.1565989404916763,0.1412916183471679,293.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5744503140449524,0.050000000745058,0.0480814538896083,293.0289611816406,297.1499938964844,293.1499938964844,0.1199354901909828,-2063.560546875,304.13397216796875,0.8924105763435364,0.1880763173103332,0.131225973367691,293.09423828125,297.1499938964844,293.1499938964844,0.1809453815221786,-3877.533203125,304.15240478515625,0.9973921775817872,0.2775560617446899,0.2462308853864669,293.0961303710937,297.1499938964844,293.1499938964844,0.0040610898286104,-1527.70556640625,296.6693725585937,0.5744503140449524,0.050000000745058,0.2280777245759964,291.1389465332031,291.1499938964844,273.1499938964844,270.6202392578125,284.8044738769531,291.102783203125,291.13897705078125,1.0,0.1972050219774246,0.8040198087692261,0.8040198087692261,1.0,1.0,-0.9539602398872375,0.396957129240036,0.5570030808448792,0.1799903512001037,0.0,0.0,0.2620032131671905,24.22244071960449,25.0,0.3574149310588836,-6094.0966796875,88.58136749267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0081481933594,305.1166076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3515625,18000.0,0.0,0.0,0.1359587162733078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845936477184295,0.1845980137586593,-4.361644641903695e-06,0.0,0.0001379808236379,0.0,0.0,7.526575088500977,0.0,0.0,0.0,0.2839413285255432,4.0,0.0,1.0
758940,293.1263427734375,297.1499938964844,293.1499938964844,0.0968370884656906,-2231.792236328125,304.1479187011719,0.8426863551139832,0.157147005200386,0.1417763978242874,293.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.5747959613800049,0.050000000745058,0.0480794347822666,293.02459716796875,297.1499938964844,293.1499938964844,0.1231104880571365,-2107.291748046875,304.134033203125,0.8993443250656128,0.1920262724161148,0.1340104043483734,293.0892639160156,297.1499938964844,293.1499938964844,0.1805139780044555,-3870.186767578125,304.1523132324219,0.9973132610321044,0.279976487159729,0.2457735389471054,293.0921630859375,297.1499938964844,293.1499938964844,0.0040839225985109,-1535.8291015625,296.6992492675781,0.5747959613800049,0.050000000745058,0.2280681431293487,291.1392822265625,291.1499938964844,273.1499938964844,270.6195373535156,284.8021240234375,291.09771728515625,291.1393737792969,1.0,0.1975878477096557,0.8038981556892395,0.8038981556892395,1.0,1.0,-0.9573212265968324,0.3983261883258819,0.5589950084686279,0.1809863597154617,0.0,0.0,0.2634068429470062,24.21556282043457,25.0,0.5016762614250183,-6118.33935546875,89.23107147216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0020751953125,305.1224670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.484375,18000.0,0.0,0.0,0.1365993171930313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856056451797485,0.1856100112199783,-4.363804237073055e-06,0.0,0.0001386309450026,0.0,0.0,7.57399320602417,0.0,0.0,0.0,0.2841304242610931,4.0,0.0,1.0
759000,293.1263427734375,297.1499938964844,293.1499938964844,0.0968370884656906,-2231.792236328125,304.1479187011719,0.8426863551139832,0.157147005200386,0.1417763978242874,293.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.5747959613800049,0.050000000745058,0.0480794347822666,293.02459716796875,297.1499938964844,293.1499938964844,0.1231104880571365,-2107.291748046875,304.134033203125,0.8993443250656128,0.1920262724161148,0.1340104043483734,293.0892639160156,297.1499938964844,293.1499938964844,0.1805139780044555,-3870.186767578125,304.1523132324219,0.9973132610321044,0.279976487159729,0.2457735389471054,293.0921630859375,297.1499938964844,293.1499938964844,0.0040839225985109,-1535.8291015625,296.6992492675781,0.5747959613800049,0.050000000745058,0.2280681431293487,291.1392822265625,291.1499938964844,273.1499938964844,270.6195373535156,284.8021240234375,291.09771728515625,291.1393737792969,1.0,0.1975878477096557,0.8038981556892395,0.8038981556892395,1.0,1.0,-0.9573212265968324,0.3983261883258819,0.5589950084686279,0.1809863597154617,0.0,0.0,0.2634068429470062,24.21556282043457,25.0,0.5016762614250183,-6118.33935546875,89.23107147216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0020751953125,305.1224670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.484375,18000.0,0.0,0.0,0.1365993171930313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856056451797485,0.1856100112199783,-4.363804237073055e-06,0.0,0.0001386309450026,0.0,0.0,7.57399320602417,0.0,0.0,0.0,0.2841304242610931,4.0,0.0,1.0
759060,293.1264953613281,297.1499938964844,293.1499938964844,0.0972601249814033,-2239.637451171875,304.1479187011719,0.8439986705780029,0.1577137261629104,0.1422799676656723,293.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.5751026272773743,0.050000000745058,0.0480776466429233,293.021728515625,297.1499938964844,293.1499938964844,0.1261612772941589,-2149.057373046875,304.13427734375,0.9059185981750488,0.1957900822162628,0.1366686522960662,293.0844116210937,297.1499938964844,293.1499938964844,0.1801274567842483,-3863.61328125,304.1521911621094,0.9972420930862428,0.2824974060058594,0.2453673332929611,293.0883178710937,297.1499938964844,293.1499938964844,0.0041076112538576,-1544.2406005859375,296.7301940917969,0.5751026272773743,0.050000000745058,0.2280596494674682,291.13970947265625,291.1499938964844,273.1499938964844,270.61883544921875,284.7998352050781,291.09307861328125,291.1398010253906,1.0,0.1979717314243316,0.8037689924240112,0.8037689924240112,1.0,1.0,-0.9606162905693054,0.3996753096580505,0.5609409809112549,0.1819444894790649,0.0,0.0,0.2647505402565002,24.21343231201172,25.0,0.6041030883789062,-6142.1513671875,89.87908172607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.997802734375,305.1289978027344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.638671875,18000.0,0.0,0.0,0.1372428238391876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865809708833694,0.1865853369235992,-4.365898803371238e-06,0.0,0.0001392840204061,0.0,0.0,7.619793891906738,0.0,0.0,0.0,0.2843132615089416,4.0,0.0,1.0
759120,293.1264953613281,297.1499938964844,293.1499938964844,0.0972601249814033,-2239.637451171875,304.1479187011719,0.8439986705780029,0.1577137261629104,0.1422799676656723,293.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.5751026272773743,0.050000000745058,0.0480776466429233,293.021728515625,297.1499938964844,293.1499938964844,0.1261612772941589,-2149.057373046875,304.13427734375,0.9059185981750488,0.1957900822162628,0.1366686522960662,293.0844116210937,297.1499938964844,293.1499938964844,0.1801274567842483,-3863.61328125,304.1521911621094,0.9972420930862428,0.2824974060058594,0.2453673332929611,293.0883178710937,297.1499938964844,293.1499938964844,0.0041076112538576,-1544.2406005859375,296.7301940917969,0.5751026272773743,0.050000000745058,0.2280596494674682,291.13970947265625,291.1499938964844,273.1499938964844,270.61883544921875,284.7998352050781,291.09307861328125,291.1398010253906,1.0,0.1979717314243316,0.8037689924240112,0.8037689924240112,1.0,1.0,-0.9606162905693054,0.3996753096580505,0.5609409809112549,0.1819444894790649,0.0,0.0,0.2647505402565002,24.21343231201172,25.0,0.6041030883789062,-6142.1513671875,89.87908172607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.997802734375,305.1289978027344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.638671875,18000.0,0.0,0.0,0.1372428238391876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865809708833694,0.1865853369235992,-4.365898803371238e-06,0.0,0.0001392840204061,0.0,0.0,7.619793891906738,0.0,0.0,0.0,0.2843132615089416,4.0,0.0,1.0
759180,293.1265869140625,297.1499938964844,293.1499938964844,0.0976906642317771,-2247.617431640625,304.1478881835937,0.8452839851379395,0.1582900136709213,0.1427937299013137,293.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.5753685235977173,0.050000000745058,0.0480760931968688,293.0201721191406,297.1499938964844,293.1499938964844,0.1290718913078308,-2188.6767578125,304.1346740722656,0.9124093651771544,0.199355661869049,0.1391903907060623,293.0797119140625,297.1499938964844,293.1499938964844,0.1797872185707092,-3857.836181640625,304.15203857421875,0.9971795082092284,0.2851108312606811,0.2450148463249206,293.0846252441406,297.1499938964844,293.1499938964844,0.0041320971213281,-1552.91455078125,296.76220703125,0.5753685235977173,0.050000000745058,0.2280522882938385,291.1402587890625,291.1499938964844,273.1499938964844,270.6180725097656,284.7978210449219,291.089111328125,291.14031982421875,1.0,0.1983542889356613,0.803639829158783,0.803639829158783,1.0,1.0,-0.9638258814811708,0.4009957313537597,0.5628301501274109,0.1828625500202179,0.0,0.0,0.2660172879695892,24.21606636047364,25.0,0.7476932406425476,-6165.33056640625,90.52139282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9955444335937,305.1362609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.845703125,18000.0,0.0,0.0,0.1378795653581619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875098943710327,0.1875142604112625,-4.367914698377717e-06,0.0,0.0001399302418576,0.0,0.0,7.663521289825439,0.0,0.0,0.0,0.2844879925251007,4.0,0.0,1.0
759240,293.1265869140625,297.1499938964844,293.1499938964844,0.0976906642317771,-2247.617431640625,304.1478881835937,0.8452839851379395,0.1582900136709213,0.1427937299013137,293.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.5753685235977173,0.050000000745058,0.0480760931968688,293.0201721191406,297.1499938964844,293.1499938964844,0.1290718913078308,-2188.6767578125,304.1346740722656,0.9124093651771544,0.199355661869049,0.1391903907060623,293.0797119140625,297.1499938964844,293.1499938964844,0.1797872185707092,-3857.836181640625,304.15203857421875,0.9971795082092284,0.2851108312606811,0.2450148463249206,293.0846252441406,297.1499938964844,293.1499938964844,0.0041320971213281,-1552.91455078125,296.76220703125,0.5753685235977173,0.050000000745058,0.2280522882938385,291.1402587890625,291.1499938964844,273.1499938964844,270.6180725097656,284.7978210449219,291.089111328125,291.14031982421875,1.0,0.1983542889356613,0.803639829158783,0.803639829158783,1.0,1.0,-0.9638258814811708,0.4009957313537597,0.5628301501274109,0.1828625500202179,0.0,0.0,0.2660172879695892,24.21606636047364,25.0,0.7476932406425476,-6165.33056640625,90.52139282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9955444335937,305.1362609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.845703125,18000.0,0.0,0.0,0.1378795653581619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875098943710327,0.1875142604112625,-4.367914698377717e-06,0.0,0.0001399302418576,0.0,0.0,7.663521289825439,0.0,0.0,0.0,0.2844879925251007,4.0,0.0,1.0
759300,293.1266174316406,297.1499938964844,293.1499938964844,0.0979079455137252,-2251.642578125,304.1478881835937,0.8459146022796631,0.1585809141397476,0.143053337931633,293.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404724121094,0.5754863619804382,0.050000000745058,0.0480754077434539,293.0198669433594,297.1499938964844,293.1499938964844,0.1304708421230316,-2207.641845703125,304.1349182128906,0.915577232837677,0.2010600715875625,0.1403975188732147,293.0774230957031,297.1499938964844,293.1499938964844,0.1796345263719558,-3855.246826171875,304.1519470214844,0.997151494026184,0.2864499390125274,0.2448585480451584,293.0827941894531,297.1499938964844,293.1499938964844,0.0041446238756179,-1557.34423828125,296.778564453125,0.5754863619804382,0.050000000745058,0.2280490398406982,291.1405334472656,291.1499938964844,273.1499938964844,270.61767578125,284.7969055175781,291.08740234375,291.140625,1.0,0.1985443979501724,0.8035752773284912,0.8035752773284912,1.0,1.0,-0.9653940200805664,0.4016425907611847,0.5637514591217041,0.1833070218563079,0.0,0.0,0.2666172087192535,24.21910285949707,25.0,0.8138403296470642,-6176.6044921875,90.83931732177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99517822265625,305.14013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.96875,18000.0,0.0,0.0,0.1381925344467163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1879526078701019,0.1879569739103317,-4.368884219729807e-06,0.0,0.0001402478519594,0.0,0.0,7.68440055847168,0.0,0.0,0.0,0.2845715582370758,4.0,0.0,1.0
759360,293.12664794921875,297.1499938964844,293.1499938964844,0.0981264263391494,-2255.688232421875,304.1478576660156,0.8465367555618286,0.1588734984397888,0.1433145254850387,293.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.5755943059921265,0.050000000745058,0.0480747781693935,293.0198669433594,297.1499938964844,293.1499938964844,0.1318299919366836,-2226.019287109375,304.1351928710937,0.9186630249023438,0.2027099877595901,0.1415672600269317,293.0751953125,297.1499938964844,293.1499938964844,0.1794933974742889,-3852.855224609375,304.15185546875,0.9971257448196412,0.2878094911575317,0.2447153478860855,293.0810241699219,297.1499938964844,293.1499938964844,0.0041573378257453,-1561.8348388671875,296.7951965332031,0.5755943059921265,0.050000000745058,0.2280460596084594,291.140869140625,291.1499938964844,273.1499938964844,270.6172790527344,284.79608154296875,291.0858459472656,291.1409606933594,1.0,0.1987333595752716,0.8035058379173279,0.8035058379173279,1.0,1.0,-0.9669352769851683,0.4022785723209381,0.5646567344665527,0.1837421208620071,0.0,0.0,0.2671934068202972,24.22325325012207,28.0,0.8781552910804749,-6187.6396484375,91.1545181274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.995361328125,305.1441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.103515625,18000.0,0.0,0.0,0.1385003626346588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1883796155452728,0.1883839964866638,-4.369823727756739e-06,0.0,0.0001405602670274,0.0,0.0,7.704562187194824,0.0,0.0,0.0,0.2846522927284241,4.0,0.0,1.0
759420,293.1266784667969,297.1499938964844,293.1499938964844,0.0985976755619049,-2264.4599609375,304.1477966308594,0.8448336124420166,0.1594549119472503,0.1438498944044113,293.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5733272433280945,0.050000000745058,0.0480878800153732,293.0212707519531,297.1499938964844,293.1499938964844,0.1344174295663833,-2260.90869140625,304.13580322265625,0.9205455780029296,0.2057266682386398,0.1437561810016632,293.0733947753906,297.1499938964844,293.1499938964844,0.182119995355606,-3899.05615234375,304.1466979980469,0.9976391792297364,0.2900809049606323,0.2477123439311981,293.07763671875,297.1499938964844,293.1499938964844,0.0041845864616334,-1571.6195068359375,296.8276062011719,0.5733272433280945,0.050000000745058,0.2281081974506378,291.1391296386719,291.1499938964844,273.1499938964844,270.6164245605469,284.7933349609375,291.0841064453125,291.1383361816406,1.0,0.2003926932811737,0.803367018699646,0.803367018699646,1.0,1.0,-0.973890483379364,0.4052631258964538,0.5686273574829102,0.1854620575904846,0.0,0.0,0.2686792910099029,24.64034080505371,25.0,-4.480050563812256,-6219.97216796875,93.24715423583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99627685546875,305.14373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.400390625,18000.0,0.0,0.0,0.1391074061393737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1893128752708435,0.1893172413110733,-4.371657269075513e-06,0.0,0.0001411763369105,0.0,0.0,7.748300552368164,0.0,0.0,0.0,0.2848273813724518,4.0,0.0,1.0
759480,293.1266784667969,297.1499938964844,293.1499938964844,0.0985976755619049,-2264.4599609375,304.1477966308594,0.8448336124420166,0.1594549119472503,0.1438498944044113,293.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5733272433280945,0.050000000745058,0.0480878800153732,293.0212707519531,297.1499938964844,293.1499938964844,0.1344174295663833,-2260.90869140625,304.13580322265625,0.9205455780029296,0.2057266682386398,0.1437561810016632,293.0733947753906,297.1499938964844,293.1499938964844,0.182119995355606,-3899.05615234375,304.1466979980469,0.9976391792297364,0.2900809049606323,0.2477123439311981,293.07763671875,297.1499938964844,293.1499938964844,0.0041845864616334,-1571.6195068359375,296.8276062011719,0.5733272433280945,0.050000000745058,0.2281081974506378,291.1391296386719,291.1499938964844,273.1499938964844,270.6164245605469,284.7933349609375,291.0841064453125,291.1383361816406,1.0,0.2003926932811737,0.803367018699646,0.803367018699646,1.0,1.0,-0.973890483379364,0.4052631258964538,0.5686273574829102,0.1854620575904846,0.0,0.0,0.2686792910099029,24.64034080505371,25.0,-4.480050563812256,-6219.97216796875,93.24715423583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99627685546875,305.14373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.400390625,18000.0,0.0,0.0,0.1391074061393737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1893128752708435,0.1893172413110733,-4.371657269075513e-06,0.0,0.0001411763369105,0.0,0.0,7.748300552368164,0.0,0.0,0.0,0.2848273813724518,4.0,0.0,1.0
759540,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1477355957031,0.8460714817047119,0.0,0.1443779617547989,293.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.5735369324684143,0.0,0.0480866283178329,293.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.13671875,0.9256654977798462,0.0,0.1456871777772903,293.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.997594118118286,0.0,0.2474358975887298,293.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8600769042969,0.5735369324684143,0.0,0.2281022667884826,291.1359558105469,294.1499938964844,273.1499938964844,270.6155700683594,284.79345703125,291.0838623046875,291.1366271972656,0.0,0.0,0.8032281994819641,0.8032281994819641,1.0,1.0,-0.9765045046806335,0.4063214957714081,0.5701830387115479,0.1862529516220092,0.0,0.0,0.0,24.644332885742188,60.0,0.7021211385726929,-6253.71728515625,93.78620147705078,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99432373046875,305.164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.896484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909635812044143,0.1909679472446441,-4.374633590487065e-06,0.0,0.0,0.0,0.0,7.825366020202637,0.0,0.0,0.0,0.0,4.0,0.0,0.0
