time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
759600,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1477355957031,0.8460714817047119,0.0,0.1443779617547989,293.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.5735369324684143,0.0,0.0480866283178329,293.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.13671875,0.9256654977798462,0.0,0.1456871777772903,293.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.997594118118286,0.0,0.2474358975887298,293.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8600769042969,0.5735369324684143,0.0,0.2281022667884826,291.1359558105469,294.1499938964844,273.1499938964844,270.6155700683594,284.79345703125,291.0838623046875,291.1366271972656,0.0,0.0,0.8032281994819641,0.8032281994819641,1.0,1.0,-0.9765045046806335,0.4063214957714081,0.5701830387115479,0.1862529516220092,0.0,0.0,0.0,24.644332885742188,60.0,0.7021211385726929,-6253.71728515625,93.78620147705078,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99432373046875,305.164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.896484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909635812044143,0.1909679472446441,-4.374633590487065e-06,0.0,0.0,0.0,0.0,7.825366020202637,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759660,292.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.0484619140625,0.0,0.0,0.0006244351388886,292.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,0.0002775404136627,292.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.63818359375,0.0,0.0,0.0006084705819375,292.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.4039611816406,0.0,0.0,0.0011121883289888,293.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0741271972656,0.0,0.0,0.0013165321433916,291.1524353027344,294.1499938964844,273.15399169921875,270.6177978515625,282.4480895996094,285.3931884765625,291.1462097167969,0.0,0.0,0.481936901807785,0.481936901807785,1.0,1.0,-0.0023453114554286,0.0081641674041748,-0.0058188559487462,-0.026540083810687,0.0,0.0,0.0,-0.0155470063909888,60.0,-119.4757308959961,-0.0,-1.5236170156640585e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.696978695867963e-18,-3.7012213052297474e-18,4.242481730400901e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759720,292.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.0484619140625,0.0,0.0,0.0006244351388886,292.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,0.0002775404136627,292.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.63818359375,0.0,0.0,0.0006084705819375,292.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.4039611816406,0.0,0.0,0.0011121883289888,293.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0741271972656,0.0,0.0,0.0013165321433916,291.1524353027344,294.1499938964844,273.15399169921875,270.6177978515625,282.4480895996094,285.3931884765625,291.1462097167969,0.0,0.0,0.481936901807785,0.481936901807785,1.0,1.0,-0.0023453114554286,0.0081641674041748,-0.0058188559487462,-0.026540083810687,0.0,0.0,0.0,-0.0155470063909888,60.0,-119.4757308959961,-0.0,-1.5236170156640585e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.696978695867963e-18,-3.7012213052297474e-18,4.242481730400901e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759780,292.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9853515625,0.0,0.0,0.000115804527013,292.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,0.0001106324489228,292.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5717468261719,0.0,0.0,9.372713248012587e-05,292.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.325927734375,0.0,0.0,0.0001354844716843,292.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0460510253906,0.0,0.0,0.0005247927037999,291.1526184082031,294.1499938964844,273.1588439941406,270.62115478515625,282.2767944335937,281.7434387207031,291.1439208984375,0.0,0.0,0.3212912678718567,0.3212912678718567,1.0,1.0,-0.0011766164097934,0.0035921658854931,-0.0024155494756996,-0.0315595269203186,0.0,0.0,0.0,-0.0109797082841396,60.0,-62.43539047241211,-0.0,-9.438664250183136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.826959862767909e-21,9.421482163815282e-21,-1.5945218971505896e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759840,292.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.95880126953125,0.0,0.0,0.0001003223005682,292.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,0.0001055749307852,292.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.5477905273437,0.0,0.0,7.805077621014789e-05,292.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.30322265625,0.0,0.0,0.0001057267727446,292.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.026611328125,0.0,0.0,0.0005008020089007,291.1527099609375,294.1499938964844,273.16552734375,270.6259460449219,282.18780517578125,278.9656066894531,291.142578125,0.0,0.0,0.1606456339359283,0.1606456339359283,1.0,1.0,-0.0010689599439501,0.0010201005497947,4.8859368689591065e-05,-0.0341809466481208,0.0,0.0,0.0,-0.0113100977614521,60.0,-31.347267150878903,-0.0,-7.785963873629953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83729688835077e-21,-7.369417508513846e-21,2.5321204182146845e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759900,292.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.9335327148437,0.0,0.0,0.0001002417702693,292.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,0.000105558130599,292.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5252380371094,0.0,0.0,7.79661422711797e-05,292.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.2823181152344,0.0,0.0,0.0001055605971487,292.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0075378417969,0.0,0.0,0.000500722322613,291.1528015136719,294.1499938964844,273.1739807128906,270.632080078125,282.1021423339844,276.9144287109375,291.1415710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068030600436,4.871106540349501e-08,0.0010679818224161,-0.0352641642093658,0.0,0.0,0.0,-0.0116675151512026,60.0,-19.72134780883789,-0.0,-7.778479016451456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8299560643111446e-21,-7.376773276734461e-21,2.5468168085265305e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759960,292.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.9084167480469,0.0,0.0,0.0001002608914859,292.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,0.0001055791290127,292.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5028381347656,0.0,0.0,7.798073784215376e-05,292.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.26153564453125,0.0,0.0,0.0001055797110893,292.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.98858642578125,0.0,0.0,0.0005008219159208,291.15289306640625,294.1499938964844,273.1841125488281,270.6395263671875,282.0173645019531,275.40301513671875,291.1405334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683215223252,1.3853878044756133e-08,0.0010683076689019,-0.0353303961455822,0.0,0.0,0.0,-0.0116804605349898,60.0,-15.515174865722656,-0.0,-7.781504507420325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.829861552463813e-21,-7.37686294182039e-21,2.547001793253361e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760020,292.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.858642578125,0.0,0.0,0.0001003013676381,292.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,0.0001056217734003,291.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.45849609375,0.0,0.0,7.801222091075033e-05,292.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2203674316406,0.0,0.0,0.0001056223263731,292.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9510498046875,0.0,0.0,0.0005010241875424,291.153076171875,294.1499938964844,273.2091064453125,270.6581726074219,281.8504943847656,273.4738464355469,291.13800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903619588973017e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.424409866333008,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.37686294182039e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760080,292.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.858642578125,0.0,0.0,0.0001003013676381,292.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,0.0001056217734003,291.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.45849609375,0.0,0.0,7.801222091075033e-05,292.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2203674316406,0.0,0.0,0.0001056223263731,292.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9510498046875,0.0,0.0,0.0005010241875424,291.153076171875,294.1499938964844,273.2091064453125,270.6581726074219,281.8504943847656,273.4738464355469,291.13800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903619588973017e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.424409866333008,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.37686294182039e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760140,292.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8095397949219,0.0,0.0,0.0001003416109597,292.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,0.0001056641485774,291.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.4146728515625,0.0,0.0,7.804351480444893e-05,292.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1797180175781,0.0,0.0,0.0001056646942743,292.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9139709472656,0.0,0.0,0.0005012252368032,291.1532287597656,294.1499938964844,273.2399597167969,270.6813659667969,281.687255859375,272.4398498535156,291.1347351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.135355949401855,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760200,292.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8095397949219,0.0,0.0,0.0001003416109597,292.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,0.0001056641485774,291.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.4146728515625,0.0,0.0,7.804351480444893e-05,292.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1797180175781,0.0,0.0,0.0001056646942743,292.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9139709472656,0.0,0.0,0.0005012252368032,291.1532287597656,294.1499938964844,273.2399597167969,270.6813659667969,281.687255859375,272.4398498535156,291.1347351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.135355949401855,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760260,292.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.76104736328125,0.0,0.0,0.0001003815123112,292.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,0.0001057061745086,291.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3714294433594,0.0,0.0,7.807455403963104e-05,291.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1396179199219,0.0,0.0,0.0001057067129295,292.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8773803710937,0.0,0.0,0.0005014245980419,291.15338134765625,294.1499938964844,273.276123046875,270.70867919921875,281.52764892578125,271.8946838378906,291.1307678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.078341484069824,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760320,292.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.76104736328125,0.0,0.0,0.0001003815123112,292.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,0.0001057061745086,291.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3714294433594,0.0,0.0,7.807455403963104e-05,291.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1396179199219,0.0,0.0,0.0001057067129295,292.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8773803710937,0.0,0.0,0.0005014245980419,291.15338134765625,294.1499938964844,273.276123046875,270.70867919921875,281.52764892578125,271.8946838378906,291.1307678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.078341484069824,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760380,292.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7131652832031,0.0,0.0,0.0001004210062092,292.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,0.0001057477711583,291.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3287353515625,0.0,0.0,7.810527313267812e-05,291.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1000061035156,0.0,0.0,0.0001057483023032,292.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8412780761719,0.0,0.0,0.0005016219220124,291.15350341796875,294.1499938964844,273.3170166015625,270.7396545410156,281.37176513671875,271.6182556152344,291.1261901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.048114776611328,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760440,292.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7131652832031,0.0,0.0,0.0001004210062092,292.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,0.0001057477711583,291.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3287353515625,0.0,0.0,7.810527313267812e-05,291.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1000061035156,0.0,0.0,0.0001057483023032,292.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8412780761719,0.0,0.0,0.0005016219220124,291.15350341796875,294.1499938964844,273.3170166015625,270.7396545410156,281.37176513671875,271.6182556152344,291.1261901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.048114776611328,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760500,292.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6894836425781,0.0,0.0,0.0001004405785351,292.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,0.0001057683766703,291.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3076171875,0.0,0.0,7.812048716004938e-05,291.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.08038330078125,0.0,0.0,0.0001057689078152,292.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8233947753906,0.0,0.0,0.000501719652675,291.153564453125,294.1499938964844,273.33905029296875,270.7563781738281,281.29522705078125,271.5406799316406,291.12371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702329454943,1.407678240639143e-08,0.0010702188592404,-0.0359150506556034,0.0,0.0,0.0,-0.0117912730202078,60.0,-13.033350944519045,-0.0,-7.809374835687778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760560,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6659240722656,0.0,0.0,0.0001004600126179,292.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,0.000105788843939,291.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2865905761719,0.0,0.0,7.813560659997165e-05,291.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0608825683594,0.0,0.0,0.0001057893750839,292.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8056030273437,0.0,0.0,0.0005018167430534,291.15362548828125,294.1499938964844,273.362060546875,270.7738647460937,281.2196044921875,271.4898681640625,291.12109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704396991059,1.4100956846618828e-08,0.0010704256128519,-0.0359782800078392,0.0,0.0,0.0,-0.011803257279098,60.0,-13.0179443359375,-0.0,-7.812391800143814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760620,291.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6192626953125,0.0,0.0,0.0001004984369501,292.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,0.0001058293128153,291.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2449951171875,0.0,0.0,7.81654889578931e-05,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.02227783203125,0.0,0.0,0.0001058298294083,292.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7703857421875,0.0,0.0,0.0005020087119191,291.1537475585937,294.1499938964844,273.41070556640625,270.81085205078125,281.0711364746094,271.4425354003906,291.1155090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.984904289245604,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760680,291.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6192626953125,0.0,0.0,0.0001004984369501,292.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,0.0001058293128153,291.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2449951171875,0.0,0.0,7.81654889578931e-05,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.02227783203125,0.0,0.0,0.0001058298294083,292.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7703857421875,0.0,0.0,0.0005020087119191,291.1537475585937,294.1499938964844,273.41070556640625,270.81085205078125,281.0711364746094,271.4425354003906,291.1155090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.984904289245604,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760740,291.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5732116699219,0.0,0.0,0.0001005361991701,292.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,0.0001058690831996,291.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.20391845703125,0.0,0.0,7.819486199878156e-05,291.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9841613769531,0.0,0.0,0.0001058695997926,292.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7356262207031,0.0,0.0,0.0005021973629482,291.1538391113281,294.1499938964844,273.4623413085937,270.8501892089844,280.9263610839844,271.4407043457031,291.1094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.419572903671451e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.94904899597168,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760800,291.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5732116699219,0.0,0.0,0.0001005361991701,292.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,0.0001058690831996,291.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.20391845703125,0.0,0.0,7.819486199878156e-05,291.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9841613769531,0.0,0.0,0.0001058695997926,292.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7356262207031,0.0,0.0,0.0005021973629482,291.1538391113281,294.1499938964844,273.4623413085937,270.8501892089844,280.9263610839844,271.4407043457031,291.1094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.419572903671451e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.94904899597168,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760860,291.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.5277404785156,0.0,0.0,0.0001005732119665,292.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,0.0001059080750565,291.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1633605957031,0.0,0.0,7.822365296306089e-05,291.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.946533203125,0.0,0.0,0.0001059085770975,292.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7013244628906,0.0,0.0,0.0005023822886869,291.1539001464844,294.1499938964844,273.5164489746094,270.8913879394531,280.7853088378906,271.464599609375,291.1031799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716296965256,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.910775184631348,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760920,291.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.5277404785156,0.0,0.0,0.0001005732119665,292.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,0.0001059080750565,291.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1633605957031,0.0,0.0,7.822365296306089e-05,291.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.946533203125,0.0,0.0,0.0001059085770975,292.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7013244628906,0.0,0.0,0.0005023822886869,291.1539001464844,294.1499938964844,273.5164489746094,270.8913879394531,280.7853088378906,271.464599609375,291.1031799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716296965256,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.910775184631348,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760980,291.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4828186035156,0.0,0.0,0.0001006094025797,292.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,0.0001059461792465,291.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1233215332031,0.0,0.0,7.825179636711255e-05,291.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.9093933105469,0.0,0.0,0.0001059466812876,292.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6674194335937,0.0,0.0,0.0005025630816817,291.1539611816406,294.1499938964844,273.5723876953125,270.9340209960937,280.6479187011719,271.50323486328125,291.0965270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.870519638061523,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761040,291.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4828186035156,0.0,0.0,0.0001006094025797,292.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,0.0001059461792465,291.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1233215332031,0.0,0.0,7.825179636711255e-05,291.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.9093933105469,0.0,0.0,0.0001059466812876,292.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6674194335937,0.0,0.0,0.0005025630816817,291.1539611816406,294.1499938964844,273.5723876953125,270.9340209960937,280.6479187011719,271.50323486328125,291.0965270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.870519638061523,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761100,291.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4606018066406,0.0,0.0,0.0001006271559162,292.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,0.0001059648784575,291.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1034851074219,0.0,0.0,7.826560613466427e-05,291.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8909912109375,0.0,0.0,0.0001059653732227,292.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.650634765625,0.0,0.0,0.0005026517901569,291.15399169921875,294.1499938964844,273.6009216308594,270.95574951171875,280.5805969238281,271.52606201171875,291.09307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722177103161,1.4308872309243272e-08,0.0010722033912315,-0.0365220569074153,0.0,0.0,0.0,-0.0119063295423984,60.0,-12.849783897399902,-0.0,-7.838365689849527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761160,291.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4385070800781,0.0,0.0,0.0001006446691462,292.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,0.0001059833302861,291.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0837707519531,0.0,0.0,7.827922672731802e-05,291.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8727111816406,0.0,0.0,0.0001059838177752,292.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.63397216796875,0.0,0.0,0.0005027392762713,291.1540222167969,294.1499938964844,273.6296691894531,270.9776916503906,280.51416015625,271.5505065917969,291.089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724039748311,1.4330657549521676e-08,0.0010723896557465,-0.0365790352225303,0.0,0.0,0.0,-0.0119171291589736,60.0,-12.828718185424805,-0.0,-7.84108991069843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761220,291.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3947448730469,0.0,0.0,0.0001006789389066,292.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,0.0001060194117599,291.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.04473876953125,0.0,0.0,7.830587856005877e-05,291.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.83648681640625,0.0,0.0,0.000106019899249,292.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6009216308594,0.0,0.0,0.000502910465002,291.1540222167969,294.1499938964844,273.68768310546875,271.0218811035156,280.3840026855469,271.602783203125,291.0824584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727683547884,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.785813331604004,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761280,291.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3947448730469,0.0,0.0,0.0001006789389066,292.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,0.0001060194117599,291.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.04473876953125,0.0,0.0,7.830587856005877e-05,291.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.83648681640625,0.0,0.0,0.000106019899249,292.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6009216308594,0.0,0.0,0.000502910465002,291.1540222167969,294.1499938964844,273.68768310546875,271.0218811035156,280.3840026855469,271.602783203125,291.0824584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727683547884,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.785813331604004,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761340,291.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3515319824219,0.0,0.0,0.0001007121099974,292.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,0.0001060543581843,291.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0061950683594,0.0,0.0,7.833167910575867e-05,291.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8006896972656,0.0,0.0,0.0001060548383975,292.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5682983398437,0.0,0.0,0.0005030761822126,291.1540222167969,294.1499938964844,273.7458190917969,271.0661926269531,280.25738525390625,271.657958984375,291.0751037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.742226600646973,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761400,291.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3515319824219,0.0,0.0,0.0001007121099974,292.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,0.0001060543581843,291.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0061950683594,0.0,0.0,7.833167910575867e-05,291.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8006896972656,0.0,0.0,0.0001060548383975,292.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5682983398437,0.0,0.0,0.0005030761822126,291.1540222167969,294.1499938964844,273.7458190917969,271.0661926269531,280.25738525390625,271.657958984375,291.0751037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.742226600646973,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761460,291.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3088684082031,0.0,0.0,0.0001007441096589,292.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,0.00010608806042,291.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9681396484375,0.0,0.0,7.835657015675679e-05,291.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.765380859375,0.0,0.0,0.0001060885333572,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5360717773437,0.0,0.0,0.0005032360786572,291.15399169921875,294.1499938964844,273.8035888671875,271.1101989746094,280.1342163085937,271.714599609375,291.06756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.698391914367676,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761520,291.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3088684082031,0.0,0.0,0.0001007441096589,292.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,0.00010608806042,291.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9681396484375,0.0,0.0,7.835657015675679e-05,291.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.765380859375,0.0,0.0,0.0001060885333572,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5360717773437,0.0,0.0,0.0005032360786572,291.15399169921875,294.1499938964844,273.8035888671875,271.1101989746094,280.1342163085937,271.714599609375,291.06756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.698391914367676,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761580,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2667236328125,0.0,0.0,0.0001007748505799,292.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,0.0001061204311554,291.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9305419921875,0.0,0.0,7.8380478953477e-05,291.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7304992675781,0.0,0.0,0.0001061209040926,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5042419433594,0.0,0.0,0.0005033896304666,291.1539611816406,294.1499938964844,273.8603820800781,271.1534729003906,280.0144348144531,271.7716369628906,291.05987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.654736518859863,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761640,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2667236328125,0.0,0.0,0.0001007748505799,292.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,0.0001061204311554,291.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9305419921875,0.0,0.0,7.8380478953477e-05,291.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7304992675781,0.0,0.0,0.0001061209040926,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5042419433594,0.0,0.0,0.0005033896304666,291.1539611816406,294.1499938964844,273.8603820800781,271.1534729003906,280.0144348144531,271.7716369628906,291.05987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.654736518859863,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761700,291.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.245849609375,0.0,0.0,0.0001007897226372,292.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,0.0001061360962921,291.625,303.1499938964844,285.1499938964844,0.0,-0.0,293.91192626953125,0.0,0.0,7.839204045012593e-05,291.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7132263183594,0.0,0.0,0.0001061365619534,292.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4884948730469,0.0,0.0,0.0005034639616496,291.1539001464844,294.1499938964844,273.8882141113281,271.1746826171875,279.955810546875,271.800048828125,291.0559997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739467106759,1.4511067014666425e-08,0.0010739321587607,-0.0370508432388305,0.0,0.0,0.0,-0.0120065659284591,60.0,-12.633108139038086,-0.0,-7.86366669558447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761760,291.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2251281738281,0.0,0.0,0.0001008042527246,292.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,0.000106151397631,291.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8934326171875,0.0,0.0,7.840334001230076e-05,291.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6960754394531,0.0,0.0,0.0001061518560163,292.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.47283935546875,0.0,0.0,0.0005035364883951,291.15386962890625,294.1499938964844,273.91558837890625,271.1955261230469,279.8979797363281,271.8282775878906,291.05206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074101193808,1.4529129011009443e-08,0.0010740866418927,-0.037098079919815,0.0,0.0,0.0,-0.0120155196636915,60.0,-12.61168384552002,-0.0,-7.865928353112396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761820,291.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1840515136719,0.0,0.0,0.0001008322215056,292.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,0.0001061808507074,291.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8567810058594,0.0,0.0,7.842509512556717e-05,291.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6620483398437,0.0,0.0,0.0001061813090927,292.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4418029785156,0.0,0.0,0.000503676244989,291.1537475585937,294.1499938964844,273.9687194824219,271.2359619140625,279.78472900390625,271.8838195800781,291.04412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.569660186767578,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761880,291.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1840515136719,0.0,0.0,0.0001008322215056,292.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,0.0001061808507074,291.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8567810058594,0.0,0.0,7.842509512556717e-05,291.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6620483398437,0.0,0.0,0.0001061813090927,292.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4418029785156,0.0,0.0,0.000503676244989,291.1537475585937,294.1499938964844,273.9687194824219,271.2359619140625,279.78472900390625,271.8838195800781,291.04412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.569660186767578,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
