time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
761940,291.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1434936523437,0.0,0.0,0.0001008586768875,292.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,0.0001062087176251,291.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8205871582031,0.0,0.0,7.844567153370008e-05,291.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6284484863281,0.0,0.0,0.0001062091687344,292.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4111328125,0.0,0.0,0.0005038084345869,291.15362548828125,294.1499938964844,274.0191345214844,271.2743835449219,279.6745910644531,271.9376220703125,291.0361022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.52908706665039,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762000,291.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1434936523437,0.0,0.0,0.0001008586768875,292.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,0.0001062087176251,291.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8205871582031,0.0,0.0,7.844567153370008e-05,291.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6284484863281,0.0,0.0,0.0001062091687344,292.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4111328125,0.0,0.0,0.0005038084345869,291.15362548828125,294.1499938964844,274.0191345214844,271.2743835449219,279.6745910644531,271.9376220703125,291.0361022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.52908706665039,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762060,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.1034545898437,0.0,0.0,0.0001008835388347,292.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,0.0001062349037965,291.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.78485107421875,0.0,0.0,7.846501102903858e-05,291.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.59527587890625,0.0,0.0,0.0001062353476299,292.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3808898925781,0.0,0.0,0.0005039326497353,291.1534729003906,294.1499938964844,274.0663146972656,271.310302734375,279.56744384765625,271.98907470703125,291.0279846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.490386962890623,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762120,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.1034545898437,0.0,0.0,0.0001008835388347,292.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,0.0001062349037965,291.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.78485107421875,0.0,0.0,7.846501102903858e-05,291.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.59527587890625,0.0,0.0,0.0001062353476299,292.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3808898925781,0.0,0.0,0.0005039326497353,291.1534729003906,294.1499938964844,274.0663146972656,271.310302734375,279.56744384765625,271.98907470703125,291.0279846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.490386962890623,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762180,291.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0639038085937,0.0,0.0,0.0001009067345876,292.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,0.0001062593364622,291.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.74957275390625,0.0,0.0,7.848304812796414e-05,291.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5625305175781,0.0,0.0,0.0001062597730197,292.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3509826660156,0.0,0.0,0.0005040485411882,291.1532592773437,294.1499938964844,274.1096496582031,271.34332275390625,279.46319580078125,272.0375671386719,291.019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656550639813304e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.453981399536133,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762240,291.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0639038085937,0.0,0.0,0.0001009067345876,292.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,0.0001062593364622,291.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.74957275390625,0.0,0.0,7.848304812796414e-05,291.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5625305175781,0.0,0.0,0.0001062597730197,292.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3509826660156,0.0,0.0,0.0005040485411882,291.1532592773437,294.1499938964844,274.1096496582031,271.34332275390625,279.46319580078125,272.0375671386719,291.019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656550639813304e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.453981399536133,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762300,291.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0443115234375,0.0,0.0,0.0001009176849038,292.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,0.0001062708615791,291.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7320861816406,0.0,0.0,7.849156099837273e-05,291.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5462951660156,0.0,0.0,0.0001062712981365,292.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.336181640625,0.0,0.0,0.0005041031981818,291.15313720703125,294.1499938964844,274.12969970703125,271.3586120605469,279.412109375,272.0605163574219,291.015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753071401268,1.4670155756846272e-08,0.0010752924717962,-0.0374668762087821,0.0,0.0,0.0,-0.0120854321867227,60.0,-12.43677043914795,-0.0,-7.883601682578958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762360,291.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0248413085937,0.0,0.0,0.0001009281768347,292.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,0.0001062819210346,291.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7147216796875,0.0,0.0,7.849972462281585e-05,291.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5301818847656,0.0,0.0,0.0001062823503161,292.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3214416503906,0.0,0.0,0.0005041556432843,291.15301513671875,294.1499938964844,274.1485595703125,271.3729858398437,279.3616638183594,272.0824890136719,291.011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754187824204,1.4683203097831664e-08,0.0010754041140899,-0.0375009961426258,0.0,0.0,0.0,-0.0120919002220034,60.0,-12.420289993286133,-0.0,-7.885238062499411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762420,291.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9862670898437,0.0,0.0,0.0001009477928164,292.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,0.0001063025774783,291.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6802978515625,0.0,0.0,7.851498230593279e-05,291.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4981994628906,0.0,0.0,0.0001063030067598,292.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2922668457031,0.0,0.0,0.0005042536649852,291.1527709960937,294.1499938964844,274.1825256347656,271.39892578125,279.26275634765625,272.1233215332031,291.0031433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.389734268188477,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762480,291.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9862670898437,0.0,0.0,0.0001009477928164,292.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,0.0001063025774783,291.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6802978515625,0.0,0.0,7.851498230593279e-05,291.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4981994628906,0.0,0.0,0.0001063030067598,292.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2922668457031,0.0,0.0,0.0005042536649852,291.1527709960937,294.1499938964844,274.1825256347656,271.39892578125,279.26275634765625,272.1233215332031,291.0031433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.389734268188477,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762540,291.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9481811523437,0.0,0.0,0.0001009655024972,292.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,0.0001063212330336,291.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6462707519531,0.0,0.0,7.852875569369644e-05,291.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4666442871094,0.0,0.0,0.0001063216550392,292.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2634582519531,0.0,0.0,0.0005043421406298,291.1524658203125,294.1499938964844,274.2109680175781,271.4206848144531,279.16632080078125,272.1594543457031,290.9947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.362732887268066,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762600,291.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9481811523437,0.0,0.0,0.0001009655024972,292.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,0.0001063212330336,291.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6462707519531,0.0,0.0,7.852875569369644e-05,291.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4666442871094,0.0,0.0,0.0001063216550392,292.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2634582519531,0.0,0.0,0.0005043421406298,291.1524658203125,294.1499938964844,274.2109680175781,271.4206848144531,279.16632080078125,272.1594543457031,290.9947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.362732887268066,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762660,291.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9105529785156,0.0,0.0,0.0001009812403935,292.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,0.0001063378076651,291.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6127014160156,0.0,0.0,7.85409938544035e-05,291.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4354553222656,0.0,0.0,0.0001063382223946,292.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2350158691406,0.0,0.0,0.0005044207791797,291.152099609375,294.1499938964844,274.2332763671875,271.43780517578125,279.0721435546875,272.1903381347656,290.9862976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.4749118371071292e-08,0.0010759676806628,-0.0376733653247356,0.0,0.0,0.0,-0.0121245775371789,60.0,-12.339695930480955,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762720,291.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9105529785156,0.0,0.0,0.0001009812403935,292.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,0.0001063378076651,291.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6127014160156,0.0,0.0,7.85409938544035e-05,291.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4354553222656,0.0,0.0,0.0001063382223946,292.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2350158691406,0.0,0.0,0.0005044207791797,291.152099609375,294.1499938964844,274.2332763671875,271.43780517578125,279.0721435546875,272.1903381347656,290.9862976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.4749118371071292e-08,0.0010759676806628,-0.0376733653247356,0.0,0.0,0.0,-0.0121245775371789,60.0,-12.339695930480955,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762780,291.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8734130859375,0.0,0.0,0.0001009949191939,292.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,0.0001063522140611,291.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5795288085937,0.0,0.0,7.855163130443543e-05,291.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4046630859375,0.0,0.0,0.0001063526215148,292.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2068786621094,0.0,0.0,0.0005044891149736,291.1517333984375,294.1499938964844,274.2489013671875,271.44989013671875,278.9801330566406,272.21539306640625,290.9778137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.321054458618164,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762840,291.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8734130859375,0.0,0.0,0.0001009949191939,292.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,0.0001063522140611,291.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5795288085937,0.0,0.0,7.855163130443543e-05,291.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4046630859375,0.0,0.0,0.0001063526215148,292.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2068786621094,0.0,0.0,0.0005044891149736,291.1517333984375,294.1499938964844,274.2489013671875,271.44989013671875,278.9801330566406,272.21539306640625,290.9778137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.321054458618164,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762900,291.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8550109863281,0.0,0.0,0.0001010009655146,292.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,0.0001063585878,291.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5631103515625,0.0,0.0,7.855633884901181e-05,291.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.389404296875,0.0,0.0,0.0001063589952536,292.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1929626464844,0.0,0.0,0.0005045193247497,291.1515197753906,294.1499938964844,274.2540283203125,271.45391845703125,278.93487548828125,272.2255554199219,290.9735717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761917801573,1.4773603673745585e-08,0.0010761771118268,-0.0377373956143856,0.0,0.0,0.0,-0.0121367163956165,60.0,-12.31351089477539,-0.0,-7.896578324562142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762960,291.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8367004394531,0.0,0.0,0.0001010064734145,292.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,0.0001063643867382,291.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5467529296875,0.0,0.0,7.856062438804656e-05,291.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3742370605469,0.0,0.0,0.0001063647941919,292.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1791076660156,0.0,0.0,0.0005045468569733,291.1513061523437,294.1499938964844,274.2572937011719,271.45654296875,278.8901062011719,272.2340393066406,290.96929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762502206489,1.4780435542149917e-08,0.001076235435903,-0.0377552583813667,0.0,0.0,0.0,-0.0121401026844978,60.0,-12.307223320007324,-0.0,-7.897435949644206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763020,291.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.80047607421875,0.0,0.0,0.000101015837572,292.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14825439453125,0.0,0.0,0.0001063742529368,291.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.514404296875,0.0,0.0,7.856790034566075e-05,291.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3441772460937,0.0,0.0,0.0001063746458385,292.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,0.0005045936559326,291.1508483886719,294.1499938964844,274.2578430175781,271.457275390625,278.8018493652344,272.2456970214844,290.96075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.298620223999023,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763080,291.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.80047607421875,0.0,0.0,0.000101015837572,292.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14825439453125,0.0,0.0,0.0001063742529368,291.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.514404296875,0.0,0.0,7.856790034566075e-05,291.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3441772460937,0.0,0.0,0.0001063746458385,292.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,0.0005045936559326,291.1508483886719,294.1499938964844,274.2578430175781,271.457275390625,278.8018493652344,272.2456970214844,290.96075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.298620223999023,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763140,291.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7646789550781,0.0,0.0,0.0001010229170788,292.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,0.0001063817107933,291.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.482421875,0.0,0.0,7.857340824557468e-05,291.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3144836425781,0.0,0.0,0.000106382103695,292.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1245422363281,0.0,0.0,0.0005046290461905,291.1503601074219,294.1499938964844,274.25,271.45166015625,278.7152099609375,272.2497863769531,290.9521789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764243779703,1.48007996969568e-08,0.0010764095932245,-0.0378085114061832,0.0,0.0,0.0,-0.0121501982212066,60.0,-12.295661926269531,-0.0,-7.899991771864735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763200,291.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7646789550781,0.0,0.0,0.0001010229170788,292.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,0.0001063817107933,291.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.482421875,0.0,0.0,7.857340824557468e-05,291.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3144836425781,0.0,0.0,0.000106382103695,292.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1245422363281,0.0,0.0,0.0005046290461905,291.1503601074219,294.1499938964844,274.25,271.45166015625,278.7152099609375,272.2497863769531,290.9521789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764243779703,1.48007996969568e-08,0.0010764095932245,-0.0378085114061832,0.0,0.0,0.0,-0.0121501982212066,60.0,-12.295661926269531,-0.0,-7.899991771864735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763260,291.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.72930908203125,0.0,0.0,0.000101014644315,292.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,0.000106373008748,291.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.45086669921875,0.0,0.0,7.856697629904374e-05,291.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28515625,0.0,0.0,0.0001063733943738,292.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0977478027344,0.0,0.0,0.0005045877187512,291.1498107910156,294.1499938964844,274.2375793457031,271.4430236816406,278.6300048828125,272.24664306640625,290.9435729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.479043554297732e-08,0.0010763211175799,-0.0377814061939716,0.0,0.0,0.0,-0.0121450601145625,60.0,-12.296915054321287,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763320,291.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.72930908203125,0.0,0.0,0.000101014644315,292.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,0.000106373008748,291.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.45086669921875,0.0,0.0,7.856697629904374e-05,291.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28515625,0.0,0.0,0.0001063733943738,292.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0977478027344,0.0,0.0,0.0005045877187512,291.1498107910156,294.1499938964844,274.2375793457031,271.4430236816406,278.6300048828125,272.24664306640625,290.9435729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.479043554297732e-08,0.0010763211175799,-0.0377814061939716,0.0,0.0,0.0,-0.0121450601145625,60.0,-12.296915054321287,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763380,291.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.69439697265625,0.0,0.0,0.0001009791230899,292.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,0.0001063356030499,291.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.419677734375,0.0,0.0,7.853934948798269e-05,291.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2561950683594,0.0,0.0,0.0001063359813997,292.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0712890625,0.0,0.0,0.0005044103018008,291.14923095703125,294.1499938964844,274.2248229980469,271.4349365234375,278.54620361328125,272.2389221191406,290.9349670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746109222585346e-08,0.0010759421857073,-0.0376654975116252,0.0,0.0,0.0,-0.012123086489737,60.0,-12.297080993652344,-0.0,-7.893128639580027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763440,291.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.69439697265625,0.0,0.0,0.0001009791230899,292.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,0.0001063356030499,291.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.419677734375,0.0,0.0,7.853934948798269e-05,291.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2561950683594,0.0,0.0,0.0001063359813997,292.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0712890625,0.0,0.0,0.0005044103018008,291.14923095703125,294.1499938964844,274.2248229980469,271.4349365234375,278.54620361328125,272.2389221191406,290.9349670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746109222585346e-08,0.0010759421857073,-0.0376654975116252,0.0,0.0,0.0,-0.012123086489737,60.0,-12.297080993652344,-0.0,-7.893128639580027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763500,291.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6771240234375,0.0,0.0,0.000100951816421,292.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,0.0001063068484654,291.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4042358398437,0.0,0.0,7.851810369174927e-05,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2418518066406,0.0,0.0,0.0001063072268152,292.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.05816650390625,0.0,0.0,0.0005042739212512,291.14892578125,294.1499938964844,274.2182922363281,271.4310607910156,278.5048217773437,272.2340393066406,290.9306335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075665699318,1.4712052021081945e-08,0.0010756510309875,-0.0375764369964599,0.0,0.0,0.0,-0.0121062034741044,60.0,-12.296150207519531,-0.0,-7.888856146109904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763560,291.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6599426269531,0.0,0.0,0.0001009185361908,292.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,0.0001062718001776,291.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3888854980469,0.0,0.0,7.849222311051562e-05,291.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22760009765625,0.0,0.0,0.0001062721785274,292.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.045166015625,0.0,0.0,0.0005041076801717,291.1485900878906,294.1499938964844,274.2117004394531,271.4273376464844,278.4638061523437,272.22869873046875,290.92633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753108654171,1.4670554548956716e-08,0.0010752961970865,-0.0374679192900657,0.0,0.0,0.0,-0.0120856314897537,60.0,-12.29452896118164,-0.0,-7.883652131113197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763620,291.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6259155273437,0.0,0.0,0.0001008352264761,292.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,0.0001061840739566,291.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3584899902344,0.0,0.0,7.84274234320037e-05,291.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1993408203125,0.0,0.0,0.0001061844450305,292.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.01934814453125,0.0,0.0,0.0005036915536038,291.1479187011719,294.1499938964844,274.1982421875,271.42022705078125,278.3827514648437,272.2170715332031,290.91766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744227329269,1.4566690076378565e-08,0.0010744081810116,-0.0371963083744049,0.0,0.0,0.0,-0.0120341423898935,60.0,-12.289328575134276,-0.0,-7.870633567108598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763680,291.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6259155273437,0.0,0.0,0.0001008352264761,292.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,0.0001061840739566,291.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3584899902344,0.0,0.0,7.84274234320037e-05,291.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1993408203125,0.0,0.0,0.0001061844450305,292.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.01934814453125,0.0,0.0,0.0005036915536038,291.1479187011719,294.1499938964844,274.1982421875,271.42022705078125,278.3827514648437,272.2170715332031,290.91766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744227329269,1.4566690076378565e-08,0.0010744081810116,-0.0371963083744049,0.0,0.0,0.0,-0.0120341423898935,60.0,-12.289328575134276,-0.0,-7.870633567108598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763740,291.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.59234619140625,0.0,0.0,0.0001007316459435,292.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,0.000106075007352,291.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3284606933594,0.0,0.0,7.834686402929947e-05,291.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17144775390625,0.0,0.0,0.0001060753711499,292.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9938659667969,0.0,0.0,0.0005031741457059,291.1471862792969,294.1499938964844,274.1844177246094,271.4136047363281,278.3030700683594,272.2045288085937,290.90899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733186500146,1.4437570250436238e-08,0.0010733042145147,-0.0368586368858814,0.0,0.0,0.0,-0.0119701325893402,60.0,-12.281733512878418,-0.0,-7.854465167156378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763800,291.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.59234619140625,0.0,0.0,0.0001007316459435,292.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,0.000106075007352,291.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3284606933594,0.0,0.0,7.834686402929947e-05,291.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17144775390625,0.0,0.0,0.0001060753711499,292.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9938659667969,0.0,0.0,0.0005031741457059,291.1471862792969,294.1499938964844,274.1844177246094,271.4136047363281,278.3030700683594,272.2045288085937,290.90899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733186500146,1.4437570250436238e-08,0.0010733042145147,-0.0368586368858814,0.0,0.0,0.0,-0.0119701325893402,60.0,-12.281733512878418,-0.0,-7.854465167156378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763860,291.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5592041015625,0.0,0.0,0.0001006103120744,292.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,0.0001059472415363,291.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2988586425781,0.0,0.0,7.825249485904351e-05,291.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439208984375,0.0,0.0,0.0001059476053342,292.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9687194824219,0.0,0.0,0.0005025680875405,291.1464233398437,294.1499938964844,274.1702575683594,271.4073791503906,278.2247314453125,272.19140625,290.9002990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720253922045,1.4286333005486542e-08,0.0010720111895352,-0.0364631116390228,0.0,0.0,0.0,-0.0118951583281159,60.0,-12.272037506103516,-0.0,-7.835548387902237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763920,291.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5592041015625,0.0,0.0,0.0001006103120744,292.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,0.0001059472415363,291.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2988586425781,0.0,0.0,7.825249485904351e-05,291.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439208984375,0.0,0.0,0.0001059476053342,292.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9687194824219,0.0,0.0,0.0005025680875405,291.1464233398437,294.1499938964844,274.1702575683594,271.4073791503906,278.2247314453125,272.19140625,290.9002990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720253922045,1.4286333005486542e-08,0.0010720111895352,-0.0364631116390228,0.0,0.0,0.0,-0.0118951583281159,60.0,-12.272037506103516,-0.0,-7.835548387902237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763980,291.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5265197753906,0.0,0.0,0.0001004738878691,292.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,0.0001058035850292,291.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2696228027344,0.0,0.0,7.814638229319826e-05,291.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.11676025390625,0.0,0.0,0.0001058039342751,292.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9438781738281,0.0,0.0,0.0005018866504542,291.1455993652344,294.1499938964844,274.1557922363281,271.4015808105469,278.147705078125,272.1778259277344,290.8916320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116289470678112e-08,0.0010705572785809,-0.0360183790326118,0.0,0.0,0.0,-0.0118108605965971,60.0,-12.260549545288086,-0.0,-7.814306002273953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764040,291.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5265197753906,0.0,0.0,0.0001004738878691,292.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,0.0001058035850292,291.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2696228027344,0.0,0.0,7.814638229319826e-05,291.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.11676025390625,0.0,0.0,0.0001058039342751,292.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9438781738281,0.0,0.0,0.0005018866504542,291.1455993652344,294.1499938964844,274.1557922363281,271.4015808105469,278.147705078125,272.1778259277344,290.8916320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116289470678112e-08,0.0010705572785809,-0.0360183790326118,0.0,0.0,0.0,-0.0118108605965971,60.0,-12.260549545288086,-0.0,-7.814306002273953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764100,291.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5103454589844,0.0,0.0,0.0001004008299787,292.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,0.0001057266490533,291.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2551574707031,0.0,0.0,7.808955706423149e-05,291.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1033020019531,0.0,0.0,0.0001057270055753,292.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9315795898437,0.0,0.0,0.0005015216884203,291.1451721191406,294.1499938964844,274.1484375,271.3988342285156,278.10968017578125,272.1708984375,290.88726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697926627472,1.4025231642733615e-08,0.0010697786929085,-0.0357802212238311,0.0,0.0,0.0,-0.0117657203227281,60.0,-12.254227638244627,-0.0,-7.80294229230094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764160,291.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4942626953125,0.0,0.0,0.000100325072708,292.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,0.0001056468754541,291.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.24078369140625,0.0,0.0,7.803063635947183e-05,291.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0899658203125,0.0,0.0,0.0001056472247,292.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9193725585937,0.0,0.0,0.0005011432804167,291.1447448730469,294.1499938964844,274.1409912109375,271.39617919921875,278.07196044921875,272.1639099121094,290.8829040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068985206075,1.3930809394935297e-08,0.0010689713526517,-0.0355332531034946,0.0,0.0,0.0,-0.0117189111188054,60.0,-12.247583389282228,-0.0,-7.79116788862666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764220,291.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4624328613281,0.0,0.0,0.0001001667478703,292.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,0.0001054801614372,291.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2123107910156,0.0,0.0,7.790749805280939e-05,291.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0635070800781,0.0,0.0,0.0001054805034073,292.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8951721191406,0.0,0.0,0.0005003524711355,291.1438293457031,294.1499938964844,274.1258850097656,271.39111328125,277.9974975585937,272.1496276855469,290.87420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672978824004,1.3733485459965776e-08,0.0010672841453924,-0.0350171253085136,0.0,0.0,0.0,-0.0116210896521806,60.0,-12.233487129211426,-0.0,-7.766590925939455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
