time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
764280,291.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4624328613281,0.0,0.0,0.0001001667478703,292.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,0.0001054801614372,291.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2123107910156,0.0,0.0,7.790749805280939e-05,291.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0635070800781,0.0,0.0,0.0001054805034073,292.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8951721191406,0.0,0.0,0.0005003524711355,291.1438293457031,294.1499938964844,274.1258850097656,271.39111328125,277.9974975585937,272.1496276855469,290.87420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672978824004,1.3733485459965776e-08,0.0010672841453924,-0.0350171253085136,0.0,0.0,0.0,-0.0116210896521806,60.0,-12.233487129211426,-0.0,-7.766590925939455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764340,291.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4310302734375,0.0,0.0,0.0001000017145997,292.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,0.0001053063679137,291.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1842346191406,0.0,0.0,7.777913560857996e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0373840332031,0.0,0.0,0.0001053067098837,292.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.87127685546875,0.0,0.0,0.000499528076034,291.14288330078125,294.1499938964844,274.1105041503906,271.3863830566406,277.9242553710937,272.1351013183594,290.865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.3527793996104265e-08,0.0010655254591256,-0.0344790741801261,0.0,0.0,0.0,-0.0115191200748085,60.0,-12.218585014343262,-0.0,-7.741012097994826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764400,291.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4310302734375,0.0,0.0,0.0001000017145997,292.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,0.0001053063679137,291.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1842346191406,0.0,0.0,7.777913560857996e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0373840332031,0.0,0.0,0.0001053067098837,292.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.87127685546875,0.0,0.0,0.000499528076034,291.14288330078125,294.1499938964844,274.1105041503906,271.3863830566406,277.9242553710937,272.1351013183594,290.865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.3527793996104265e-08,0.0010655254591256,-0.0344790741801261,0.0,0.0,0.0,-0.0115191200748085,60.0,-12.218585014343262,-0.0,-7.741012097994826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764460,291.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4000549316406,0.0,0.0,9.98327523120679e-05,292.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,0.0001051284489221,291.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1565246582031,0.0,0.0,7.76477245381102e-05,291.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0115966796875,0.0,0.0,0.0001051287836162,292.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.84771728515625,0.0,0.0,0.0004986841231584,291.1418762207031,294.1499938964844,274.09478759765625,271.3819885253906,277.85223388671875,272.1202697753906,290.85675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.203218460083008,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764520,291.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4000549316406,0.0,0.0,9.98327523120679e-05,292.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,0.0001051284489221,291.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1565246582031,0.0,0.0,7.76477245381102e-05,291.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0115966796875,0.0,0.0,0.0001051287836162,292.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.84771728515625,0.0,0.0,0.0004986841231584,291.1418762207031,294.1499938964844,274.09478759765625,271.3819885253906,277.85223388671875,272.1202697753906,290.85675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.203218460083008,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764580,291.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3694763183594,0.0,0.0,9.966258221538736e-05,292.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,0.000104949263914,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1291809082031,0.0,0.0,7.751536759315059e-05,291.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9861755371094,0.0,0.0,0.0001049495913321,292.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8244323730469,0.0,0.0,0.0004978341166861,291.14080810546875,294.1499938964844,274.07879638671875,271.3778686523437,277.7813720703125,272.10516357421875,290.8480224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105140084235245e-08,0.0010619114618748,-0.0333734080195426,0.0,0.0,0.0,-0.0113095929846167,60.0,-12.18771743774414,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764640,291.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3694763183594,0.0,0.0,9.966258221538736e-05,292.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,0.000104949263914,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1291809082031,0.0,0.0,7.751536759315059e-05,291.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9861755371094,0.0,0.0,0.0001049495913321,292.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8244323730469,0.0,0.0,0.0004978341166861,291.14080810546875,294.1499938964844,274.07879638671875,271.3778686523437,277.7813720703125,272.10516357421875,290.8480224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105140084235245e-08,0.0010619114618748,-0.0333734080195426,0.0,0.0,0.0,-0.0113095929846167,60.0,-12.18771743774414,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764700,291.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3543701171875,0.0,0.0,9.957786096492782e-05,292.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,0.0001048600461217,291.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1156311035156,0.0,0.0,7.744947652099654e-05,291.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9735717773437,0.0,0.0,0.0001048603735398,292.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8129272460937,0.0,0.0,0.0004974109469912,291.1402893066406,294.1499938964844,274.0707092285156,271.3758850097656,277.74639892578125,272.0975341796875,290.8436584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610216995701,1.2999551657344456e-08,0.001061008661054,-0.0330971665680408,0.0,0.0,0.0,-0.011257248930633,60.0,-12.18001651763916,-0.0,-7.675516400240667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764760,291.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3393249511719,0.0,0.0,9.949378727469592e-05,292.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1406555175781,0.0,0.0,0.0001047715122695,291.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1021728515625,0.0,0.0,7.738408021396026e-05,291.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9610595703125,0.0,0.0,0.0001047718396876,292.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.80145263671875,0.0,0.0,0.0004969909787178,291.13970947265625,294.1499938964844,274.0625305175781,271.3739929199219,277.711669921875,272.0898132324219,290.8392944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060125650838,1.2894768808280332e-08,0.0010601127287372,-0.0328230299055576,0.0,0.0,0.0,-0.0112053034827113,60.0,-12.172399520874023,-0.0,-7.662557521825877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764820,291.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3095703125,0.0,0.0,9.932873217621818e-05,292.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13983154296875,0.0,0.0,0.000104597704194,291.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0755310058594,0.0,0.0,7.725570321781561e-05,291.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.936279296875,0.0,0.0,0.0001045980243361,292.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7787780761719,0.0,0.0,0.0004961664672009,291.1385803222656,294.1499938964844,274.0459899902344,271.370361328125,277.6430969238281,272.0741882324219,290.83056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689062245385685e-08,0.0010583538096398,-0.0322848223149776,0.0,0.0,0.0,-0.0111033264547586,60.0,-12.15756130218506,-0.0,-7.637149224137829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764880,291.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3095703125,0.0,0.0,9.932873217621818e-05,292.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13983154296875,0.0,0.0,0.000104597704194,291.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0755310058594,0.0,0.0,7.725570321781561e-05,291.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.936279296875,0.0,0.0,0.0001045980243361,292.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7787780761719,0.0,0.0,0.0004961664672009,291.1385803222656,294.1499938964844,274.0459899902344,271.370361328125,277.6430969238281,272.0741882324219,290.83056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689062245385685e-08,0.0010583538096398,-0.0322848223149776,0.0,0.0,0.0,-0.0111033264547586,60.0,-12.15756130218506,-0.0,-7.637149224137829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764940,291.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2801818847656,0.0,0.0,9.916955605149268e-05,292.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13897705078125,0.0,0.0,0.0001044300879584,291.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0492553710937,0.0,0.0,7.713190279901028e-05,291.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9118347167969,0.0,0.0,0.0001044304008246,292.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7563781738281,0.0,0.0,0.0004953713505528,291.1373596191406,294.1499938964844,274.0291748046875,271.366943359375,277.5755920410156,272.0583190917969,290.8218078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566699784249,1.2490677825383044e-08,0.0010566575219854,-0.0317657515406608,0.0,0.0,0.0,-0.0110049787908792,60.0,-12.143477439880373,-0.0,-7.61268523774561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765000,291.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2801818847656,0.0,0.0,9.916955605149268e-05,292.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13897705078125,0.0,0.0,0.0001044300879584,291.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0492553710937,0.0,0.0,7.713190279901028e-05,291.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9118347167969,0.0,0.0,0.0001044304008246,292.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7563781738281,0.0,0.0,0.0004953713505528,291.1373596191406,294.1499938964844,274.0291748046875,271.366943359375,277.5755920410156,272.0583190917969,290.8218078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566699784249,1.2490677825383044e-08,0.0010566575219854,-0.0317657515406608,0.0,0.0,0.0,-0.0110049787908792,60.0,-12.143477439880373,-0.0,-7.61268523774561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765060,291.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.251220703125,0.0,0.0,9.901809244183823e-05,292.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380615234375,0.0,0.0,0.0001042705916916,291.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0232849121094,0.0,0.0,7.701409776927903e-05,291.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8876647949219,0.0,0.0,0.0001042709045577,292.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7342834472656,0.0,0.0,0.0004946148255839,291.1361083984375,294.1499938964844,274.0120849609375,271.3637084960937,277.5091857910156,272.04217529296875,290.8130798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.2301911489487338e-08,0.0010550434235483,-0.0312718227505683,0.0,0.0,0.0,-0.0109113994985818,60.0,-12.13039207458496,-0.0,-7.589443384858896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765120,291.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.251220703125,0.0,0.0,9.901809244183823e-05,292.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380615234375,0.0,0.0,0.0001042705916916,291.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0232849121094,0.0,0.0,7.701409776927903e-05,291.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8876647949219,0.0,0.0,0.0001042709045577,292.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7342834472656,0.0,0.0,0.0004946148255839,291.1361083984375,294.1499938964844,274.0120849609375,271.3637084960937,277.5091857910156,272.04217529296875,290.8130798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.2301911489487338e-08,0.0010550434235483,-0.0312718227505683,0.0,0.0,0.0,-0.0109113994985818,60.0,-12.13039207458496,-0.0,-7.589443384858896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765180,291.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2225952148437,0.0,0.0,9.887591295409948e-05,292.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371459960937,0.0,0.0,0.0001041208743117,291.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9976806640625,0.0,0.0,7.690351048950106e-05,291.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.86383056640625,0.0,0.0,0.0001041211871779,292.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7124328613281,0.0,0.0,0.0004939046339131,291.13482666015625,294.1499938964844,273.9947814941406,271.3606262207031,277.4438171386719,272.0257873535156,290.8043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535403853282,1.2124714565686643e-08,0.0010535282781347,-0.0308081433176994,0.0,0.0,0.0,-0.0108235562220215,60.0,-12.118518829345703,-0.0,-7.567658144580491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765240,291.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2225952148437,0.0,0.0,9.887591295409948e-05,292.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371459960937,0.0,0.0,0.0001041208743117,291.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9976806640625,0.0,0.0,7.690351048950106e-05,291.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.86383056640625,0.0,0.0,0.0001041211871779,292.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7124328613281,0.0,0.0,0.0004939046339131,291.13482666015625,294.1499938964844,273.9947814941406,271.3606262207031,277.4438171386719,272.0257873535156,290.8043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535403853282,1.2124714565686643e-08,0.0010535282781347,-0.0308081433176994,0.0,0.0,0.0,-0.0108235562220215,60.0,-12.118518829345703,-0.0,-7.567658144580491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765300,291.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2084655761719,0.0,0.0,9.880892321234568e-05,292.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366577148437,0.0,0.0,0.0001040503339027,291.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9849853515625,0.0,0.0,7.685140735702589e-05,291.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8520202636719,0.0,0.0,0.0001040506322169,292.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7016296386719,0.0,0.0,0.0004935699980705,291.1341552734375,294.1499938964844,273.98602294921875,271.3591613769531,277.4115295410156,272.0174865722656,290.7999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528262937441,1.2041216912450636e-08,0.0010528143029659,-0.0305896457284688,0.0,0.0,0.0,-0.0107821626588702,60.0,-12.113123893737791,-0.0,-7.557403591818004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765360,291.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1943664550781,0.0,0.0,9.874429815681653e-05,292.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361389160156,0.0,0.0,0.0001039822818711,291.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9723815917969,0.0,0.0,7.680114504182711e-05,291.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8402709960937,0.0,0.0,0.0001039825874613,292.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6908874511719,0.0,0.0,0.0004932471783831,291.1334533691406,294.1499938964844,273.9772033691406,271.3576965332031,277.37945556640625,272.0091552734375,290.79559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521374642848,1.1960679557887488e-08,0.001052125589922,-0.0303788892924785,0.0,0.0,0.0,-0.0107422368600964,60.0,-12.10804557800293,-0.0,-7.547519231820844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765420,291.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16650390625,0.0,0.0,9.862408478511496e-05,292.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,0.0001038556947605,291.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9473876953125,0.0,0.0,7.670764898648486e-05,291.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8170166015625,0.0,0.0,0.0001038559930748,292.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6695556640625,0.0,0.0,0.0004926467081531,291.1320495605469,294.1499938964844,273.9593811035156,271.3548889160156,277.3160400390625,271.99224853515625,290.786865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508561972528,1.1810850075733016e-08,0.0010508444393053,-0.0299867950379848,0.0,0.0,0.0,-0.0106679601594805,60.0,-12.09901237487793,-0.0,-7.529148149387765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765480,291.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16650390625,0.0,0.0,9.862408478511496e-05,292.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,0.0001038556947605,291.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9473876953125,0.0,0.0,7.670764898648486e-05,291.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8170166015625,0.0,0.0,0.0001038559930748,292.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6695556640625,0.0,0.0,0.0004926467081531,291.1320495605469,294.1499938964844,273.9593811035156,271.3548889160156,277.3160400390625,271.99224853515625,290.786865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508561972528,1.1810850075733016e-08,0.0010508444393053,-0.0299867950379848,0.0,0.0,0.0,-0.0106679601594805,60.0,-12.09901237487793,-0.0,-7.529148149387765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765540,291.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.138916015625,0.0,0.0,9.85162187134847e-05,292.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340637207031,0.0,0.0,0.0001037421097862,291.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9226989746094,0.0,0.0,7.66237499192357e-05,291.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.79400634765625,0.0,0.0,0.0001037424008245,292.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6484680175781,0.0,0.0,0.0004921078798361,291.130615234375,294.1499938964844,273.9413452148437,271.3521423339844,277.25347900390625,271.9751281738281,290.7781066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.0010496948380023,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.091520309448242,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765600,291.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.138916015625,0.0,0.0,9.85162187134847e-05,292.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340637207031,0.0,0.0,0.0001037421097862,291.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9226989746094,0.0,0.0,7.66237499192357e-05,291.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.79400634765625,0.0,0.0,0.0001037424008245,292.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6484680175781,0.0,0.0,0.0004921078798361,291.130615234375,294.1499938964844,273.9413452148437,271.3521423339844,277.25347900390625,271.9751281738281,290.7781066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.0010496948380023,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.091520309448242,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765660,291.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1116943359375,0.0,0.0,9.842112194746731e-05,292.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329650878906,0.0,0.0,0.0001036419707816,291.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.89825439453125,0.0,0.0,7.654978253412992e-05,291.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7712707519531,0.0,0.0,0.0001036422618199,292.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.62762451171875,0.0,0.0,0.000491632905323,291.1291198730469,294.1499938964844,273.923095703125,271.3494873046875,277.1917724609375,271.9577331542969,290.7693786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.08576774597168,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765720,291.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1116943359375,0.0,0.0,9.842112194746731e-05,292.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329650878906,0.0,0.0,0.0001036419707816,291.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.89825439453125,0.0,0.0,7.654978253412992e-05,291.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7712707519531,0.0,0.0,0.0001036422618199,292.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.62762451171875,0.0,0.0,0.000491632905323,291.1291198730469,294.1499938964844,273.923095703125,271.3494873046875,277.1917724609375,271.9577331542969,290.7693786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.08576774597168,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765780,291.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08477783203125,0.0,0.0,9.833924559643492e-05,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318359375,0.0,0.0,0.0001035557579598,291.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8741149902344,0.0,0.0,7.648610335309058e-05,291.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.748779296875,0.0,0.0,0.0001035560417221,292.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6070251464844,0.0,0.0,0.0004912239382974,291.1275634765625,294.1499938964844,273.9046325683594,271.34686279296875,277.1309509277344,271.9400939941406,290.7606506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.081772804260254,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765840,291.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08477783203125,0.0,0.0,9.833924559643492e-05,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318359375,0.0,0.0,0.0001035557579598,291.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8741149902344,0.0,0.0,7.648610335309058e-05,291.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.748779296875,0.0,0.0,0.0001035560417221,292.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6070251464844,0.0,0.0,0.0004912239382974,291.1275634765625,294.1499938964844,273.9046325683594,271.34686279296875,277.1309509277344,271.9400939941406,290.7606506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.081772804260254,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765900,291.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0714416503906,0.0,0.0,9.830338967731224e-05,292.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312561035156,0.0,0.0,0.0001035179957398,291.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8621826171875,0.0,0.0,7.645821460755542e-05,291.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7376403808594,0.0,0.0,0.0001035182795021,292.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5968017578125,0.0,0.0,0.0004910448333248,291.12677001953125,294.1499938964844,273.89532470703125,271.3455505371094,277.1008605957031,271.9311828613281,290.7562866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474376613274,1.1411116496162776e-08,0.0010474262526258,-0.028940649703145,0.0,0.0,0.0,-0.0104697942733764,60.0,-12.080477714538574,-0.0,-7.480243624513605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765960,291.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0581970214844,0.0,0.0,9.827106987359002e-05,292.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1306457519531,0.0,0.0,0.000103483966086,291.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.85028076171875,0.0,0.0,7.643307617399842e-05,291.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7265625,0.0,0.0,0.0001034842498484,292.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5866394042969,0.0,0.0,0.0004908833652734,291.1259460449219,294.1499938964844,273.8859558105469,271.34423828125,277.07098388671875,271.9222106933594,290.7519226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470931883901,1.137082783486676e-08,0.0010470817796885,-0.028835205361247,0.0,0.0,0.0,-0.0104498220607638,60.0,-12.07964038848877,-0.0,-7.475323826611202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766020,291.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03192138671875,0.0,0.0,9.821658750297502e-05,292.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294250488281,0.0,0.0,0.0001034265878843,291.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.82672119140625,0.0,0.0,7.639070099685341e-05,291.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7046203613281,0.0,0.0,0.0001034268716466,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5664978027344,0.0,0.0,0.0004906112444587,291.124267578125,294.1499938964844,273.8670654296875,271.34161376953125,277.0118408203125,271.904052734375,290.7431945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302897284792834e-08,0.0010465008672326,-0.0286574140191078,0.0,0.0,0.0,-0.0104161454364657,60.0,-12.079259872436523,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766080,291.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03192138671875,0.0,0.0,9.821658750297502e-05,292.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294250488281,0.0,0.0,0.0001034265878843,291.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.82672119140625,0.0,0.0,7.639070099685341e-05,291.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7046203613281,0.0,0.0,0.0001034268716466,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5664978027344,0.0,0.0,0.0004906112444587,291.124267578125,294.1499938964844,273.8670654296875,271.34161376953125,277.0118408203125,271.904052734375,290.7431945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302897284792834e-08,0.0010465008672326,-0.0286574140191078,0.0,0.0,0.0,-0.0104161454364657,60.0,-12.079259872436523,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766140,291.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.00592041015625,0.0,0.0,9.817657701205462e-05,292.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1281433105469,0.0,0.0,0.0001033844600897,291.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8033752441406,0.0,0.0,7.635958172613755e-05,291.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.682861328125,0.0,0.0,0.0001033847365761,292.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.54656982421875,0.0,0.0,0.0004904113593511,291.12255859375,294.1499938964844,273.8479919433594,271.3389587402344,276.9534606933594,271.8856506347656,290.7344665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.1253008302958278e-08,0.0010460742050781,-0.0285268370062112,0.0,0.0,0.0,-0.0103914132341742,60.0,-12.080723762512209,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766200,291.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.00592041015625,0.0,0.0,9.817657701205462e-05,292.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1281433105469,0.0,0.0,0.0001033844600897,291.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8033752441406,0.0,0.0,7.635958172613755e-05,291.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.682861328125,0.0,0.0,0.0001033847365761,292.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.54656982421875,0.0,0.0,0.0004904113593511,291.12255859375,294.1499938964844,273.8479919433594,271.3389587402344,276.9534606933594,271.8856506347656,290.7344665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.1253008302958278e-08,0.0010460742050781,-0.0285268370062112,0.0,0.0,0.0,-0.0103914132341742,60.0,-12.080723762512209,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766260,291.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.980224609375,0.0,0.0,9.815149678615852e-05,292.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268310546875,0.0,0.0,0.0001033580556395,291.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7803039550781,0.0,0.0,7.634007488377392e-05,291.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.661376953125,0.0,0.0,0.0001033583248499,292.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5268249511719,0.0,0.0,0.0004902860964648,291.12078857421875,294.1499938964844,273.8287353515625,271.3362731933594,276.89581298828125,271.86700439453125,290.7257385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221716000875404e-08,0.0010458066826686,-0.0284449364989995,0.0,0.0,0.0,-0.0103759001940488,60.0,-12.084139823913574,-0.0,-7.457127537691123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766320,291.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.980224609375,0.0,0.0,9.815149678615852e-05,292.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268310546875,0.0,0.0,0.0001033580556395,291.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7803039550781,0.0,0.0,7.634007488377392e-05,291.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.661376953125,0.0,0.0,0.0001033583248499,292.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5268249511719,0.0,0.0,0.0004902860964648,291.12078857421875,294.1499938964844,273.8287353515625,271.3362731933594,276.89581298828125,271.86700439453125,290.7257385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221716000875404e-08,0.0010458066826686,-0.0284449364989995,0.0,0.0,0.0,-0.0103759001940488,60.0,-12.084139823913574,-0.0,-7.457127537691123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766380,291.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9548034667969,0.0,0.0,9.814207442104816e-05,292.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12548828125,0.0,0.0,0.0001033481385093,291.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7574768066406,0.0,0.0,7.633274799445644e-05,291.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6400756835937,0.0,0.0,0.0001033484077197,292.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5072937011719,0.0,0.0,0.0004902390646748,291.1189880371094,294.1499938964844,273.8092956542969,271.33349609375,276.8388977050781,271.84814453125,290.717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.1209943195922278e-08,0.0010457058669999,-0.0284141208976507,0.0,0.0,0.0,-0.0103700635954737,60.0,-12.08956527709961,-0.0,-7.455692241364886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766440,291.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9548034667969,0.0,0.0,9.814207442104816e-05,292.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12548828125,0.0,0.0,0.0001033481385093,291.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7574768066406,0.0,0.0,7.633274799445644e-05,291.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6400756835937,0.0,0.0,0.0001033484077197,292.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5072937011719,0.0,0.0,0.0004902390646748,291.1189880371094,294.1499938964844,273.8092956542969,271.33349609375,276.8388977050781,271.84814453125,290.717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.1209943195922278e-08,0.0010457058669999,-0.0284141208976507,0.0,0.0,0.0,-0.0103700635954737,60.0,-12.08956527709961,-0.0,-7.455692241364886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766500,291.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.94219970703125,0.0,0.0,9.814366785576568e-05,292.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247863769531,0.0,0.0,0.0001033498192555,291.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.74615478515625,0.0,0.0,7.633398490725085e-05,291.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6295166015625,0.0,0.0,0.00010335008119,292.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4975891113281,0.0,0.0,0.0004902470391243,291.1180419921875,294.1499938964844,273.7995300292969,271.3320617675781,276.8106994628906,271.8385925292969,290.7126770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457339230924,1.1211908734765076e-08,0.0010457227472215,-0.0284192655235528,0.0,0.0,0.0,-0.0103710377588868,60.0,-12.093095779418944,-0.0,-7.455931694266837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766560,291.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9296569824219,0.0,0.0,9.814954682951792e-05,292.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12408447265625,0.0,0.0,0.0001033560110954,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7348937988281,0.0,0.0,7.633856148459017e-05,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6190185546875,0.0,0.0,0.0001033562730299,292.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4879455566406,0.0,0.0,0.0004902764339931,291.1170959472656,294.1499938964844,273.7897033691406,271.33062744140625,276.7826843261719,271.8289794921875,290.70831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457963217049,1.1219214002267108e-08,0.001045785145834,-0.0284383874386549,0.0,0.0,0.0,-0.0103746587410569,60.0,-12.097180366516112,-0.0,-7.45682271485748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
