time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
766620,291.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9047546386719,0.0,0.0,9.817440150072798e-05,292.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226501464844,0.0,0.0,0.0001033821827149,291.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7125244140625,0.0,0.0,7.635788642801344e-05,291.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5981750488281,0.0,0.0,0.0001033824446494,292.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4687805175781,0.0,0.0,0.0004904005909338,291.1151733398437,294.1499938964844,273.7699279785156,271.3276062011719,276.7271423339844,271.8096008300781,290.6996154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460608173161,1.1250142151197906e-08,0.0010460495250299,-0.0285193361341953,0.0,0.0,0.0,-0.0103899911046028,60.0,-12.106898307800291,-0.0,-7.460594986241631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766680,291.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9047546386719,0.0,0.0,9.817440150072798e-05,292.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226501464844,0.0,0.0,0.0001033821827149,291.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7125244140625,0.0,0.0,7.635788642801344e-05,291.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5981750488281,0.0,0.0,0.0001033824446494,292.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4687805175781,0.0,0.0,0.0004904005909338,291.1151733398437,294.1499938964844,273.7699279785156,271.3276062011719,276.7271423339844,271.8096008300781,290.6996154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460608173161,1.1250142151197906e-08,0.0010460495250299,-0.0285193361341953,0.0,0.0,0.0,-0.0103899911046028,60.0,-12.106898307800291,-0.0,-7.460594986241631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766740,291.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8800964355469,0.0,0.0,9.821890853345394e-05,292.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12115478515625,0.0,0.0,0.0001034290544339,291.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6903991699219,0.0,0.0,7.639250543434173e-05,291.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5774841308594,0.0,0.0,0.0001034293163684,292.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4498291015625,0.0,0.0,0.0004906229441985,291.1131896972656,294.1499938964844,273.75,271.324462890625,276.6722106933594,271.7899780273437,290.6908874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046534627676,1.1305560931873517e-08,0.0010465233353897,-0.0286643840372562,0.0,0.0,0.0,-0.0104174641892313,60.0,-12.119063377380373,-0.0,-7.467356510915124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766800,291.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8800964355469,0.0,0.0,9.821890853345394e-05,292.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12115478515625,0.0,0.0,0.0001034290544339,291.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6903991699219,0.0,0.0,7.639250543434173e-05,291.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5774841308594,0.0,0.0,0.0001034293163684,292.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4498291015625,0.0,0.0,0.0004906229441985,291.1131896972656,294.1499938964844,273.75,271.324462890625,276.6722106933594,271.7899780273437,290.6908874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046534627676,1.1305560931873517e-08,0.0010465233353897,-0.0286643840372562,0.0,0.0,0.0,-0.0104174641892313,60.0,-12.119063377380373,-0.0,-7.467356510915124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766860,291.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.855712890625,0.0,0.0,9.828236943576484e-05,292.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195983886719,0.0,0.0,0.0001034958841046,291.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.66845703125,0.0,0.0,7.644186553079635e-05,291.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5570373535156,0.0,0.0,0.0001034961387631,292.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4309997558594,0.0,0.0,0.0004909398849122,291.11114501953125,294.1499938964844,273.7300109863281,271.3215026855469,276.6178894042969,271.7701110839844,290.68218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384588383123171e-08,0.0010471990099176,-0.0288712214678525,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.133719444274902,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766920,291.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.855712890625,0.0,0.0,9.828236943576484e-05,292.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195983886719,0.0,0.0,0.0001034958841046,291.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.66845703125,0.0,0.0,7.644186553079635e-05,291.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5570373535156,0.0,0.0,0.0001034961387631,292.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4309997558594,0.0,0.0,0.0004909398849122,291.11114501953125,294.1499938964844,273.7300109863281,271.3215026855469,276.6178894042969,271.7701110839844,290.68218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384588383123171e-08,0.0010471990099176,-0.0288712214678525,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.133719444274902,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766980,291.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.83154296875,0.0,0.0,9.83627760433592e-05,292.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180419921875,0.0,0.0,0.0001035805544233,291.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.646728515625,0.0,0.0,7.650439511053264e-05,291.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5367431640625,0.0,0.0,0.0001035808018059,292.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.412353515625,0.0,0.0,0.0004913415759801,291.10906982421875,294.1499938964844,273.7099914550781,271.3190002441406,276.5641784667969,271.75006103515625,290.6734924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.1484732276301202e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.150623321533203,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767040,291.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.83154296875,0.0,0.0,9.83627760433592e-05,292.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180419921875,0.0,0.0,0.0001035805544233,291.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.646728515625,0.0,0.0,7.650439511053264e-05,291.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5367431640625,0.0,0.0,0.0001035808018059,292.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.412353515625,0.0,0.0,0.0004913415759801,291.10906982421875,294.1499938964844,273.7099914550781,271.3190002441406,276.5641784667969,271.75006103515625,290.6734924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.1484732276301202e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.150623321533203,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767100,291.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8195495605469,0.0,0.0,9.840940037975088e-05,292.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172180175781,0.0,0.0,0.0001036296525853,291.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.63592529296875,0.0,0.0,7.654065848328173e-05,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.52667236328125,0.0,0.0,0.0001036298999679,292.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4031066894531,0.0,0.0,0.0004915744648315,291.1080017089844,294.1499938964844,273.70001220703125,271.3179016113281,276.5375366210937,271.739990234375,290.66912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485633974894,1.1542805822273294e-08,0.0010485518723726,-0.0292853061109781,0.0,0.0,0.0,-0.0105350762605667,60.0,-12.159905433654783,-0.0,-7.496337417478571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767160,291.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8076171875,0.0,0.0,9.84601429081522e-05,292.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11639404296875,0.0,0.0,0.000103683094494,291.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.62518310546875,0.0,0.0,7.658013055333868e-05,291.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.51666259765625,0.0,0.0,0.0001036833418766,292.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3938903808594,0.0,0.0,0.0004918279591947,291.1069030761719,294.1499938964844,273.69000244140625,271.3169250488281,276.51104736328125,271.7298889160156,290.6647644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491039138287,1.1606018368581772e-08,0.0010490922722965,-0.0294507425278425,0.0,0.0,0.0,-0.0105664124712347,60.0,-12.169717788696287,-0.0,-7.504068832986378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767220,291.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7933654785156,0.0,0.0,9.852623043116182e-05,292.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11541748046875,0.0,0.0,0.0001037526890286,291.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.61236572265625,0.0,0.0,7.663153519388288e-05,291.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5046691894531,0.0,0.0,0.0001037529364111,292.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.38287353515625,0.0,0.0,0.0004921581130474,291.1055908203125,294.1499938964844,273.6780090332031,271.3158569335937,276.4794616699219,271.7177124023437,290.6595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498078772798,1.1688340961768516e-08,0.0010497961193323,-0.0296661853790283,0.0,0.0,0.0,-0.0106072230264544,60.0,-12.182116508483888,-0.0,-7.514142907893985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767280,291.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.78387451171875,0.0,0.0,9.857364784693344e-05,292.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147155761719,0.0,0.0,0.0001038026166497,291.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6038513183594,0.0,0.0,7.666840974707156e-05,291.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4967346191406,0.0,0.0,0.0001038028640323,292.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.37554931640625,0.0,0.0,0.0004923949600197,291.1047058105469,294.1499938964844,273.6700134277344,271.3152160644531,276.4584655761719,271.7095642089844,290.65606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503128869459,1.1747402162143317e-08,0.0010503011289983,-0.0298207513988018,0.0,0.0,0.0,-0.0106365019455552,60.0,-12.190760612487791,-0.0,-7.52137481185855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767340,291.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7603759765625,0.0,0.0,9.870393841993064e-05,292.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130065917969,0.0,0.0,0.0001039398266584,291.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.58270263671875,0.0,0.0,7.676974928472191e-05,291.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4769592285156,0.0,0.0,0.000103940066765,292.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3573913574219,0.0,0.0,0.0004930457798764,291.1024475097656,294.1499938964844,273.6499938964844,271.3138732910156,276.40643310546875,271.6891784667969,290.6473693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706998380898e-08,0.0010516889160498,-0.0302454996854066,0.0,0.0,0.0,-0.0107169635593891,60.0,-12.213916778564451,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767400,291.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7603759765625,0.0,0.0,9.870393841993064e-05,292.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130065917969,0.0,0.0,0.0001039398266584,291.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.58270263671875,0.0,0.0,7.676974928472191e-05,291.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4769592285156,0.0,0.0,0.000103940066765,292.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3573913574219,0.0,0.0,0.0004930457798764,291.1024475097656,294.1499938964844,273.6499938964844,271.3138732910156,276.40643310546875,271.6891784667969,290.6473693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706998380898e-08,0.0010516889160498,-0.0302454996854066,0.0,0.0,0.0,-0.0107169635593891,60.0,-12.213916778564451,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767460,291.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.737060546875,0.0,0.0,9.885078179650007e-05,292.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112365722656,0.0,0.0,0.0001040944625856,291.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.56170654296875,0.0,0.0,7.688395999139175e-05,291.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4573669433594,0.0,0.0,0.0001040947026922,292.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.33935546875,0.0,0.0,0.0004937793128192,291.1001281738281,294.1499938964844,273.6300048828125,271.31280517578125,276.3549194335937,271.668701171875,290.6386413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092636225702336e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.239160537719728,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767520,291.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.737060546875,0.0,0.0,9.885078179650007e-05,292.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112365722656,0.0,0.0,0.0001040944625856,291.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.56170654296875,0.0,0.0,7.688395999139175e-05,291.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4573669433594,0.0,0.0,0.0001040947026922,292.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.33935546875,0.0,0.0,0.0004937793128192,291.1001281738281,294.1499938964844,273.6300048828125,271.31280517578125,276.3549194335937,271.668701171875,290.6386413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092636225702336e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.239160537719728,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767580,291.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7139587402344,0.0,0.0,9.901421435642987e-05,292.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094055175781,0.0,0.0,0.000104266568087,291.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5408935546875,0.0,0.0,7.701107824686915e-05,291.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4379272460937,0.0,0.0,0.0001042668009176,292.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3214416503906,0.0,0.0,0.0004945957334712,291.09771728515625,294.1499938964844,273.6099853515625,271.3119812011719,276.30389404296875,271.64813232421875,290.62994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296236029385454e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.266485214233398,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767640,291.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7139587402344,0.0,0.0,9.901421435642987e-05,292.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094055175781,0.0,0.0,0.000104266568087,291.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5408935546875,0.0,0.0,7.701107824686915e-05,291.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4379272460937,0.0,0.0,0.0001042668009176,292.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3214416503906,0.0,0.0,0.0004945957334712,291.09771728515625,294.1499938964844,273.6099853515625,271.3119812011719,276.30389404296875,271.64813232421875,290.62994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296236029385454e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.266485214233398,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767700,291.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7024841308594,0.0,0.0,9.91023116512224e-05,292.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084899902344,0.0,0.0,0.0001043593365466,291.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.53057861328125,0.0,0.0,7.707959593972191e-05,291.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4282531738281,0.0,0.0,0.0001043595766532,292.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.31256103515625,0.0,0.0,0.0004950357833877,291.0965270996094,294.1499938964844,273.6000061035156,271.3116455078125,276.2785949707031,271.6378173828125,290.6255798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559447109699,1.2405985572172541e-08,0.0010559322545304,-0.0315441489219665,0.0,0.0,0.0,-0.0109629882499575,60.0,-12.280962944030762,-0.0,-7.602253049299179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767760,291.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6910705566406,0.0,0.0,9.919450531015173e-05,292.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075439453125,0.0,0.0,0.000104456419649,291.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.520263671875,0.0,0.0,7.715130050200969e-05,291.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.41864013671875,0.0,0.0,0.0001044566597556,292.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3036804199219,0.0,0.0,0.0004954963224008,291.09527587890625,294.1499938964844,273.5899963378906,271.3113708496094,276.25341796875,271.62750244140625,290.6212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569267906248,1.2520836811802384e-08,0.00105691421777,-0.0318446643650531,0.0,0.0,0.0,-0.0110199246555566,60.0,-12.295968055725098,-0.0,-7.61640208679637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767820,291.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6683349609375,0.0,0.0,9.939105075318366e-05,292.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056213378906,0.0,0.0,0.0001046633988153,291.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4997863769531,0.0,0.0,7.730416837148368e-05,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3995056152344,0.0,0.0,0.0001046636316459,292.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2860717773437,0.0,0.0,0.0004964781110174,291.0927734375,294.1499938964844,273.57000732421875,271.3109130859375,276.203369140625,271.6068420410156,290.6125183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765695167615831e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413104459643,60.0,-12.32742404937744,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767880,291.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6683349609375,0.0,0.0,9.939105075318366e-05,292.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056213378906,0.0,0.0,0.0001046633988153,291.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4997863769531,0.0,0.0,7.730416837148368e-05,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3995056152344,0.0,0.0,0.0001046636316459,292.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2860717773437,0.0,0.0,0.0004964781110174,291.0927734375,294.1499938964844,273.57000732421875,271.3109130859375,276.203369140625,271.6068420410156,290.6125183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765695167615831e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413104459643,60.0,-12.32742404937744,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767940,291.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.64581298828125,0.0,0.0,9.96045273495838e-05,292.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036682128906,0.0,0.0,0.0001048881968017,291.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4794616699219,0.0,0.0,7.747020572423935e-05,291.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3804931640625,0.0,0.0,0.0001048884296324,292.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2685546875,0.0,0.0,0.0004975444753654,291.0902099609375,294.1499938964844,273.54998779296875,271.3105773925781,276.1537780761719,271.58612060546875,290.6037902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.361014366149902,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768000,291.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.64581298828125,0.0,0.0,9.96045273495838e-05,292.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036682128906,0.0,0.0,0.0001048881968017,291.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4794616699219,0.0,0.0,7.747020572423935e-05,291.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3804931640625,0.0,0.0,0.0001048884296324,292.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2685546875,0.0,0.0,0.0004975444753654,291.0902099609375,294.1499938964844,273.54998779296875,271.3105773925781,276.1537780761719,271.58612060546875,290.6037902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.361014366149902,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768060,291.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6234436035156,0.0,0.0,9.983469499275088e-05,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10162353515625,0.0,0.0,0.0001051305735018,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.45928955078125,0.0,0.0,7.764922338537872e-05,291.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.36163330078125,0.0,0.0,0.0001051307990564,292.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.25115966796875,0.0,0.0,0.0004986941930837,291.08758544921875,294.1499938964844,273.5299987792969,271.3103332519531,276.1046447753906,271.5653686523437,290.5950622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397051875765e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.396729469299316,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768120,291.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6234436035156,0.0,0.0,9.983469499275088e-05,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10162353515625,0.0,0.0,0.0001051305735018,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.45928955078125,0.0,0.0,7.764922338537872e-05,291.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.36163330078125,0.0,0.0,0.0001051307990564,292.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.25115966796875,0.0,0.0,0.0004986941930837,291.08758544921875,294.1499938964844,273.5299987792969,271.3103332519531,276.1046447753906,271.5653686523437,290.5950622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397051875765e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.396729469299316,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768180,291.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6012268066406,0.0,0.0,0.0001000814736471,292.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995788574219,0.0,0.0,0.0001053904488799,291.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.43927001953125,0.0,0.0,7.784116314724088e-05,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3428955078125,0.0,0.0,0.0001053906671586,292.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.23388671875,0.0,0.0,0.0004999269149266,291.0848999023437,294.1499938964844,273.510009765625,271.31011962890625,276.0559387207031,271.5445861816406,290.5863342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.434550285339355,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768240,291.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6012268066406,0.0,0.0,0.0001000814736471,292.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995788574219,0.0,0.0,0.0001053904488799,291.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.43927001953125,0.0,0.0,7.784116314724088e-05,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3428955078125,0.0,0.0,0.0001053906671586,292.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.23388671875,0.0,0.0,0.0004999269149266,291.0848999023437,294.1499938964844,273.510009765625,271.31011962890625,276.0559387207031,271.5445861816406,290.5863342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.434550285339355,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768300,291.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5901794433594,0.0,0.0,0.0001002111748675,292.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985107421875,0.0,0.0,0.0001055270258802,291.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4292907714844,0.0,0.0,7.794203702360392e-05,291.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.33355712890625,0.0,0.0,0.0001055272514349,292.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.22528076171875,0.0,0.0,0.0005005747661925,291.0835266113281,294.1499938964844,273.5,271.3099975585937,276.03173828125,271.5341796875,290.5819396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677579557523,1.3787435193535202e-08,0.001067744102329,-0.0351582393050193,0.0,0.0,0.0,-0.0116478279232978,60.0,-12.454279899597168,-0.0,-7.773306975877858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768360,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5791931152344,0.0,0.0,0.0001003449069685,292.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0974426269531,0.0,0.0,0.0001056678593158,291.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4193725585937,0.0,0.0,7.80460613896139e-05,291.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.32427978515625,0.0,0.0,0.0001056680848705,292.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2167053222656,0.0,0.0,0.0005012428155168,291.0821533203125,294.1499938964844,273.489990234375,271.30987548828125,276.0076599121094,271.52374267578125,290.5775756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691826464608,1.3954054800535688e-08,0.0010691686766222,-0.0355940535664558,0.0,0.0,0.0,-0.0117304278537631,60.0,-12.47453784942627,-0.0,-7.794066192445825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768420,291.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55731201171875,0.0,0.0,0.0001006240563583,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0952453613281,0.0,0.0,0.0001059618152794,291.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3996276855469,0.0,0.0,7.826316868886352e-05,291.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3057861328125,0.0,0.0,0.0001059620335581,292.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1996459960937,0.0,0.0,0.0005026372382417,291.079345703125,294.1499938964844,273.4700012207031,271.3096008300781,275.95977783203125,271.5029296875,290.5688171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301832607088729e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,-0.011902836151421,60.0,-12.516465187072754,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768480,291.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55731201171875,0.0,0.0,0.0001006240563583,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0952453613281,0.0,0.0,0.0001059618152794,291.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3996276855469,0.0,0.0,7.826316868886352e-05,291.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3057861328125,0.0,0.0,0.0001059620335581,292.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1996459960937,0.0,0.0,0.0005026372382417,291.079345703125,294.1499938964844,273.4700012207031,271.3096008300781,275.95977783203125,271.5029296875,290.5688171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301832607088729e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,-0.011902836151421,60.0,-12.516465187072754,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768540,291.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5355834960937,0.0,0.0,0.0001009191473713,292.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.093017578125,0.0,0.0,0.0001062725641531,291.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3800048828125,0.0,0.0,7.849268877180293e-05,291.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.28741455078125,0.0,0.0,0.0001062727824319,292.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.18267822265625,0.0,0.0,0.0005041112890467,291.07647705078125,294.1499938964844,273.45001220703125,271.3092346191406,275.91229248046875,271.4820556640625,290.56005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.560453414916992,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768600,291.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5355834960937,0.0,0.0,0.0001009191473713,292.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.093017578125,0.0,0.0,0.0001062725641531,291.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3800048828125,0.0,0.0,7.849268877180293e-05,291.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.28741455078125,0.0,0.0,0.0001062727824319,292.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.18267822265625,0.0,0.0,0.0005041112890467,291.07647705078125,294.1499938964844,273.45001220703125,271.3092346191406,275.91229248046875,271.4820556640625,290.56005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.560453414916992,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768660,291.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5140075683594,0.0,0.0,0.0001012293578241,292.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907287597656,0.0,0.0,0.0001065992328221,291.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3605041503906,0.0,0.0,7.873395952628925e-05,291.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2691345214844,0.0,0.0,0.0001065994438249,292.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.16583251953125,0.0,0.0,0.0005056608351878,291.0735168457031,294.1499938964844,273.42999267578125,271.3087158203125,275.8651733398437,271.4612121582031,290.5513000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.606426239013672,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768720,291.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5140075683594,0.0,0.0,0.0001012293578241,292.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907287597656,0.0,0.0,0.0001065992328221,291.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3605041503906,0.0,0.0,7.873395952628925e-05,291.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2691345214844,0.0,0.0,0.0001065994438249,292.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.16583251953125,0.0,0.0,0.0005056608351878,291.0735168457031,294.1499938964844,273.42999267578125,271.3087158203125,275.8651733398437,271.4612121582031,290.5513000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.606426239013672,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768780,291.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4925537109375,0.0,0.0,0.0001015538800857,292.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08837890625,0.0,0.0,0.0001069409699994,291.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3410949707031,0.0,0.0,7.898636977188289e-05,291.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2509765625,0.0,0.0,0.0001069411882781,292.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1490478515625,0.0,0.0,0.0005072819185443,291.07049560546875,294.1499938964844,273.4100036621094,271.3080444335937,275.81842041015625,271.4403381347656,290.5425109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.65428066253662,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768840,291.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4925537109375,0.0,0.0,0.0001015538800857,292.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08837890625,0.0,0.0,0.0001069409699994,291.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3410949707031,0.0,0.0,7.898636977188289e-05,291.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2509765625,0.0,0.0,0.0001069411882781,292.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1490478515625,0.0,0.0,0.0005072819185443,291.07049560546875,294.1499938964844,273.4100036621094,271.3080444335937,275.81842041015625,271.4403381347656,290.5425109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.65428066253662,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768900,291.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4819030761719,0.0,0.0,0.0001017212853184,292.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871887207031,0.0,0.0,0.0001071172591764,291.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3314514160156,0.0,0.0,7.91165730333887e-05,291.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.241943359375,0.0,0.0,0.0001071174701792,292.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1407165527344,0.0,0.0,0.000508118129801,291.0689697265625,294.1499938964844,273.3999938964844,271.3076171875,275.7951965332031,271.429931640625,290.5380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010838465532287,1.5668875974483853e-08,0.0010838309535756,-0.0400781817734241,0.0,0.0,0.0,-0.012580532580614,60.0,-12.67890739440918,-0.0,-8.009326535329819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
