time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
768960,291.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4712829589844,0.0,0.0,0.0001018918992485,292.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08599853515625,0.0,0.0,0.0001072969243978,291.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.32183837890625,0.0,0.0,7.924927194835618e-05,291.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2329406738281,0.0,0.0,0.0001072971354005,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.13238525390625,0.0,0.0,0.0005089704063721,291.0674133300781,294.1499938964844,273.3900146484375,271.30712890625,275.7720642089844,271.41949462890625,290.53369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856643784791,1.5881450821098042e-08,0.00108564842958,-0.0406338907778263,0.0,0.0,0.0,-0.0126859145238995,60.0,-12.7039794921875,-0.0,-8.03621560407919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769020,291.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4501037597656,0.0,0.0,0.0001022413925966,292.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835266113281,0.0,0.0,0.0001076649568858,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3027038574219,0.0,0.0,7.952109444886446e-05,291.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2149963378906,0.0,0.0,0.0001076651606126,292.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.11578369140625,0.0,0.0,0.0005107161705382,291.06427001953125,294.1499938964844,273.3699951171875,271.30596923828125,275.7260437011719,271.3986511230469,290.5248718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893878061324,1.6316887396783386e-08,0.0010893715079873,-0.0417720824480056,0.0,0.0,0.0,-0.0129017774015665,60.0,-12.755176544189451,-0.0,-8.091434011703313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769080,291.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4501037597656,0.0,0.0,0.0001022413925966,292.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835266113281,0.0,0.0,0.0001076649568858,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3027038574219,0.0,0.0,7.952109444886446e-05,291.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2149963378906,0.0,0.0,0.0001076651606126,292.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.11578369140625,0.0,0.0,0.0005107161705382,291.06427001953125,294.1499938964844,273.3699951171875,271.30596923828125,275.7260437011719,271.3986511230469,290.5248718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893878061324,1.6316887396783386e-08,0.0010893715079873,-0.0417720824480056,0.0,0.0,0.0,-0.0129017774015665,60.0,-12.755176544189451,-0.0,-8.091434011703313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769140,291.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4290771484375,0.0,0.0,0.0001026014360832,292.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810241699219,0.0,0.0,0.0001080441070371,291.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2836608886719,0.0,0.0,7.980113150551915e-05,291.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1971435546875,0.0,0.0,0.0001080443107639,292.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.09930419921875,0.0,0.0,0.0005125147290527,291.0610656738281,294.1499938964844,273.3500061035156,271.3045349121094,275.68035888671875,271.3778381347656,290.5160522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932239238172,1.676548500029185e-08,0.0010932071600109,-0.0429445058107376,0.0,0.0,0.0,-0.0131241651251912,60.0,-12.807854652404783,-0.0,-8.14851901509428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769200,291.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4290771484375,0.0,0.0,0.0001026014360832,292.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810241699219,0.0,0.0,0.0001080441070371,291.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2836608886719,0.0,0.0,7.980113150551915e-05,291.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1971435546875,0.0,0.0,0.0001080443107639,292.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.09930419921875,0.0,0.0,0.0005125147290527,291.0610656738281,294.1499938964844,273.3500061035156,271.3045349121094,275.68035888671875,271.3778381347656,290.5160522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932239238172,1.676548500029185e-08,0.0010932071600109,-0.0429445058107376,0.0,0.0,0.0,-0.0131241651251912,60.0,-12.807854652404783,-0.0,-8.14851901509428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769260,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4081726074219,0.0,0.0,0.0001029698614729,292.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07843017578125,0.0,0.0,0.000108432075649,291.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2647399902344,0.0,0.0,8.008768782019615e-05,291.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.17938232421875,0.0,0.0,0.0001084322793758,292.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0828552246094,0.0,0.0,0.0005143550806678,291.05780029296875,294.1499938964844,273.3299865722656,271.302734375,275.6350402832031,271.3570251464844,290.5072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971490992233,1.7224516923874944e-08,0.0010971318697556,-0.0441440232098102,0.0,0.0,0.0,-0.0133517254143953,60.0,-12.86179542541504,-0.0,-8.207139501337225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769320,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4081726074219,0.0,0.0,0.0001029698614729,292.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07843017578125,0.0,0.0,0.000108432075649,291.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2647399902344,0.0,0.0,8.008768782019615e-05,291.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.17938232421875,0.0,0.0,0.0001084322793758,292.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0828552246094,0.0,0.0,0.0005143550806678,291.05780029296875,294.1499938964844,273.3299865722656,271.302734375,275.6350402832031,271.3570251464844,290.5072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971490992233,1.7224516923874944e-08,0.0010971318697556,-0.0441440232098102,0.0,0.0,0.0,-0.0133517254143953,60.0,-12.86179542541504,-0.0,-8.207139501337225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769380,291.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3873596191406,0.0,0.0,0.0001033441731124,292.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758056640625,0.0,0.0,0.0001088262433768,291.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.24591064453125,0.0,0.0,8.037882071221247e-05,291.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1617431640625,0.0,0.0,0.0001088264471036,292.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0665283203125,0.0,0.0,0.0005162248853594,291.054443359375,294.1499938964844,273.3099975585937,271.3005676269531,275.5899963378906,271.33624267578125,290.4983215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011371389031,1.769089408298896e-08,0.0011011194437742,-0.045362539589405,0.0,0.0,0.0,-0.0135829262435436,60.0,-12.91664981842041,-0.0,-8.266912487897572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769440,291.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3873596191406,0.0,0.0,0.0001033441731124,292.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758056640625,0.0,0.0,0.0001088262433768,291.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.24591064453125,0.0,0.0,8.037882071221247e-05,291.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1617431640625,0.0,0.0,0.0001088264471036,292.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0665283203125,0.0,0.0,0.0005162248853594,291.054443359375,294.1499938964844,273.3099975585937,271.3005676269531,275.5899963378906,271.33624267578125,290.4983215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011371389031,1.769089408298896e-08,0.0011011194437742,-0.045362539589405,0.0,0.0,0.0,-0.0135829262435436,60.0,-12.91664981842041,-0.0,-8.266912487897572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769500,291.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.37701416015625,0.0,0.0,0.0001035327732097,292.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.074462890625,0.0,0.0,0.0001090248479158,291.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2365417480469,0.0,0.0,8.052550401771441e-05,291.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1529235839844,0.0,0.0,0.0001090250516426,292.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0583801269531,0.0,0.0,0.0005171669763512,291.052734375,294.1499938964844,273.29998779296875,271.2993469238281,275.567626953125,271.32586669921875,290.493896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031465837731,1.7925881223845863e-08,0.0011031286558136,-0.0459764190018177,0.0,0.0,0.0,-0.0136994188651442,60.0,-12.944357872009276,-0.0,-8.297111264710112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769560,291.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.36669921875,0.0,0.0,0.0001037217880366,292.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0730895996094,0.0,0.0,0.0001092238962883,291.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2271728515625,0.0,0.0,8.067251474130899e-05,291.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1441650390625,0.0,0.0,0.0001092240927391,292.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0502624511719,0.0,0.0,0.0005181111046113,291.051025390625,294.1499938964844,273.2900085449219,271.2980041503906,275.5453186035156,271.31549072265625,290.48944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051603360101,1.816138528454303e-08,0.0011051421752199,-0.0465916059911251,0.0,0.0,0.0,-0.0138161676004529,60.0,-12.972175598144531,-0.0,-8.327432254873204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769620,291.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3461608886719,0.0,0.0,0.0001040995121002,292.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0703430175781,0.0,0.0,0.0001096216583391,291.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.20855712890625,0.0,0.0,8.096630335785449e-05,291.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1266784667969,0.0,0.0,0.00010962185479,292.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0340576171875,0.0,0.0,0.0005199979641474,291.0475158691406,294.1499938964844,273.2699890136719,271.2949523925781,275.5009460449219,271.2947998046875,290.48052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091848136857,1.863201504193057e-08,0.0011091660708189,-0.047820821404457,0.0,0.0,0.0,-0.0140494760125875,60.0,-13.027957916259766,-0.0,-8.388190053665313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769680,291.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3461608886719,0.0,0.0,0.0001040995121002,292.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0703430175781,0.0,0.0,0.0001096216583391,291.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.20855712890625,0.0,0.0,8.096630335785449e-05,291.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1266784667969,0.0,0.0,0.00010962185479,292.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0340576171875,0.0,0.0,0.0005199979641474,291.0475158691406,294.1499938964844,273.2699890136719,271.2949523925781,275.5009460449219,271.2947998046875,290.48052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091848136857,1.863201504193057e-08,0.0011091660708189,-0.047820821404457,0.0,0.0,0.0,-0.0140494760125875,60.0,-13.027957916259766,-0.0,-8.388190053665313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769740,291.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.32574462890625,0.0,0.0,0.0001044737946358,292.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675354003906,0.0,0.0,0.0001100157969631,291.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1900329589844,0.0,0.0,8.125741442199796e-05,291.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1092834472656,0.0,0.0,0.0001100159934139,292.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0179443359375,0.0,0.0,0.000521867594216,291.0439758300781,294.1499938964844,273.25,271.2914123535156,275.4569091796875,271.27410888671875,290.4715881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.9098362002978323e-08,0.0011131534120067,-0.0490386486053466,0.0,0.0,0.0,-0.0142806628718972,60.0,-13.08360481262207,-0.0,-8.44861318682888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769800,291.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.32574462890625,0.0,0.0,0.0001044737946358,292.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675354003906,0.0,0.0,0.0001100157969631,291.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1900329589844,0.0,0.0,8.125741442199796e-05,291.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1092834472656,0.0,0.0,0.0001100159934139,292.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0179443359375,0.0,0.0,0.000521867594216,291.0439758300781,294.1499938964844,273.25,271.2914123535156,275.4569091796875,271.27410888671875,290.4715881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.9098362002978323e-08,0.0011131534120067,-0.0490386486053466,0.0,0.0,0.0,-0.0142806628718972,60.0,-13.08360481262207,-0.0,-8.44861318682888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769860,291.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3054504394531,0.0,0.0,0.0001048406775225,292.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646667480469,0.0,0.0,0.0001104021430364,291.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.171630859375,0.0,0.0,8.154276292771101e-05,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.09197998046875,0.0,0.0,0.0001104023394873,292.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0019226074219,0.0,0.0,0.0005237002624198,291.04034423828125,294.1499938964844,273.2300109863281,271.287353515625,275.4131774902344,271.25347900390625,290.462646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.955548789567274e-08,0.0011170618236064,-0.0502321794629097,0.0,0.0,0.0,-0.0145072778686881,60.0,-13.13863754272461,-0.0,-8.508051507760683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769920,291.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3054504394531,0.0,0.0,0.0001048406775225,292.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646667480469,0.0,0.0,0.0001104021430364,291.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.171630859375,0.0,0.0,8.154276292771101e-05,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.09197998046875,0.0,0.0,0.0001104023394873,292.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0019226074219,0.0,0.0,0.0005237002624198,291.04034423828125,294.1499938964844,273.2300109863281,271.287353515625,275.4131774902344,271.25347900390625,290.462646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.955548789567274e-08,0.0011170618236064,-0.0502321794629097,0.0,0.0,0.0,-0.0145072778686881,60.0,-13.13863754272461,-0.0,-8.508051507760683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769980,291.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2852783203125,0.0,0.0,0.0001051958315656,292.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06170654296875,0.0,0.0,0.0001107761345338,291.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1533203125,0.0,0.0,8.181899465853348e-05,291.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.07476806640625,0.0,0.0,0.0001107763309846,292.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9859619140625,0.0,0.0,0.0005254743155092,291.03662109375,294.1499938964844,273.2099914550781,271.2826843261719,275.3697509765625,271.2328796386719,290.45367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9997997924292576e-08,0.0011208453215658,-0.0513873547315597,0.0,0.0,0.0,-0.0147266471758484,60.0,-13.192537307739258,-0.0,-8.565787368297607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770040,291.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2852783203125,0.0,0.0,0.0001051958315656,292.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06170654296875,0.0,0.0,0.0001107761345338,291.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1533203125,0.0,0.0,8.181899465853348e-05,291.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.07476806640625,0.0,0.0,0.0001107763309846,292.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9859619140625,0.0,0.0,0.0005254743155092,291.03662109375,294.1499938964844,273.2099914550781,271.2826843261719,275.3697509765625,271.2328796386719,290.45367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9997997924292576e-08,0.0011208453215658,-0.0513873547315597,0.0,0.0,0.0,-0.0147266471758484,60.0,-13.192537307739258,-0.0,-8.565787368297607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770100,291.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2752380371094,0.0,0.0,0.0001053674641298,292.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06024169921875,0.0,0.0,0.0001109568765969,291.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1441955566406,0.0,0.0,8.195248665288091e-05,291.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.06622314453125,0.0,0.0,0.0001109570657717,292.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9779968261719,0.0,0.0,0.0005263316561467,291.0347595214844,294.1499938964844,273.20001220703125,271.2801513671875,275.3481750488281,271.2226257324219,290.4491577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226939968764,2.0211849971474294e-08,0.0011226737406104,-0.0519455447793006,0.0,0.0,0.0,-0.0148326624184846,60.0,-13.218860626220703,-0.0,-8.593759304176275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770160,291.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2652282714844,0.0,0.0,0.0001055345710483,292.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587158203125,0.0,0.0,0.0001111328456318,291.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1351013183594,0.0,0.0,8.208245708374307e-05,291.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0576477050781,0.0,0.0,0.0001111330348066,292.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9700927734375,0.0,0.0,0.0005271663540042,291.0328674316406,294.1499938964844,273.19000244140625,271.2774353027344,275.3266906738281,271.2123413085937,290.4446716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244743363931,2.0420058532977243e-08,0.0011244539637118,-0.0524889528751373,0.0,0.0,0.0,-0.0149358781054615,60.0,-13.244712829589844,-0.0,-8.621036329259368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770220,291.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.24530029296875,0.0,0.0,0.0001058519192156,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556640625,0.0,0.0,0.0001114670376409,291.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1169738769531,0.0,0.0,8.232928666984662e-05,291.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0406188964844,0.0,0.0,0.0001114672195399,292.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.95428466796875,0.0,0.0,0.0005287516396492,291.0290222167969,294.1499938964844,273.1700134277344,271.2715148925781,275.283935546875,271.1918640136719,290.4356384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278556194156,2.0815472012714054e-08,0.001127834781073,-0.0535208396613597,0.0,0.0,0.0,-0.0151319010183215,60.0,-13.29461669921875,-0.0,-8.672958529132303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770280,291.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.24530029296875,0.0,0.0,0.0001058519192156,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556640625,0.0,0.0,0.0001114670376409,291.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1169738769531,0.0,0.0,8.232928666984662e-05,291.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0406188964844,0.0,0.0,0.0001114672195399,292.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.95428466796875,0.0,0.0,0.0005287516396492,291.0290222167969,294.1499938964844,273.1700134277344,271.2715148925781,275.283935546875,271.1918640136719,290.4356384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278556194156,2.0815472012714054e-08,0.001127834781073,-0.0535208396613597,0.0,0.0,0.0,-0.0151319010183215,60.0,-13.29461669921875,-0.0,-8.672958529132303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770340,291.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2254943847656,0.0,0.0,0.0001061426883097,292.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05255126953125,0.0,0.0,0.0001117732244892,291.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0989685058594,0.0,0.0,8.255543798441067e-05,291.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0237121582031,0.0,0.0,0.0001117734063882,292.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9385681152344,0.0,0.0,0.0005302040372043,291.0251159667969,294.1499938964844,273.1499938964844,271.2649230957031,275.2414855957031,271.1714172363281,290.42657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309534311294,2.1177754661039216e-08,0.0011309322435408,-0.054466113448143,0.0,0.0,0.0,-0.0153114981949329,60.0,-13.34154987335205,-0.0,-8.720667210582178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770400,291.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2254943847656,0.0,0.0,0.0001061426883097,292.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05255126953125,0.0,0.0,0.0001117732244892,291.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0989685058594,0.0,0.0,8.255543798441067e-05,291.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0237121582031,0.0,0.0,0.0001117734063882,292.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9385681152344,0.0,0.0,0.0005302040372043,291.0251159667969,294.1499938964844,273.1499938964844,271.2649230957031,275.2414855957031,271.1714172363281,290.42657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309534311294,2.1177754661039216e-08,0.0011309322435408,-0.054466113448143,0.0,0.0,0.0,-0.0153114981949329,60.0,-13.34154987335205,-0.0,-8.720667210582178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770460,291.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.205810546875,0.0,0.0,0.0001063990421243,292.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04937744140625,0.0,0.0,0.0001120431843446,291.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0810852050781,0.0,0.0,8.275482832686976e-05,291.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0068664550781,0.0,0.0,0.0001120433662435,292.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.92291259765625,0.0,0.0,0.0005314846057444,291.0211486816406,294.1499938964844,273.1300048828125,271.2578125,275.19940185546875,271.1510314941406,290.41748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,-0.0154698453843593,60.0,-13.384725570678713,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770520,291.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.205810546875,0.0,0.0,0.0001063990421243,292.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04937744140625,0.0,0.0,0.0001120431843446,291.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0810852050781,0.0,0.0,8.275482832686976e-05,291.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0068664550781,0.0,0.0,0.0001120433662435,292.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.92291259765625,0.0,0.0,0.0005314846057444,291.0211486816406,294.1499938964844,273.1300048828125,271.2578125,275.19940185546875,271.1510314941406,290.41748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,-0.0154698453843593,60.0,-13.384725570678713,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770580,291.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.186279296875,0.0,0.0,0.0001066155964508,292.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461120605469,0.0,0.0,0.0001122712274082,291.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0633239746094,0.0,0.0,8.292325219372287e-05,291.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9901428222656,0.0,0.0,0.0001122714020311,292.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9073791503906,0.0,0.0,0.0005325663369148,291.01708984375,294.1499938964844,273.1099853515625,271.2504272460937,275.1576843261719,271.1307067871094,290.40838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697933009564e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,-0.0156036000698804,60.0,-13.423247337341309,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770640,291.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.186279296875,0.0,0.0,0.0001066155964508,292.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461120605469,0.0,0.0,0.0001122712274082,291.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0633239746094,0.0,0.0,8.292325219372287e-05,291.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9901428222656,0.0,0.0,0.0001122714020311,292.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9073791503906,0.0,0.0,0.0005325663369148,291.01708984375,294.1499938964844,273.1099853515625,271.2504272460937,275.1576843261719,271.1307067871094,290.40838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697933009564e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,-0.0156036000698804,60.0,-13.423247337341309,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770700,291.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.17657470703125,0.0,0.0,0.00010670843767,292.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04449462890625,0.0,0.0,0.0001123689944506,291.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0544738769531,0.0,0.0,8.299546607304364e-05,291.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9818115234375,0.0,0.0,0.0001123691763496,292.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8996276855469,0.0,0.0,0.000533030135557,291.0150451660156,294.1499938964844,273.1000061035156,271.2466125488281,275.1369323730469,271.1205749511719,290.40380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136981183663,2.1882653911120545e-08,0.0011369592975825,-0.0563049390912056,0.0,0.0,0.0,-0.0156609453260898,60.0,-13.440567016601562,-0.0,-8.813868390689097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770760,291.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1669006347656,0.0,0.0,0.0001067910998244,292.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428161621094,0.0,0.0,0.0001124560440075,291.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.045654296875,0.0,0.0,8.305975643452257e-05,291.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9735107421875,0.0,0.0,0.0001124562186305,292.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8919372558594,0.0,0.0,0.0005334430607035,291.0129699707031,294.1499938964844,273.0899963378906,271.2427673339844,275.1163024902344,271.1104431152344,290.39923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378618655726,2.1985643527955293e-08,0.0011378398630768,-0.0565735548734664,0.0,0.0,0.0,-0.0157120004296302,60.0,-13.456661224365234,-0.0,-8.827527153698612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770820,291.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1476745605469,0.0,0.0,0.0001069248246494,292.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394897460937,0.0,0.0,0.0001125968628912,291.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.02813720703125,0.0,0.0,8.316376624861732e-05,291.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9570007324219,0.0,0.0,0.0001125970375142,292.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8765563964844,0.0,0.0,0.0005341110518202,291.0088195800781,294.1499938964844,273.07000732421875,271.23486328125,275.0752868652344,271.0902099609375,290.3900756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.215224448320896e-08,0.00113926443737,-0.0570080541074276,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.484981536865234,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770880,291.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1476745605469,0.0,0.0,0.0001069248246494,292.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394897460937,0.0,0.0,0.0001125968628912,291.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.02813720703125,0.0,0.0,8.316376624861732e-05,291.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9570007324219,0.0,0.0,0.0001125970375142,292.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8765563964844,0.0,0.0,0.0005341110518202,291.0088195800781,294.1499938964844,273.07000732421875,271.23486328125,275.0752868652344,271.0902099609375,290.3900756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.215224448320896e-08,0.00113926443737,-0.0570080541074276,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.484981536865234,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770940,291.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1285705566406,0.0,0.0,0.0001070164871634,292.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360717773437,0.0,0.0,0.0001126933930208,291.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0107421875,0.0,0.0,8.32350633572787e-05,291.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.94061279296875,0.0,0.0,0.0001126935676438,292.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.861328125,0.0,0.0,0.0005345689132809,291.00457763671875,294.1499938964844,273.04998779296875,271.22674560546875,275.03466796875,271.070068359375,290.380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402631644159,2.226643758262981e-08,0.0011402409290894,-0.0573058538138866,0.0,0.0,0.0,-0.0158512014895677,60.0,-13.50795555114746,-0.0,-8.86481998918498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771000,291.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1285705566406,0.0,0.0,0.0001070164871634,292.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360717773437,0.0,0.0,0.0001126933930208,291.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0107421875,0.0,0.0,8.32350633572787e-05,291.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.94061279296875,0.0,0.0,0.0001126935676438,292.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.861328125,0.0,0.0,0.0005345689132809,291.00457763671875,294.1499938964844,273.04998779296875,271.22674560546875,275.03466796875,271.070068359375,290.380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402631644159,2.226643758262981e-08,0.0011402409290894,-0.0573058538138866,0.0,0.0,0.0,-0.0158512014895677,60.0,-13.50795555114746,-0.0,-8.86481998918498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771060,291.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1096496582031,0.0,0.0,0.0001070666185114,292.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326232910156,0.0,0.0,0.0001127461800933,291.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99346923828125,0.0,0.0,8.327405521413311e-05,291.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9243469238281,0.0,0.0,0.0001127463547163,292.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8461608886719,0.0,0.0,0.0005348193808458,291.0002746582031,294.1499938964844,273.0299987792969,271.2184143066406,274.99444580078125,271.0499572753906,290.37164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407971614971,2.2328874749177885e-08,0.0011407748097553,-0.0574686750769615,0.0,0.0,0.0,-0.0158821549266576,60.0,-13.525668144226074,-0.0,-8.873123391595072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771120,291.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1096496582031,0.0,0.0,0.0001070666185114,292.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326232910156,0.0,0.0,0.0001127461800933,291.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99346923828125,0.0,0.0,8.327405521413311e-05,291.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9243469238281,0.0,0.0,0.0001127463547163,292.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8461608886719,0.0,0.0,0.0005348193808458,291.0002746582031,294.1499938964844,273.0299987792969,271.2184143066406,274.99444580078125,271.0499572753906,290.37164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407971614971,2.2328874749177885e-08,0.0011407748097553,-0.0574686750769615,0.0,0.0,0.0,-0.0158821549266576,60.0,-13.525668144226074,-0.0,-8.873123391595072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771180,291.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.09088134765625,0.0,0.0,0.0001070759899448,292.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0290832519531,0.0,0.0,0.0001127560462919,291.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9763488769531,0.0,0.0,8.328133844770491e-05,291.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.908203125,0.0,0.0,0.0001127562209148,292.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8311462402344,0.0,0.0,0.0005348661798052,290.9959411621094,294.1499938964844,273.010009765625,271.2098999023437,274.9546203613281,271.0299072265625,290.3623962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.234051699190332e-08,0.0011408744612708,-0.0574990361928939,0.0,0.0,0.0,-0.0158879272639751,60.0,-13.538049697875977,-0.0,-8.874671664216296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771240,291.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.09088134765625,0.0,0.0,0.0001070759899448,292.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0290832519531,0.0,0.0,0.0001127560462919,291.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9763488769531,0.0,0.0,8.328133844770491e-05,291.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.908203125,0.0,0.0,0.0001127562209148,292.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8311462402344,0.0,0.0,0.0005348661798052,290.9959411621094,294.1499938964844,273.010009765625,271.2098999023437,274.9546203613281,271.0299072265625,290.3623962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.234051699190332e-08,0.0011408744612708,-0.0574990361928939,0.0,0.0,0.0,-0.0158879272639751,60.0,-13.538049697875977,-0.0,-8.874671664216296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
