time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
771300,291.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0815734863281,0.0,0.0,0.0001070658399839,292.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0273132324219,0.0,0.0,0.0001127453651861,291.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9678649902344,0.0,0.0,8.327344403369352e-05,291.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9001770019531,0.0,0.0,0.0001127455325331,292.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8236694335937,0.0,0.0,0.0005348154809325,290.9937438964844,294.1499938964844,273.0,271.20556640625,274.9348449707031,271.0198669433594,290.3577575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407886631786,2.2327856896708912e-08,0.0011407663114368,-0.057466022670269,0.0,0.0,0.0,-0.0158816520124673,60.0,-13.542367935180664,-0.0,-8.872987677932542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771360,291.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0722961425781,0.0,0.0,0.0001070461366907,292.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0255432128906,0.0,0.0,0.000112724614155,291.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9593811035156,0.0,0.0,8.325812086695805e-05,291.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8922119140625,0.0,0.0,0.000112724781502,292.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.81622314453125,0.0,0.0,0.0005347170517779,290.99151611328125,294.1499938964844,272.989990234375,271.2012023925781,274.9151916503906,271.0098876953125,290.3531188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405785335227,2.2303286328906324e-08,0.0011405562981963,-0.0574019439518451,0.0,0.0,0.0,-0.0158694703131914,60.0,-13.545433044433594,-0.0,-8.869719891890784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771420,291.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0538635253906,0.0,0.0,0.0001069791542249,292.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219116210937,0.0,0.0,0.0001126540810219,291.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9425354003906,0.0,0.0,8.320601773448288e-05,291.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8763122558594,0.0,0.0,0.0001126542410929,292.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8014221191406,0.0,0.0,0.000534382474143,290.987060546875,294.1499938964844,272.9700012207031,271.1923828125,274.87615966796875,270.9898986816406,290.34381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,-0.0158280786126852,60.0,-13.54801082611084,-0.0,-8.858619082730004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771480,291.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0538635253906,0.0,0.0,0.0001069791542249,292.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219116210937,0.0,0.0,0.0001126540810219,291.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9425354003906,0.0,0.0,8.320601773448288e-05,291.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8763122558594,0.0,0.0,0.0001126542410929,292.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8014221191406,0.0,0.0,0.000534382474143,290.987060546875,294.1499938964844,272.9700012207031,271.1923828125,274.87615966796875,270.9898986816406,290.34381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,-0.0158280786126852,60.0,-13.54801082611084,-0.0,-8.858619082730004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771540,291.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0355834960937,0.0,0.0,0.0001068775527528,292.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.01824951171875,0.0,0.0,0.0001125470953411,291.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9258728027344,0.0,0.0,8.312700083479285e-05,291.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8605651855469,0.0,0.0,0.0001125472554122,292.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7867126464844,0.0,0.0,0.0005338749615475,290.9825439453125,294.1499938964844,272.95001220703125,271.1833801269531,274.8375549316406,270.9700012207031,290.33447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,-0.0157653018832206,60.0,-13.54593563079834,-0.0,-8.841796272918145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771600,291.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0355834960937,0.0,0.0,0.0001068775527528,292.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.01824951171875,0.0,0.0,0.0001125470953411,291.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9258728027344,0.0,0.0,8.312700083479285e-05,291.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8605651855469,0.0,0.0,0.0001125472554122,292.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7867126464844,0.0,0.0,0.0005338749615475,290.9825439453125,294.1499938964844,272.95001220703125,271.1833801269531,274.8375549316406,270.9700012207031,290.33447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,-0.0157653018832206,60.0,-13.54593563079834,-0.0,-8.841796272918145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771660,291.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0175170898437,0.0,0.0,0.0001067433622665,292.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145568847656,0.0,0.0,0.0001124057816923,291.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9093322753906,0.0,0.0,8.302262722281739e-05,291.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.844970703125,0.0,0.0,0.0001124059417634,292.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.77215576171875,0.0,0.0,0.0005332046421244,290.9779968261719,294.1499938964844,272.92999267578125,271.1742858886719,274.7993469238281,270.9501037597656,290.3251037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.1925909976516778e-08,0.0011373301967978,-0.0564177557826042,0.0,0.0,0.0,-0.0156823936849832,60.0,-13.53955078125,-0.0,-8.81960389165215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771720,291.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0175170898437,0.0,0.0,0.0001067433622665,292.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145568847656,0.0,0.0,0.0001124057816923,291.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9093322753906,0.0,0.0,8.302262722281739e-05,291.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.844970703125,0.0,0.0,0.0001124059417634,292.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.77215576171875,0.0,0.0,0.0005332046421244,290.9779968261719,294.1499938964844,272.92999267578125,271.1742858886719,274.7993469238281,270.9501037597656,290.3251037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.1925909976516778e-08,0.0011373301967978,-0.0564177557826042,0.0,0.0,0.0,-0.0156823936849832,60.0,-13.53955078125,-0.0,-8.81960389165215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771780,291.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9996032714844,0.0,0.0,0.0001065775504685,292.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01080322265625,0.0,0.0,0.0001122311805374,291.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8929748535156,0.0,0.0,8.289366087410599e-05,291.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8294982910156,0.0,0.0,0.0001122313333326,292.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7577209472656,0.0,0.0,0.0005323764053173,290.973388671875,294.1499938964844,272.9100036621094,271.16510009765625,274.7615966796875,270.9302673339844,290.31573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719266385389343e-08,0.0011355634778738,-0.0558787658810615,0.0,0.0,0.0,-0.0155799528583884,60.0,-13.529043197631836,-0.0,-8.792220995701427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771840,291.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9996032714844,0.0,0.0,0.0001065775504685,292.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01080322265625,0.0,0.0,0.0001122311805374,291.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8929748535156,0.0,0.0,8.289366087410599e-05,291.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8294982910156,0.0,0.0,0.0001122313333326,292.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7577209472656,0.0,0.0,0.0005323764053173,290.973388671875,294.1499938964844,272.9100036621094,271.16510009765625,274.7615966796875,270.9302673339844,290.31573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719266385389343e-08,0.0011355634778738,-0.0558787658810615,0.0,0.0,0.0,-0.0155799528583884,60.0,-13.529043197631836,-0.0,-8.792220995701427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771900,291.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.99072265625,0.0,0.0,0.0001064832831616,292.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0089111328125,0.0,0.0,0.0001121319073718,291.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.88482666015625,0.0,0.0,8.282034104922786e-05,291.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8218078613281,0.0,0.0,0.0001121320674428,292.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75054931640625,0.0,0.0,0.0005319055053405,290.9710693359375,294.1499938964844,272.8999938964844,271.16046142578125,274.74285888671875,270.9203491210937,290.31103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011345806997269,2.160178347310193e-08,0.001134559046477,-0.0555723160505294,0.0,0.0,0.0,-0.0155217126011848,60.0,-13.522249221801758,-0.0,-8.776672189014789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771960,291.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9819030761719,0.0,0.0,0.000106381936348,292.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00701904296875,0.0,0.0,0.0001120251909014,291.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8767395019531,0.0,0.0,8.27415133244358e-05,291.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8141784667969,0.0,0.0,0.0001120253436965,292.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.743408203125,0.0,0.0,0.0005313992733135,290.96875,294.1499938964844,272.8900146484375,271.15582275390625,274.7242431640625,270.91046142578125,290.3063049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335008312016,2.147548450182057e-08,0.0011334792943671,-0.0552428439259529,0.0,0.0,0.0,-0.0154591016471385,60.0,-13.514531135559082,-0.0,-8.75997230309622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772020,291.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.96435546875,0.0,0.0,0.0001061594448401,292.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.003173828125,0.0,0.0,0.0001117908977903,291.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8606872558594,0.0,0.0,8.256846922449768e-05,291.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7989807128906,0.0,0.0,0.0001117910505854,292.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7292175292969,0.0,0.0,0.0005302879144437,290.96405029296875,294.1499938964844,272.8699951171875,271.146484375,274.68731689453125,270.89068603515625,290.2969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198220068185947e-08,0.001131108845584,-0.0545195043087005,0.0,0.0,0.0,-0.0153216514736413,60.0,-13.496453285217283,-0.0,-8.723365851892596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772080,291.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.96435546875,0.0,0.0,0.0001061594448401,292.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.003173828125,0.0,0.0,0.0001117908977903,291.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8606872558594,0.0,0.0,8.256846922449768e-05,291.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7989807128906,0.0,0.0,0.0001117910505854,292.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7292175292969,0.0,0.0,0.0005302879144437,290.96405029296875,294.1499938964844,272.8699951171875,271.146484375,274.68731689453125,270.89068603515625,290.2969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198220068185947e-08,0.001131108845584,-0.0545195043087005,0.0,0.0,0.0,-0.0153216514736413,60.0,-13.496453285217283,-0.0,-8.723365851892596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772140,291.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9469909667969,0.0,0.0,0.0001059140413417,292.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9992980957031,0.0,0.0,0.0001115324776037,291.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84478759765625,0.0,0.0,8.23775990284048e-05,291.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7839660644531,0.0,0.0,0.0001115326231229,292.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71514892578125,0.0,0.0,0.0005290620611049,290.95928955078125,294.1499938964844,272.8500061035156,271.1370849609375,274.6507873535156,270.8709716796875,290.2874450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892393592930613e-08,0.0011284941574558,-0.0537215508520603,0.0,0.0,0.0,-0.0151700424030423,60.0,-13.475104331970217,-0.0,-8.683077368232264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772200,291.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9469909667969,0.0,0.0,0.0001059140413417,292.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9992980957031,0.0,0.0,0.0001115324776037,291.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84478759765625,0.0,0.0,8.23775990284048e-05,291.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7839660644531,0.0,0.0,0.0001115326231229,292.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71514892578125,0.0,0.0,0.0005290620611049,290.95928955078125,294.1499938964844,272.8500061035156,271.1370849609375,274.6507873535156,270.8709716796875,290.2874450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892393592930613e-08,0.0011284941574558,-0.0537215508520603,0.0,0.0,0.0,-0.0151700424030423,60.0,-13.475104331970217,-0.0,-8.683077368232264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772260,291.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9298095703125,0.0,0.0,0.0001056506080203,292.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9953918457031,0.0,0.0,0.0001112550744437,291.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8290405273437,0.0,0.0,8.21727080619894e-05,291.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7690734863281,0.0,0.0,0.0001112552199629,292.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.70123291015625,0.0,0.0,0.0005277461605146,290.9545288085937,294.1499938964844,272.8299865722656,271.1276550292969,274.6147155761719,270.8512878417969,290.2779846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.05641121908684e-08,0.0011256875004619,-0.0528649017214775,0.0,0.0,0.0,-0.0150073012337088,60.0,-13.45106315612793,-0.0,-8.639933923859645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772320,291.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9298095703125,0.0,0.0,0.0001056506080203,292.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9953918457031,0.0,0.0,0.0001112550744437,291.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8290405273437,0.0,0.0,8.21727080619894e-05,291.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7690734863281,0.0,0.0,0.0001112552199629,292.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.70123291015625,0.0,0.0,0.0005277461605146,290.9545288085937,294.1499938964844,272.8299865722656,271.1276550292969,274.6147155761719,270.8512878417969,290.2779846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.05641121908684e-08,0.0011256875004619,-0.0528649017214775,0.0,0.0,0.0,-0.0150073012337088,60.0,-13.45106315612793,-0.0,-8.639933923859645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772380,291.578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9128112792969,0.0,0.0,0.0001053731975844,292.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9914245605469,0.0,0.0,0.0001109629447455,291.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8134460449219,0.0,0.0,8.195693953894079e-05,291.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7543029785156,0.0,0.0,0.0001109630902647,292.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6874084472656,0.0,0.0,0.0005263604107312,290.94970703125,294.1499938964844,272.8099975585937,271.11822509765625,274.5790100097656,270.83160400390625,290.2685241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.02184100572822e-08,0.001122731831856,-0.0519626624882221,0.0,0.0,0.0,-0.0148359239101409,60.0,-13.424917221069336,-0.0,-8.594617639801072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772440,291.578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9128112792969,0.0,0.0,0.0001053731975844,292.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9914245605469,0.0,0.0,0.0001109629447455,291.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8134460449219,0.0,0.0,8.195693953894079e-05,291.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7543029785156,0.0,0.0,0.0001109630902647,292.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6874084472656,0.0,0.0,0.0005263604107312,290.94970703125,294.1499938964844,272.8099975585937,271.11822509765625,274.5790100097656,270.83160400390625,290.2685241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.02184100572822e-08,0.001122731831856,-0.0519626624882221,0.0,0.0,0.0,-0.0148359239101409,60.0,-13.424917221069336,-0.0,-8.594617639801072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772500,291.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9043884277344,0.0,0.0,0.0001052296938723,292.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.98944091796875,0.0,0.0,0.0001108118303818,291.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8056945800781,0.0,0.0,8.184532634913921e-05,291.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7469787597656,0.0,0.0,0.000110811975901,292.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6805725097656,0.0,0.0,0.0005256436415947,290.9472961425781,294.1499938964844,272.79998779296875,271.1134948730469,274.56134033203125,270.8218078613281,290.2637634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212228564545,2.0039585990616612e-08,0.0011212028330191,-0.0514959059655666,0.0,0.0,0.0,-0.014747274108231,60.0,-13.41114902496338,-0.0,-8.571223020226172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772560,291.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8960266113281,0.0,0.0,0.0001050835344358,292.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9874267578125,0.0,0.0,0.0001106579220504,291.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7980041503906,0.0,0.0,8.173165406333283e-05,291.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7397155761719,0.0,0.0,0.0001106580675696,292.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6737365722656,0.0,0.0,0.0005249135429039,290.9448547363281,294.1499938964844,272.7900085449219,271.1087951660156,274.5437316894531,270.8119812011719,290.259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196655686944,1.9857452571159232e-08,0.0011196456616744,-0.0510204806923866,0.0,0.0,0.0,-0.0146569833159446,60.0,-13.396991729736328,-0.0,-8.547428365091039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772620,291.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8793640136719,0.0,0.0,0.0001047856858349,292.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833984375,0.0,0.0,0.0001103442700696,291.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7827453613281,0.0,0.0,8.149998757289723e-05,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7252197265625,0.0,0.0,0.0001103444155887,292.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6601867675781,0.0,0.0,0.0005234256968833,290.9399719238281,294.1499938964844,272.7699890136719,271.099365234375,274.50885009765625,270.7923889160156,290.24951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164917377755,1.9486288138637065e-08,0.0011164722964167,-0.0500515140593051,0.0,0.0,0.0,-0.0144729828462004,60.0,-13.367734909057615,-0.0,-8.499039694243039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772680,291.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8793640136719,0.0,0.0,0.0001047856858349,292.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833984375,0.0,0.0,0.0001103442700696,291.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7827453613281,0.0,0.0,8.149998757289723e-05,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7252197265625,0.0,0.0,0.0001103444155887,292.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6601867675781,0.0,0.0,0.0005234256968833,290.9399719238281,294.1499938964844,272.7699890136719,271.099365234375,274.50885009765625,270.7923889160156,290.24951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164917377755,1.9486288138637065e-08,0.0011164722964167,-0.0500515140593051,0.0,0.0,0.0,-0.0144729828462004,60.0,-13.367734909057615,-0.0,-8.499039694243039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772740,291.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8629150390625,0.0,0.0,0.0001044860255206,292.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9793395996094,0.0,0.0,0.0001100287190638,291.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7676086425781,0.0,0.0,8.126691682264209e-05,291.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7109069824219,0.0,0.0,0.000110028857307,292.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6467590332031,0.0,0.0,0.0005219288868829,290.9350280761719,294.1499938964844,272.75,271.0899963378906,274.474365234375,270.7728271484375,290.2400207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132986983284,1.911287128564254e-08,0.0011132796062156,-0.0490765310823917,0.0,0.0,0.0,-0.0142878666520118,60.0,-13.33771800994873,-0.0,-8.450496125078646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772800,291.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8629150390625,0.0,0.0,0.0001044860255206,292.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9793395996094,0.0,0.0,0.0001100287190638,291.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7676086425781,0.0,0.0,8.126691682264209e-05,291.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7109069824219,0.0,0.0,0.000110028857307,292.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6467590332031,0.0,0.0,0.0005219288868829,290.9350280761719,294.1499938964844,272.75,271.0899963378906,274.474365234375,270.7728271484375,290.2400207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132986983284,1.911287128564254e-08,0.0011132796062156,-0.0490765310823917,0.0,0.0,0.0,-0.0142878666520118,60.0,-13.33771800994873,-0.0,-8.450496125078646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772860,291.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8465881347656,0.0,0.0,0.0001041926079778,292.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9752502441406,0.0,0.0,0.0001097197382478,291.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.75262451171875,0.0,0.0,8.103870641207322e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6966857910156,0.0,0.0,0.000109719869215,292.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6334533691406,0.0,0.0,0.0005204631597734,290.9300842285156,294.1499938964844,272.7300109863281,271.0806884765625,274.44024658203125,270.7532653808594,290.2304992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101720156148,1.874723309924775e-08,0.0011101532727479,-0.0481217205524444,0.0,0.0,0.0,-0.0141066052019596,60.0,-13.307867050170898,-0.0,-8.403097950804297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772920,291.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8465881347656,0.0,0.0,0.0001041926079778,292.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9752502441406,0.0,0.0,0.0001097197382478,291.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.75262451171875,0.0,0.0,8.103870641207322e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6966857910156,0.0,0.0,0.000109719869215,292.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6334533691406,0.0,0.0,0.0005204631597734,290.9300842285156,294.1499938964844,272.7300109863281,271.0806884765625,274.44024658203125,270.7532653808594,290.2304992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101720156148,1.874723309924775e-08,0.0011101532727479,-0.0481217205524444,0.0,0.0,0.0,-0.0141066052019596,60.0,-13.307867050170898,-0.0,-8.403097950804297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772980,291.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8304748535156,0.0,0.0,0.0001039145063259,292.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9711303710937,0.0,0.0,0.0001094268809538,291.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.73779296875,0.0,0.0,8.082239946816117e-05,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6826171875,0.0,0.0,0.000109427011921,292.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6202392578125,0.0,0.0,0.0005190740339457,290.9250793457031,294.1499938964844,272.7099914550781,271.0714416503906,274.406494140625,270.73370361328125,290.2209777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072086635977,1.840068186709232e-08,0.0011071902699768,-0.047216635197401,0.0,0.0,0.0,-0.0139348059892654,60.0,-13.279273986816406,-0.0,-8.358297520771887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773040,291.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8304748535156,0.0,0.0,0.0001039145063259,292.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9711303710937,0.0,0.0,0.0001094268809538,291.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.73779296875,0.0,0.0,8.082239946816117e-05,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6826171875,0.0,0.0,0.000109427011921,292.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6202392578125,0.0,0.0,0.0005190740339457,290.9250793457031,294.1499938964844,272.7099914550781,271.0714416503906,274.406494140625,270.73370361328125,290.2209777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072086635977,1.840068186709232e-08,0.0011071902699768,-0.047216635197401,0.0,0.0,0.0,-0.0139348059892654,60.0,-13.279273986816406,-0.0,-8.358297520771887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773100,291.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8224792480469,0.0,0.0,0.000103784201201,292.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96905517578125,0.0,0.0,0.0001092896709451,291.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7304077148437,0.0,0.0,8.072105993051082e-05,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6756591796875,0.0,0.0,0.0001092898019123,292.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6137084960937,0.0,0.0,0.0005184231558814,290.9225769042969,294.1499938964844,272.70001220703125,271.0668640136719,274.3897399902344,270.72393798828125,290.2161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058200616389,1.8238308641116425e-08,0.0011058019008487,-0.0467925295233726,0.0,0.0,0.0,-0.0138543108478188,60.0,-13.265841484069824,-0.0,-8.337347878750735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773160,291.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.81451416015625,0.0,0.0,0.0001036613757605,292.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9669494628906,0.0,0.0,0.0001091603262466,291.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7230834960937,0.0,0.0,8.062551933107898e-05,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.668701171875,0.0,0.0,0.0001091604572138,292.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.607177734375,0.0,0.0,0.0005178095889277,290.9200439453125,294.1499938964844,272.69000244140625,271.0622863769531,274.37310791015625,270.71417236328125,290.21142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045112041756,1.8085247077692657e-08,0.0011044931598007,-0.0463927201926708,0.0,0.0,0.0,-0.0137784322723746,60.0,-13.253177642822266,-0.0,-8.317623212406033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773220,291.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7986755371094,0.0,0.0,0.0001034430824802,292.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0001089304496417,291.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7085266113281,0.0,0.0,8.045574213610962e-05,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6548767089844,0.0,0.0,0.000108930580609,292.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5942077636719,0.0,0.0,0.0005167191848158,290.9149780273437,294.1499938964844,272.6700134277344,271.05322265625,274.34002685546875,270.694580078125,290.201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021849932149,1.78132246730911e-08,0.0011021671816706,-0.0456821210682392,0.0,0.0,0.0,-0.013643579557538,60.0,-13.23076057434082,-0.0,-8.282626140498905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773280,291.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7986755371094,0.0,0.0,0.0001034430824802,292.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0001089304496417,291.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7085266113281,0.0,0.0,8.045574213610962e-05,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6548767089844,0.0,0.0,0.000108930580609,292.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5942077636719,0.0,0.0,0.0005167191848158,290.9149780273437,294.1499938964844,272.6700134277344,271.05322265625,274.34002685546875,270.694580078125,290.201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021849932149,1.78132246730911e-08,0.0011021671816706,-0.0456821210682392,0.0,0.0,0.0,-0.013643579557538,60.0,-13.23076057434082,-0.0,-8.282626140498905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773340,291.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.78302001953125,0.0,0.0,0.0001032690925057,292.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585266113281,0.0,0.0,0.000108747233753,291.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.694091796875,0.0,0.0,8.032041660044342e-05,291.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.64117431640625,0.0,0.0,0.0001087473647203,292.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5813293457031,0.0,0.0,0.0005158500862307,290.9098815917969,294.1499938964844,272.6499938964844,271.0443115234375,274.30731201171875,270.6749572753906,290.1923522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003308463841,1.7596407886344423e-08,0.0011003132676705,-0.0451156869530677,0.0,0.0,0.0,-0.0135360937565565,60.0,-13.213295936584473,-0.0,-8.254784944483617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773400,291.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.78302001953125,0.0,0.0,0.0001032690925057,292.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585266113281,0.0,0.0,0.000108747233753,291.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.694091796875,0.0,0.0,8.032041660044342e-05,291.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.64117431640625,0.0,0.0,0.0001087473647203,292.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5813293457031,0.0,0.0,0.0005158500862307,290.9098815917969,294.1499938964844,272.6499938964844,271.0443115234375,274.30731201171875,270.6749572753906,290.1923522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003308463841,1.7596407886344423e-08,0.0011003132676705,-0.0451156869530677,0.0,0.0,0.0,-0.0135360937565565,60.0,-13.213295936584473,-0.0,-8.254784944483617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773460,291.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7674865722656,0.0,0.0,0.0001031491992762,292.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542541503906,0.0,0.0,0.0001086209886125,291.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6797790527344,0.0,0.0,8.022716792766005e-05,291.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6275634765625,0.0,0.0,0.0001086211123038,292.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.56854248046875,0.0,0.0,0.0005152511876076,290.9047241210937,294.1499938964844,272.6300048828125,271.0355224609375,274.2748718261719,270.6553039550781,290.1828308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990530718117,1.744700206529615e-08,0.0010990356095135,-0.0447253361344337,0.0,0.0,0.0,-0.0134620266035199,60.0,-13.202067375183104,-0.0,-8.235626580699319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773520,291.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7674865722656,0.0,0.0,0.0001031491992762,292.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542541503906,0.0,0.0,0.0001086209886125,291.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6797790527344,0.0,0.0,8.022716792766005e-05,291.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6275634765625,0.0,0.0,0.0001086211123038,292.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.56854248046875,0.0,0.0,0.0005152511876076,290.9047241210937,294.1499938964844,272.6300048828125,271.0355224609375,274.2748718261719,270.6553039550781,290.1828308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990530718117,1.744700206529615e-08,0.0010990356095135,-0.0447253361344337,0.0,0.0,0.0,-0.0134620266035199,60.0,-13.202067375183104,-0.0,-8.235626580699319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773580,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7520751953125,0.0,0.0,0.0001030926141538,292.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9499206542969,0.0,0.0,0.0001085613912437,291.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6655578613281,0.0,0.0,8.018314838409424e-05,291.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.61407470703125,0.0,0.0,0.0001085615149349,292.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55584716796875,0.0,0.0,0.0005149685312062,290.8995361328125,294.1499938964844,272.6099853515625,271.0268859863281,274.2427062988281,270.6355285644531,290.1732788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984496911987,1.737646648791724e-08,0.0010984323453158,-0.0445410422980785,0.0,0.0,0.0,-0.0134270582348108,60.0,-13.198278427124023,-0.0,-8.226589898185922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
