time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
773640,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7520751953125,0.0,0.0,0.0001030926141538,292.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9499206542969,0.0,0.0,0.0001085613912437,291.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6655578613281,0.0,0.0,8.018314838409424e-05,291.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.61407470703125,0.0,0.0,0.0001085615149349,292.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55584716796875,0.0,0.0,0.0005149685312062,290.8995361328125,294.1499938964844,272.6099853515625,271.0268859863281,274.2427062988281,270.6355285644531,290.1732788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984496911987,1.737646648791724e-08,0.0010984323453158,-0.0445410422980785,0.0,0.0,0.0,-0.0134270582348108,60.0,-13.198278427124023,-0.0,-8.226589898185922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773700,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7444152832031,0.0,0.0,0.0001030914718285,292.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.94775390625,0.0,0.0,0.0001085601979866,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6584777832031,0.0,0.0,8.018226799322292e-05,291.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6073608398437,0.0,0.0,0.0001085603216779,292.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5495300292969,0.0,0.0,0.0005149628268554,290.8969421386719,294.1499938964844,272.6000061035156,271.0226135253906,274.2267150878906,270.6255798339844,290.16851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984373511746,1.7375038297018364e-08,0.0010984200052917,-0.0445373132824897,0.0,0.0,0.0,-0.0134263504296541,60.0,-13.199706077575684,-0.0,-8.226406578160096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773760,291.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7367553710937,0.0,0.0,0.0001031084684655,292.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.945556640625,0.0,0.0,0.0001085780968423,291.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.65142822265625,0.0,0.0,8.01954884082079e-05,291.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.60064697265625,0.0,0.0,0.0001085782205336,292.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.543212890625,0.0,0.0,0.0005150477518327,290.8943176269531,294.1499938964844,272.5899963378906,271.0184326171875,274.2107849121094,270.6156311035156,290.16375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986182605847,1.7396210694187175e-08,0.0010986009147018,-0.0445926301181316,0.0,0.0,0.0,-0.0134368445724248,60.0,-13.203235626220703,-0.0,-8.229118719782491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773820,291.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7215576171875,0.0,0.0,0.0001032058426062,292.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.941162109375,0.0,0.0,0.000108680636913,291.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.63739013671875,0.0,0.0,8.027122385101393e-05,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5873107910156,0.0,0.0,0.0001086807533283,292.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5306396484375,0.0,0.0,0.0005155341350473,290.8890380859375,294.1499938964844,272.57000732421875,271.0101318359375,274.1790771484375,270.5956420898437,290.1542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996552882716,1.7517516326392982e-08,0.0010996378259733,-0.0449095740914344,0.0,0.0,0.0,-0.0134969810023903,60.0,-13.217872619628906,-0.0,-8.244666105383659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773880,291.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7215576171875,0.0,0.0,0.0001032058426062,292.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.941162109375,0.0,0.0,0.000108680636913,291.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.63739013671875,0.0,0.0,8.027122385101393e-05,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5873107910156,0.0,0.0,0.0001086807533283,292.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5306396484375,0.0,0.0,0.0005155341350473,290.8890380859375,294.1499938964844,272.57000732421875,271.0101318359375,274.1790771484375,270.5956420898437,290.1542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996552882716,1.7517516326392982e-08,0.0010996378259733,-0.0449095740914344,0.0,0.0,0.0,-0.0134969810023903,60.0,-13.217872619628906,-0.0,-8.244666105383659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773940,291.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7064514160156,0.0,0.0,0.0001033937733154,292.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.93670654296875,0.0,0.0,0.0001088785356841,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6234130859375,0.0,0.0,8.041739056352526e-05,291.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5740051269531,0.0,0.0,0.0001088786520995,292.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.51812744140625,0.0,0.0,0.0005164729082025,290.8836975097656,294.1499938964844,272.54998779296875,271.0020751953125,274.1475524902344,270.5754699707031,290.1446838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101657282561,1.7751663250464844e-08,0.0011016394710168,-0.0455213002860546,0.0,0.0,0.0,-0.0136130545288324,60.0,-13.243535995483398,-0.0,-8.274716378764425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774000,291.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7064514160156,0.0,0.0,0.0001033937733154,292.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.93670654296875,0.0,0.0,0.0001088785356841,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6234130859375,0.0,0.0,8.041739056352526e-05,291.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5740051269531,0.0,0.0,0.0001088786520995,292.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.51812744140625,0.0,0.0,0.0005164729082025,290.8836975097656,294.1499938964844,272.54998779296875,271.0020751953125,274.1475524902344,270.5754699707031,290.1446838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101657282561,1.7751663250464844e-08,0.0011016394710168,-0.0455213002860546,0.0,0.0,0.0,-0.0136130545288324,60.0,-13.243535995483398,-0.0,-8.274716378764425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774060,291.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6913757324219,0.0,0.0,0.0001036857211147,292.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93218994140625,0.0,0.0,0.0001091859667212,291.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6094970703125,0.0,0.0,8.06444586487487e-05,291.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5607604980469,0.0,0.0,0.0001091860831365,292.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.50567626953125,0.0,0.0,0.000517931242939,290.8782958984375,294.1499938964844,272.5296936035156,270.9938659667969,274.1161804199219,270.5550537109375,290.1351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047674342989,1.811541849860988e-08,0.0011047492735087,-0.0464715361595153,0.0,0.0,0.0,-0.0137933809310197,60.0,-13.281502723693848,-0.0,-8.321509881170641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774120,291.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6913757324219,0.0,0.0,0.0001036857211147,292.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93218994140625,0.0,0.0,0.0001091859667212,291.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6094970703125,0.0,0.0,8.06444586487487e-05,291.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5607604980469,0.0,0.0,0.0001091860831365,292.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.50567626953125,0.0,0.0,0.000517931242939,290.8782958984375,294.1499938964844,272.5296936035156,270.9938659667969,274.1161804199219,270.5550537109375,290.1351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047674342989,1.811541849860988e-08,0.0011047492735087,-0.0464715361595153,0.0,0.0,0.0,-0.0137933809310197,60.0,-13.281502723693848,-0.0,-8.321509881170641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774180,291.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6763916015625,0.0,0.0,0.0001040883071254,292.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9276123046875,0.0,0.0,0.0001096099222195,291.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5956115722656,0.0,0.0,8.09575867606327e-05,291.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5475769042969,0.0,0.0,0.0001096100313588,292.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4931945800781,0.0,0.0,0.0005199422594159,290.8728332519531,294.1499938964844,272.5087890625,270.9852600097656,274.0848999023437,270.5341491699219,290.1256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109056524001,1.8617045682844943e-08,0.0011090378975495,-0.047781728208065,0.0,0.0,0.0,-0.0140420543029904,60.0,-13.33396816253662,-0.0,-8.386254535253101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774240,291.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6763916015625,0.0,0.0,0.0001040883071254,292.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9276123046875,0.0,0.0,0.0001096099222195,291.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5956115722656,0.0,0.0,8.09575867606327e-05,291.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5475769042969,0.0,0.0,0.0001096100313588,292.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4931945800781,0.0,0.0,0.0005199422594159,290.8728332519531,294.1499938964844,272.5087890625,270.9852600097656,274.0848999023437,270.5341491699219,290.1256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109056524001,1.8617045682844943e-08,0.0011090378975495,-0.047781728208065,0.0,0.0,0.0,-0.0140420543029904,60.0,-13.33396816253662,-0.0,-8.386254535253101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774300,291.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6688842773437,0.0,0.0,0.0001043315351125,292.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92529296875,0.0,0.0,0.0001098660504794,291.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.58868408203125,0.0,0.0,8.114676165860146e-05,291.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5409545898437,0.0,0.0,0.0001098661596188,292.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.48699951171875,0.0,0.0,0.0005211572279222,290.8700866699219,294.1499938964844,272.4981384277344,270.9808044433594,274.0692749023437,270.5234375,290.120849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116478126496,1.8920106370501344e-08,0.0011116289533674,-0.0485731735825538,0.0,0.0,0.0,-0.0141922924667596,60.0,-13.365872383117676,-0.0,-8.42549141566451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774360,291.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6614074707031,0.0,0.0,0.0001045966128003,292.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9229736328125,0.0,0.0,0.0001101451925933,291.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5817565917969,0.0,0.0,8.135293319355696e-05,291.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.53436279296875,0.0,0.0,0.0001101453017327,292.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.48077392578125,0.0,0.0,0.0005224813357926,290.8673095703125,294.1499938964844,272.4873962402344,270.9762878417969,274.0536804199219,270.5126037597656,290.1160583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144720483571,1.9250400384862587e-08,0.0011144527234137,-0.0494356341660022,0.0,0.0,0.0,-0.0143560310825705,60.0,-13.4006929397583,-0.0,-8.468359169455655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774420,291.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6464538574219,0.0,0.0,0.0001052046791301,292.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9182434082031,0.0,0.0,0.0001107855059672,291.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5679016113281,0.0,0.0,8.182587043847889e-05,291.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.52117919921875,0.0,0.0,0.0001107856223825,292.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.46832275390625,0.0,0.0,0.0005255187279544,290.8617248535156,294.1499938964844,272.4656066894531,270.967041015625,274.0224914550781,270.490478515625,290.1065368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209504446014,2.00080574330741e-08,0.0011209304211661,-0.0514136143028736,0.0,0.0,0.0,-0.0147316297516226,60.0,-13.48055648803711,-0.0,-8.567101872358762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774480,291.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6464538574219,0.0,0.0,0.0001052046791301,292.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9182434082031,0.0,0.0,0.0001107855059672,291.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5679016113281,0.0,0.0,8.182587043847889e-05,291.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.52117919921875,0.0,0.0,0.0001107856223825,292.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.46832275390625,0.0,0.0,0.0005255187279544,290.8617248535156,294.1499938964844,272.4656066894531,270.967041015625,274.0224914550781,270.490478515625,290.1065368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209504446014,2.00080574330741e-08,0.0011209304211661,-0.0514136143028736,0.0,0.0,0.0,-0.0147316297516226,60.0,-13.48055648803711,-0.0,-8.567101872358762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774540,291.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6315002441406,0.0,0.0,0.0001059070273186,292.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9134826660156,0.0,0.0,0.0001115251216106,291.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5540466308594,0.0,0.0,8.237214206019416e-05,291.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5079650878906,0.0,0.0,0.0001115252307499,292.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4558410644531,0.0,0.0,0.0005290271365083,290.85601806640625,294.1499938964844,272.4435119628906,270.95758056640625,273.99127197265625,270.46783447265625,290.09698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284335050731,2.0883220486211943e-08,0.0011284126667305,-0.053697619587183,0.0,0.0,0.0,-0.0151654789224267,60.0,-13.57378387451172,-0.0,-8.681870866666942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774600,291.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6315002441406,0.0,0.0,0.0001059070273186,292.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9134826660156,0.0,0.0,0.0001115251216106,291.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5540466308594,0.0,0.0,8.237214206019416e-05,291.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5079650878906,0.0,0.0,0.0001115252307499,292.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4558410644531,0.0,0.0,0.0005290271365083,290.85601806640625,294.1499938964844,272.4435119628906,270.95758056640625,273.99127197265625,270.46783447265625,290.09698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284335050731,2.0883220486211943e-08,0.0011284126667305,-0.053697619587183,0.0,0.0,0.0,-0.0151654789224267,60.0,-13.57378387451172,-0.0,-8.681870866666942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774660,291.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6165466308594,0.0,0.0,0.0001066958866431,292.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9085998535156,0.0,0.0,0.0001123558249673,291.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5401916503906,0.0,0.0,8.298570173792541e-05,291.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4947509765625,0.0,0.0,0.0001123559413827,292.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.443359375,0.0,0.0,0.0005329676787368,290.8502502441406,294.1499938964844,272.42120361328125,270.947998046875,273.9600524902344,270.4447631835937,290.0874328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368383420631,2.1866181754148784e-08,0.0011368164559826,-0.0562619753181934,0.0,0.0,0.0,-0.0156527683138847,60.0,-13.678900718688965,-0.0,-8.811684892862105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774720,291.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6165466308594,0.0,0.0,0.0001066958866431,292.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9085998535156,0.0,0.0,0.0001123558249673,291.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5401916503906,0.0,0.0,8.298570173792541e-05,291.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4947509765625,0.0,0.0,0.0001123559413827,292.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.443359375,0.0,0.0,0.0005329676787368,290.8502502441406,294.1499938964844,272.42120361328125,270.947998046875,273.9600524902344,270.4447631835937,290.0874328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368383420631,2.1866181754148784e-08,0.0011368164559826,-0.0562619753181934,0.0,0.0,0.0,-0.0156527683138847,60.0,-13.678900718688965,-0.0,-8.811684892862105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774780,291.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6015625,0.0,0.0,0.0001075625259545,292.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9036560058594,0.0,0.0,0.0001132684410549,291.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5263061523437,0.0,0.0,8.365975372726098e-05,291.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48150634765625,0.0,0.0,0.0001132685501943,292.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.43084716796875,0.0,0.0,0.0005372966988943,290.8443908691406,294.1499938964844,272.39874267578125,270.9383544921875,273.9287414550781,270.42138671875,290.077880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460719397291,2.294607348574118e-08,0.0011460490059107,-0.0590779483318328,0.0,0.0,0.0,-0.01618810929358,60.0,-13.794879913330078,-0.0,-8.955409214195242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774840,291.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6015625,0.0,0.0,0.0001075625259545,292.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9036560058594,0.0,0.0,0.0001132684410549,291.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5263061523437,0.0,0.0,8.365975372726098e-05,291.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48150634765625,0.0,0.0,0.0001132685501943,292.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.43084716796875,0.0,0.0,0.0005372966988943,290.8443908691406,294.1499938964844,272.39874267578125,270.9383544921875,273.9287414550781,270.42138671875,290.077880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460719397291,2.294607348574118e-08,0.0011460490059107,-0.0590779483318328,0.0,0.0,0.0,-0.01618810929358,60.0,-13.794879913330078,-0.0,-8.955409214195242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774900,291.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.59405517578125,0.0,0.0,0.0001080232323147,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9011535644531,0.0,0.0,0.0001137535873567,291.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5193176269531,0.0,0.0,8.401808008784428e-05,291.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.474853515625,0.0,0.0,0.0001137536964961,292.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.424560546875,0.0,0.0,0.0005395980551838,290.8414306640625,294.1499938964844,272.38751220703125,270.9335327148437,273.9130554199219,270.4096374511719,290.0731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011509805917739,2.35201582654554e-08,0.0011509570758789,-0.060574397444725,0.0,0.0,0.0,-0.0164727047085762,60.0,-13.85673999786377,-0.0,-9.03228780657628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774960,291.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5865478515625,0.0,0.0,0.0001084970717784,292.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89862060546875,0.0,0.0,0.000114252557978,291.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5123596191406,0.0,0.0,8.438661461696029e-05,291.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4682006835937,0.0,0.0,0.0001142526671173,292.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.41827392578125,0.0,0.0,0.0005419649532996,290.83843994140625,294.1499938964844,272.3762512207031,270.9287109375,273.8973388671875,270.3978881835937,290.0683288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560290586203,2.4110597962589964e-08,0.0011560049606487,-0.0621130689978599,0.0,0.0,0.0,-0.0167654063552618,60.0,-13.92045783996582,-0.0,-9.111698773267565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775020,291.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.571533203125,0.0,0.0,0.0001094879917218,292.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934936523437,0.0,0.0,0.0001152960467152,291.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4983825683594,0.0,0.0,8.51573349791579e-05,291.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4548645019531,0.0,0.0,0.0001152961558545,292.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4056701660156,0.0,0.0,0.0005469148163683,290.8323669433594,294.1499938964844,272.3537902832031,270.9191589355469,273.8658447265625,270.37432861328125,290.0587463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665869969874,2.5345396892362263e-08,0.0011665616184473,-0.0653294995427131,0.0,0.0,0.0,-0.0173775386065244,60.0,-14.054232597351074,-0.0,-9.278893031705593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775080,291.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.571533203125,0.0,0.0,0.0001094879917218,292.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934936523437,0.0,0.0,0.0001152960467152,291.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4983825683594,0.0,0.0,8.51573349791579e-05,291.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4548645019531,0.0,0.0,0.0001152961558545,292.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4056701660156,0.0,0.0,0.0005469148163683,290.8323669433594,294.1499938964844,272.3537902832031,270.9191589355469,273.8658447265625,270.37432861328125,290.0587463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665869969874,2.5345396892362263e-08,0.0011665616184473,-0.0653294995427131,0.0,0.0,0.0,-0.0173775386065244,60.0,-14.054232597351074,-0.0,-9.278893031705593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775140,291.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5564270019531,0.0,0.0,0.0001105236806324,292.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8882751464844,0.0,0.0,0.0001163866763818,291.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.484375,0.0,0.0,8.596287079853937e-05,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4414978027344,0.0,0.0,0.0001163867855211,292.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3929748535156,0.0,0.0,0.0005520883132703,290.8262023925781,294.1499938964844,272.3314819335937,270.90972900390625,273.8342590332031,270.3508605957031,290.04913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776218889281,2.66359947431738e-08,0.0011775952298194,-0.0686891674995422,0.0,0.0,0.0,-0.0180173330008983,60.0,-14.194938659667969,-0.0,-9.455265370661436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775200,291.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5564270019531,0.0,0.0,0.0001105236806324,292.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8882751464844,0.0,0.0,0.0001163866763818,291.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.484375,0.0,0.0,8.596287079853937e-05,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4414978027344,0.0,0.0,0.0001163867855211,292.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3929748535156,0.0,0.0,0.0005520883132703,290.8262023925781,294.1499938964844,272.3314819335937,270.90972900390625,273.8342590332031,270.3508605957031,290.04913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776218889281,2.66359947431738e-08,0.0011775952298194,-0.0686891674995422,0.0,0.0,0.0,-0.0180173330008983,60.0,-14.194938659667969,-0.0,-9.455265370661436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775260,291.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5412902832031,0.0,0.0,0.0001115918857976,292.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8829650878906,0.0,0.0,0.0001175115467049,291.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4703063964844,0.0,0.0,8.679369784658775e-05,291.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.42803955078125,0.0,0.0,0.0001175116558442,292.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3802490234375,0.0,0.0,0.0005574242095462,290.8199462890625,294.1499938964844,272.30938720703125,270.9005432128906,273.8025817871094,270.32763671875,290.0394897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.796713260977413e-08,0.0011889752931892,-0.0721519738435745,0.0,0.0,0.0,-0.0186772234737873,60.0,-14.340651512145996,-0.0,-9.6389143777742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775320,291.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5412902832031,0.0,0.0,0.0001115918857976,292.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8829650878906,0.0,0.0,0.0001175115467049,291.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4703063964844,0.0,0.0,8.679369784658775e-05,291.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.42803955078125,0.0,0.0,0.0001175116558442,292.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3802490234375,0.0,0.0,0.0005574242095462,290.8199462890625,294.1499938964844,272.30938720703125,270.9005432128906,273.8025817871094,270.32763671875,290.0394897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.796713260977413e-08,0.0011889752931892,-0.0721519738435745,0.0,0.0,0.0,-0.0186772234737873,60.0,-14.340651512145996,-0.0,-9.6389143777742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775380,291.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.526123046875,0.0,0.0,0.0001126812130678,292.234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775634765625,0.0,0.0,0.0001186586669064,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4561767578125,0.0,0.0,8.764095400692895e-05,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.41455078125,0.0,0.0,0.0001186587687698,292.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3674621582031,0.0,0.0,0.0005628656363114,290.8135681152344,294.1499938964844,272.28759765625,270.89166259765625,273.7707824707031,270.3047180175781,290.02984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.9324619177373282e-08,0.0012005803873762,-0.0756807178258895,0.0,0.0,0.0,-0.0193501748144626,60.0,-14.48988151550293,-0.0,-9.828014668755717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775440,291.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.526123046875,0.0,0.0,0.0001126812130678,292.234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775634765625,0.0,0.0,0.0001186586669064,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4561767578125,0.0,0.0,8.764095400692895e-05,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.41455078125,0.0,0.0,0.0001186587687698,292.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3674621582031,0.0,0.0,0.0005628656363114,290.8135681152344,294.1499938964844,272.28759765625,270.89166259765625,273.7707824707031,270.3047180175781,290.02984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.9324619177373282e-08,0.0012005803873762,-0.0756807178258895,0.0,0.0,0.0,-0.0193501748144626,60.0,-14.48988151550293,-0.0,-9.828014668755717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775500,291.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5185241699219,0.0,0.0,0.000113230998977,292.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747863769531,0.0,0.0,0.0001192376148537,291.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4490966796875,0.0,0.0,8.806856203591451e-05,291.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.40777587890625,0.0,0.0,0.0001192377239931,292.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3610534667969,0.0,0.0,0.000565611931961,290.8103332519531,294.1499938964844,272.27685546875,270.8873596191406,273.7548522949219,270.2933959960937,290.0249938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012064676266163,3.0009751128545765e-08,0.0012064375914633,-0.0774606615304946,0.0,0.0,0.0,-0.0196898188441991,60.0,-14.565394401550291,-0.0,-9.924151100904056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775560,291.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5108947753906,0.0,0.0,0.0001137824510806,292.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720397949219,0.0,0.0,0.0001198183163069,291.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4419860839844,0.0,0.0,8.84974651853554e-05,291.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4009704589844,0.0,0.0,0.0001198184254462,292.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3546142578125,0.0,0.0,0.0005683664930984,290.8070678710937,294.1499938964844,272.2662048339844,270.8831787109375,273.7388916015625,270.2822265625,290.0201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123431079089,3.0696966746290855e-08,0.001212312374264,-0.0792452841997146,0.0,0.0,0.0,-0.0200304929167032,60.0,-14.641234397888184,-0.0,-1.0021048524322397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775620,291.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49560546875,0.0,0.0,0.0001148890223703,292.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86639404296875,0.0,0.0,0.0001209835972986,291.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.427734375,0.0,0.0,8.935813821153715e-05,291.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3873596191406,0.0,0.0,0.000120983699162,292.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3416748046875,0.0,0.0,0.0005738940672017,290.80047607421875,294.1499938964844,272.2453308105469,270.8751220703125,273.7069396972656,270.2602233886719,290.0104064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-14.79349136352539,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775680,291.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49560546875,0.0,0.0,0.0001148890223703,292.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86639404296875,0.0,0.0,0.0001209835972986,291.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.427734375,0.0,0.0,8.935813821153715e-05,291.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3873596191406,0.0,0.0,0.000120983699162,292.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3416748046875,0.0,0.0,0.0005738940672017,290.80047607421875,294.1499938964844,272.2453308105469,270.8751220703125,273.7069396972656,270.2602233886719,290.0104064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-14.79349136352539,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775740,291.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48028564453125,0.0,0.0,0.0001159940220532,292.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8606872558594,0.0,0.0,0.0001221472193719,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4134521484375,0.0,0.0,9.021758160088213e-05,291.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3736877441406,0.0,0.0,0.0001221473212353,292.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3287048339844,0.0,0.0,0.0005794137832708,290.7937316894531,294.1499938964844,272.2250061035156,270.8675842285156,273.6749267578125,270.2388610839844,290.0006408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-14.945786476135254,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775800,291.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48028564453125,0.0,0.0,0.0001159940220532,292.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8606872558594,0.0,0.0,0.0001221472193719,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4134521484375,0.0,0.0,9.021758160088213e-05,291.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3736877441406,0.0,0.0,0.0001221473212353,292.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3287048339844,0.0,0.0,0.0005794137832708,290.7937316894531,294.1499938964844,272.2250061035156,270.8675842285156,273.6749267578125,270.2388610839844,290.0006408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-14.945786476135254,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775860,291.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46490478515625,0.0,0.0,0.000117088551633,292.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8548278808594,0.0,0.0,0.0001232998038176,291.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39910888671875,0.0,0.0,9.10688831936568e-05,291.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3599548339844,0.0,0.0,0.0001232999202329,292.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0005848812288604,290.7868957519531,294.1499938964844,272.2053527832031,270.8606262207031,273.64288330078125,270.2182312011719,289.9908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475689873099,3.4817137617437766e-08,0.0012475340627133,-0.089928925037384,0.0,0.0,0.0,-0.0220729932188987,60.0,-15.096893310546877,-0.0,-1.0611849177166732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775920,291.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46490478515625,0.0,0.0,0.000117088551633,292.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8548278808594,0.0,0.0,0.0001232998038176,291.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39910888671875,0.0,0.0,9.10688831936568e-05,291.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3599548339844,0.0,0.0,0.0001232999202329,292.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0005848812288604,290.7868957519531,294.1499938964844,272.2053527832031,270.8606262207031,273.64288330078125,270.2182312011719,289.9908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475689873099,3.4817137617437766e-08,0.0012475340627133,-0.089928925037384,0.0,0.0,0.0,-0.0220729932188987,60.0,-15.096893310546877,-0.0,-1.0611849177166732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
