time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
775980,291.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4494934082031,0.0,0.0,0.0001181634215754,292.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8489074707031,0.0,0.0,0.0001244316954398,291.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3847045898437,0.0,0.0,9.190489072352648e-05,291.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3461608886719,0.0,0.0,0.0001244317973032,292.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3025817871094,0.0,0.0,0.0005902503617107,290.77996826171875,294.1499938964844,272.1864624023437,270.8543701171875,273.61083984375,270.19830322265625,289.98095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.6156713179025246e-08,0.0012589852558448,-0.0933961793780326,0.0,0.0,0.0,-0.0227370616048574,60.0,-15.245953559875488,-0.0,-1.080757172644553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776040,291.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4494934082031,0.0,0.0,0.0001181634215754,292.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8489074707031,0.0,0.0,0.0001244316954398,291.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3847045898437,0.0,0.0,9.190489072352648e-05,291.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3461608886719,0.0,0.0,0.0001244317973032,292.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3025817871094,0.0,0.0,0.0005902503617107,290.77996826171875,294.1499938964844,272.1864624023437,270.8543701171875,273.61083984375,270.19830322265625,289.98095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.6156713179025246e-08,0.0012589852558448,-0.0933961793780326,0.0,0.0,0.0,-0.0227370616048574,60.0,-15.245953559875488,-0.0,-1.080757172644553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776100,291.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4417724609375,0.0,0.0,0.0001186868976219,292.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8459167480469,0.0,0.0,0.0001249829365406,291.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37750244140625,0.0,0.0,9.231203875970095e-05,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3392639160156,0.0,0.0,0.0001249830529559,292.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2959899902344,0.0,0.0,0.0005928652826696,290.7764587402344,294.1499938964844,272.17730712890625,270.8515014648437,273.5948181152344,270.188720703125,289.9760131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645989190787,3.6809119308145455e-08,0.001264562131837,-0.0950836390256881,0.0,0.0,0.0,-0.023060480132699,60.0,-15.31866455078125,-0.0,-1.0903539759965497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776160,291.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4340209960937,0.0,0.0,0.0001192028721561,292.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8428649902344,0.0,0.0,0.0001255262905033,291.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3702697753906,0.0,0.0,9.271335147786884e-05,291.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.33233642578125,0.0,0.0,0.0001255263923667,292.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2893981933594,0.0,0.0,0.0005954426596872,290.7729187011719,294.1499938964844,272.1683959960937,270.84881591796875,273.57879638671875,270.1793518066406,289.9710388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012700965162366,3.7452178247576746e-08,0.0012700591469183,-0.0967461541295051,0.0,0.0,0.0,-0.0233792625367641,60.0,-15.3904390335083,-0.0,-1.099854642916398e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776220,291.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4185485839844,0.0,0.0,0.0001201979175675,292.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83673095703125,0.0,0.0,0.0001265741157112,291.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.35577392578125,0.0,0.0,9.34872732614167e-05,291.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3184509277344,0.0,0.0,0.0001265742175746,291.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2762145996094,0.0,0.0,0.0006004131282679,290.7657470703125,294.1499938964844,272.1512756347656,270.8441162109375,273.5468444824219,270.16131591796875,289.9610900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806985760107,3.869231690600827e-08,0.0012806599261239,-0.0999500900506973,0.0,0.0,0.0,-0.0239940360188484,60.0,-15.52932357788086,-0.0,-1.1182928716380049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776280,291.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4185485839844,0.0,0.0,0.0001201979175675,292.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83673095703125,0.0,0.0,0.0001265741157112,291.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.35577392578125,0.0,0.0,9.34872732614167e-05,291.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3184509277344,0.0,0.0,0.0001265742175746,291.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2762145996094,0.0,0.0,0.0006004131282679,290.7657470703125,294.1499938964844,272.1512756347656,270.8441162109375,273.5468444824219,270.16131591796875,289.9610900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806985760107,3.869231690600827e-08,0.0012806599261239,-0.0999500900506973,0.0,0.0,0.0,-0.0239940360188484,60.0,-15.52932357788086,-0.0,-1.1182928716380049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776340,291.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40301513671875,0.0,0.0,0.000121147109894,292.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8304748535156,0.0,0.0,0.0001275736576644,291.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3412475585937,0.0,0.0,9.422553557669744e-05,291.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.30450439453125,0.0,0.0,0.0001275737595278,291.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2629699707031,0.0,0.0,0.000605154549703,290.75848388671875,294.1499938964844,272.1351928710937,270.8403015136719,273.51495361328125,270.14434814453125,289.9510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908120406791,3.9875324375771015e-08,0.0012907721102237,-0.1030036509037017,0.0,0.0,0.0,-0.0245804861187934,60.0,-15.66166877746582,-0.0,-1.1360243235003509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776400,291.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40301513671875,0.0,0.0,0.000121147109894,292.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8304748535156,0.0,0.0,0.0001275736576644,291.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3412475585937,0.0,0.0,9.422553557669744e-05,291.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.30450439453125,0.0,0.0,0.0001275737595278,291.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2629699707031,0.0,0.0,0.000605154549703,290.75848388671875,294.1499938964844,272.1351928710937,270.8403015136719,273.51495361328125,270.14434814453125,289.9510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908120406791,3.9875324375771015e-08,0.0012907721102237,-0.1030036509037017,0.0,0.0,0.0,-0.0245804861187934,60.0,-15.66166877746582,-0.0,-1.1360243235003509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776460,291.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3874816894531,0.0,0.0,0.0001220541162183,292.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8241271972656,0.0,0.0,0.0001285287871723,291.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.32672119140625,0.0,0.0,9.49309833231382e-05,291.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2905578613281,0.0,0.0,0.0001285288890358,291.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2496643066406,0.0,0.0,0.0006096852011978,290.7510986328125,294.1499938964844,272.1202087402344,270.83746337890625,273.48321533203125,270.1284484863281,289.9409484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004760257899,4.100577655208326e-08,0.0013004350475966,-0.1059189513325691,0.0,0.0,0.0,-0.0251408815383911,60.0,-15.787646293640137,-0.0,-1.1530979548979305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776520,291.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3874816894531,0.0,0.0,0.0001220541162183,292.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8241271972656,0.0,0.0,0.0001285287871723,291.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.32672119140625,0.0,0.0,9.49309833231382e-05,291.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2905578613281,0.0,0.0,0.0001285288890358,291.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2496643066406,0.0,0.0,0.0006096852011978,290.7510986328125,294.1499938964844,272.1202087402344,270.83746337890625,273.48321533203125,270.1284484863281,289.9409484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004760257899,4.100577655208326e-08,0.0013004350475966,-0.1059189513325691,0.0,0.0,0.0,-0.0251408815383911,60.0,-15.787646293640137,-0.0,-1.1530979548979305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776580,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3719177246094,0.0,0.0,0.0001229315676027,292.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81768798828125,0.0,0.0,0.0001294527755817,291.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3121337890625,0.0,0.0,9.561344631947576e-05,291.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2765808105469,0.0,0.0,0.0001294528774451,291.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2363586425781,0.0,0.0,0.0006140682380646,290.7436218261719,294.1499938964844,272.1064147949219,270.8356628417969,273.45166015625,270.11383056640625,289.9307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098249910399,4.209939774568738e-08,0.0013097828486934,-0.1087367907166481,0.0,0.0,0.0,-0.0256830211728811,60.0,-15.907631874084473,-0.0,-1.1697363078155833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776640,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3719177246094,0.0,0.0,0.0001229315676027,292.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81768798828125,0.0,0.0,0.0001294527755817,291.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3121337890625,0.0,0.0,9.561344631947576e-05,291.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2765808105469,0.0,0.0,0.0001294528774451,291.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2363586425781,0.0,0.0,0.0006140682380646,290.7436218261719,294.1499938964844,272.1064147949219,270.8356628417969,273.45166015625,270.11383056640625,289.9307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098249910399,4.209939774568738e-08,0.0013097828486934,-0.1087367907166481,0.0,0.0,0.0,-0.0256830211728811,60.0,-15.907631874084473,-0.0,-1.1697363078155833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776700,291.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3641357421875,0.0,0.0,0.0001233567018061,292.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8144226074219,0.0,0.0,0.0001299004798056,291.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3048400878906,0.0,0.0,9.594410948920996e-05,291.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2695617675781,0.0,0.0,0.000129900581669,291.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.22967529296875,0.0,0.0,0.000616191944573,290.7398376464844,294.1499938964844,272.1000061035156,270.8351745605469,273.4359741210937,270.10699462890625,289.9256896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013143548276275,4.262929209630784e-08,0.0013143121032044,-0.1101012229919433,0.0,0.0,0.0,-0.0259457044303417,60.0,-15.96552562713623,-0.0,-1.17784090036821e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776760,291.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3563537597656,0.0,0.0,0.000123772319057,292.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8111572265625,0.0,0.0,0.0001303381286561,291.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.29754638671875,0.0,0.0,9.626736573409288e-05,291.2017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2625732421875,0.0,0.0,0.0001303382305195,291.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2229919433594,0.0,0.0,0.0006182679790072,290.73602294921875,294.1499938964844,272.09393310546875,270.8349914550781,273.4203491210937,270.1005249023437,289.9205627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013187829172238,4.31473026196727e-08,0.0013187398435547,-0.111434482038021,0.0,0.0,0.0,-0.0262024942785501,60.0,-16.02198600769043,-0.0,-1.1857906656587148e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776820,291.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3407897949219,0.0,0.0,0.0001245699240826,292.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.80450439453125,0.0,0.0,0.0001311780652031,291.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.282958984375,0.0,0.0,9.68877284321934e-05,291.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.24853515625,0.0,0.0,0.0001311781670665,291.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095947265625,0.0,0.0,0.000622252235189,290.72833251953125,294.1499938964844,272.0827941894531,270.83551025390625,273.3892822265625,270.0885925292969,289.9102478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272814685478,4.4141454935697766e-08,0.0013272372307255,-0.1139916181564331,0.0,0.0,0.0,-0.0266953222453594,60.0,-16.130125045776367,-0.0,-1.201122472593852e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776880,291.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3407897949219,0.0,0.0,0.0001245699240826,292.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.80450439453125,0.0,0.0,0.0001311780652031,291.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.282958984375,0.0,0.0,9.68877284321934e-05,291.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.24853515625,0.0,0.0,0.0001311781670665,291.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095947265625,0.0,0.0,0.000622252235189,290.72833251953125,294.1499938964844,272.0827941894531,270.83551025390625,273.3892822265625,270.0885925292969,289.9102478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272814685478,4.4141454935697766e-08,0.0013272372307255,-0.1139916181564331,0.0,0.0,0.0,-0.0266953222453594,60.0,-16.130125045776367,-0.0,-1.201122472593852e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776940,291.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3252258300781,0.0,0.0,0.0001253180380444,292.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7977905273437,0.0,0.0,0.0001319658476859,290.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2683410644531,0.0,0.0,9.746958676259963e-05,291.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2344970703125,0.0,0.0,0.0001319659495493,291.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,0.0006259891670197,290.7205505371094,294.1499938964844,272.0731506347656,270.8373107910156,273.3584899902344,270.0780334472656,289.89990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001335252309218,4.5073903720549424e-08,0.0013352071400731,-0.1163880825042724,0.0,0.0,0.0,-0.0271575599908828,60.0,-16.231246948242188,-0.0,-1.2155918227563234e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777000,291.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3252258300781,0.0,0.0,0.0001253180380444,292.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7977905273437,0.0,0.0,0.0001319658476859,290.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2683410644531,0.0,0.0,9.746958676259963e-05,291.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2344970703125,0.0,0.0,0.0001319659495493,291.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,0.0006259891670197,290.7205505371094,294.1499938964844,272.0731506347656,270.8373107910156,273.3584899902344,270.0780334472656,289.89990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001335252309218,4.5073903720549424e-08,0.0013352071400731,-0.1163880825042724,0.0,0.0,0.0,-0.0271575599908828,60.0,-16.231246948242188,-0.0,-1.2155918227563234e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777060,291.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3096618652344,0.0,0.0,0.0001260075223399,292.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7909851074219,0.0,0.0,0.0001326919154962,290.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25372314453125,0.0,0.0,9.800585394259542e-05,291.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2204284667969,0.0,0.0,0.0001326920028077,291.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827697753906,0.0,0.0,0.0006294333143159,290.71270751953125,294.1499938964844,272.0650634765625,270.8404846191406,273.3280334472656,270.06903076171875,289.88946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425986981019,4.593329805402392e-08,0.0013425527140498,-0.1185950934886932,0.0,0.0,0.0,-0.0275835841894149,60.0,-16.323932647705078,-0.0,-1.2290043116536253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777120,291.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3096618652344,0.0,0.0,0.0001260075223399,292.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7909851074219,0.0,0.0,0.0001326919154962,290.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25372314453125,0.0,0.0,9.800585394259542e-05,291.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2204284667969,0.0,0.0,0.0001326920028077,291.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827697753906,0.0,0.0,0.0006294333143159,290.71270751953125,294.1499938964844,272.0650634765625,270.8404846191406,273.3280334472656,270.06903076171875,289.88946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425986981019,4.593329805402392e-08,0.0013425527140498,-0.1185950934886932,0.0,0.0,0.0,-0.0275835841894149,60.0,-16.323932647705078,-0.0,-1.2290043116536253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777180,291.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.29412841796875,0.0,0.0,0.0001266296167159,292.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7840881347656,0.0,0.0,0.000133347013616,290.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2391052246094,0.0,0.0,9.848971239989623e-05,291.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20635986328125,0.0,0.0,0.0001333471154794,291.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693420410156,0.0,0.0,0.0006325408467091,290.7047424316406,294.1499938964844,272.05859375,270.8450622558594,273.2980041503906,270.0617370605469,289.8789367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492270372807,4.6708713341558905e-08,0.0013491803547367,-0.1205849945545196,0.0,0.0,0.0,-0.0279679764062166,60.0,-16.406980514526367,-0.0,-1.2411689453983854e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777240,291.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.29412841796875,0.0,0.0,0.0001266296167159,292.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7840881347656,0.0,0.0,0.000133347013616,290.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2391052246094,0.0,0.0,9.848971239989623e-05,291.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20635986328125,0.0,0.0,0.0001333471154794,291.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693420410156,0.0,0.0,0.0006325408467091,290.7047424316406,294.1499938964844,272.05859375,270.8450622558594,273.2980041503906,270.0617370605469,289.8789367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492270372807,4.6708713341558905e-08,0.0013491803547367,-0.1205849945545196,0.0,0.0,0.0,-0.0279679764062166,60.0,-16.406980514526367,-0.0,-1.2411689453983854e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777300,291.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2863464355469,0.0,0.0,0.0001269176718778,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7806091308594,0.0,0.0,0.0001336503482889,290.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2318115234375,0.0,0.0,9.871374641079456e-05,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993408203125,0.0,0.0,0.0001336504356004,291.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626281738281,0.0,0.0,0.0006339796818792,290.70074462890625,294.1499938964844,272.0560302734375,270.847900390625,273.2831420898437,270.0587463378906,289.8736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013522960944101,4.706774703322481e-08,0.0013522489462047,-0.1215059012174606,0.0,0.0,0.0,-0.0281459596008062,60.0,-16.444469451904297,-0.0,-1.2468217391869985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777360,291.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2785949707031,0.0,0.0,0.0001271843066206,292.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.777099609375,0.0,0.0,0.0001339311420451,290.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2245178222656,0.0,0.0,9.892114030662924e-05,291.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923217773437,0.0,0.0,0.0001339312293566,291.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559143066406,0.0,0.0,0.0006353116477839,290.6967163085937,294.1499938964844,272.05389404296875,270.85113525390625,273.2684020996094,270.0561828613281,289.8683776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013551372103393,4.740011050330396e-08,0.0013550898293033,-0.1223581209778785,0.0,0.0,0.0,-0.0283107198774814,60.0,-16.479284286499023,-0.0,-1.2520659709025497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777420,291.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2630920410156,0.0,0.0,0.0001276596885873,292.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77001953125,0.0,0.0,0.000134431727929,290.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099304199219,0.0,0.0,9.92908753687516e-05,291.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17828369140625,0.0,0.0,0.0001344318297924,291.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,0.0006376862875185,290.6885986328125,294.1499938964844,272.0509948730469,270.8587951660156,273.23931884765625,270.05242919921875,289.85772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602022081613,4.799264274879533e-08,0.0013601542450487,-0.1238768324255943,0.0,0.0,0.0,-0.0286044534295797,60.0,-16.54027557373047,-0.0,-1.2614427191692812e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777480,291.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2630920410156,0.0,0.0,0.0001276596885873,292.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77001953125,0.0,0.0,0.000134431727929,290.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099304199219,0.0,0.0,9.92908753687516e-05,291.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17828369140625,0.0,0.0,0.0001344318297924,291.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,0.0006376862875185,290.6885986328125,294.1499938964844,272.0509948730469,270.8587951660156,273.23931884765625,270.05242919921875,289.85772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602022081613,4.799264274879533e-08,0.0013601542450487,-0.1238768324255943,0.0,0.0,0.0,-0.0286044534295797,60.0,-16.54027557373047,-0.0,-1.2614427191692812e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777540,291.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2476501464844,0.0,0.0,0.0001280553842661,292.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7629089355469,0.0,0.0,0.0001348484074696,290.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19537353515625,0.0,0.0,9.959863382391632e-05,291.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16424560546875,0.0,0.0,0.000134848509333,291.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290588378906,0.0,0.0,0.0006396627868525,290.6803894042969,294.1499938964844,272.04998779296875,270.8681335449219,273.2108154296875,270.050537109375,289.84698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644181890413,4.848584822525481e-08,0.0013643697602674,-0.1251403242349624,0.0,0.0,0.0,-0.028848947957158,60.0,-16.58942222595215,-0.0,-1.269274036985735e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777600,291.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2476501464844,0.0,0.0,0.0001280553842661,292.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7629089355469,0.0,0.0,0.0001348484074696,290.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19537353515625,0.0,0.0,9.959863382391632e-05,291.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16424560546875,0.0,0.0,0.000134848509333,291.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290588378906,0.0,0.0,0.0006396627868525,290.6803894042969,294.1499938964844,272.04998779296875,270.8681335449219,273.2108154296875,270.050537109375,289.84698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644181890413,4.848584822525481e-08,0.0013643697602674,-0.1251403242349624,0.0,0.0,0.0,-0.028848947957158,60.0,-16.58942222595215,-0.0,-1.269274036985735e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777660,291.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23223876953125,0.0,0.0,0.0001283991296077,292.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7557067871094,0.0,0.0,0.0001352104009129,290.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18084716796875,0.0,0.0,9.98659961624071e-05,291.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,0.0001352104882244,291.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156616210937,0.0,0.0,0.0006413799128495,290.6721496582031,294.1499938964844,272.04998779296875,270.8783569335937,273.1828918457031,270.0500793457031,289.8362121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680806150659,4.89143161530592e-08,0.0013680317206308,-0.1262374967336654,0.0,0.0,0.0,-0.02906134724617,60.0,-16.6285400390625,-0.0,-1.2760972367686918e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777720,291.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23223876953125,0.0,0.0,0.0001283991296077,292.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7557067871094,0.0,0.0,0.0001352104009129,290.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18084716796875,0.0,0.0,9.98659961624071e-05,291.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,0.0001352104882244,291.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156616210937,0.0,0.0,0.0006413799128495,290.6721496582031,294.1499938964844,272.04998779296875,270.8783569335937,273.1828918457031,270.0500793457031,289.8362121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680806150659,4.89143161530592e-08,0.0013680317206308,-0.1262374967336654,0.0,0.0,0.0,-0.02906134724617,60.0,-16.6285400390625,-0.0,-1.2760972367686918e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777780,291.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2168884277344,0.0,0.0,0.0001287301711272,292.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7484130859375,0.0,0.0,0.0001355590065941,290.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663818359375,0.0,0.0,0.0001001234777504,291.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13629150390625,0.0,0.0,0.0001355590939056,291.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.102294921875,0.0,0.0,0.000643033592496,290.663818359375,294.1499938964844,272.04998779296875,270.8886413574219,273.1556091308594,270.0500183105469,289.8253479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716076500713,4.932694963599715e-08,0.0013715584063902,-0.1272937208414077,0.0,0.0,0.0,-0.0292658992111682,60.0,-16.662841796875,-0.0,-1.2826853890146594e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777840,291.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2168884277344,0.0,0.0,0.0001287301711272,292.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7484130859375,0.0,0.0,0.0001355590065941,290.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663818359375,0.0,0.0,0.0001001234777504,291.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13629150390625,0.0,0.0,0.0001355590939056,291.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.102294921875,0.0,0.0,0.000643033592496,290.663818359375,294.1499938964844,272.04998779296875,270.8886413574219,273.1556091308594,270.0500183105469,289.8253479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716076500713,4.932694963599715e-08,0.0013715584063902,-0.1272937208414077,0.0,0.0,0.0,-0.0292658992111682,60.0,-16.662841796875,-0.0,-1.2826853890146594e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777900,291.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2092590332031,0.0,0.0,0.0001288925413973,292.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7447509765625,0.0,0.0,0.000135729991598,290.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591491699219,0.0,0.0,0.0001002497592708,291.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293334960937,0.0,0.0,0.0001357300789095,291.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956115722656,0.0,0.0,0.0006438445998355,290.6596374511719,294.1499938964844,272.04998779296875,270.893798828125,273.14215087890625,270.0500183105469,289.81988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013733375817537,4.9529322865282666e-08,0.0013732879888266,-0.1278115957975387,0.0,0.0,0.0,-0.0293662212789058,60.0,-16.679229736328125,-0.0,-1.2859227638273296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777960,291.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,0.0001290524523938,292.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7410888671875,0.0,0.0,0.000135898386361,290.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,0.0001003741344902,291.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12237548828125,0.0,0.0,0.0001358984736725,291.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889587402344,0.0,0.0,0.0006446434417739,290.6554260253906,294.1499938964844,272.04998779296875,270.8989562988281,273.1288757324219,270.04998779296875,289.8143920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013750412035733,4.9728647866231774e-08,0.0013749914942309,-0.1283215582370758,0.0,0.0,0.0,-0.0294650308787822,60.0,-16.695220947265625,-0.0,-1.289115374447647e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778020,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18634033203125,0.0,0.0,0.0001293662353418,292.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7336730957031,0.0,0.0,0.0001362288167001,290.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13751220703125,0.0,0.0,0.0001006181919365,291.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10845947265625,0.0,0.0,0.0001362289040116,291.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756225585937,0.0,0.0,0.000646210857667,290.64697265625,294.1499938964844,272.04998779296875,270.9093017578125,273.10272216796875,270.04998779296875,289.80340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011977322055827e-08,0.0013783342437818,-0.1293219774961471,0.0,0.0,0.0,-0.0296589210629463,60.0,-16.726341247558594,-0.0,-1.2953913142155218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778080,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18634033203125,0.0,0.0,0.0001293662353418,292.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7336730957031,0.0,0.0,0.0001362288167001,290.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13751220703125,0.0,0.0,0.0001006181919365,291.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10845947265625,0.0,0.0,0.0001362289040116,291.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756225585937,0.0,0.0,0.000646210857667,290.64697265625,294.1499938964844,272.04998779296875,270.9093017578125,273.10272216796875,270.04998779296875,289.80340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011977322055827e-08,0.0013783342437818,-0.1293219774961471,0.0,0.0,0.0,-0.0296589210629463,60.0,-16.726341247558594,-0.0,-1.2953913142155218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778140,291.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.171142578125,0.0,0.0,0.0001296671398449,292.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7261962890625,0.0,0.0,0.0001365456846542,290.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231384277344,0.0,0.0,0.0001008522303891,291.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946044921875,0.0,0.0,0.0001365457719657,291.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622863769531,0.0,0.0,0.0006477139540947,290.6384582519531,294.1499938964844,272.04998779296875,270.91961669921875,273.07720947265625,270.04998779296875,289.7923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001381590263918,5.04948403090566e-08,0.0013815397396683,-0.1302809566259384,0.0,0.0,0.0,-0.0298448503017425,60.0,-16.75576400756836,-0.0,-1.301423964150672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778200,291.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.171142578125,0.0,0.0,0.0001296671398449,292.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7261962890625,0.0,0.0,0.0001365456846542,290.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231384277344,0.0,0.0,0.0001008522303891,291.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946044921875,0.0,0.0,0.0001365457719657,291.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622863769531,0.0,0.0,0.0006477139540947,290.6384582519531,294.1499938964844,272.04998779296875,270.91961669921875,273.07720947265625,270.04998779296875,289.7923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001381590263918,5.04948403090566e-08,0.0013815397396683,-0.1302809566259384,0.0,0.0,0.0,-0.0298448503017425,60.0,-16.75576400756836,-0.0,-1.301423964150672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778260,291.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,0.0001299536670558,292.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7186584472656,0.0,0.0,0.0001368474186165,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088256835937,0.0,0.0,0.0001010750856949,291.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08074951171875,0.0,0.0,0.0001368474913761,291.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0006491452222689,290.6298522949219,294.1499938964844,272.04998779296875,270.92987060546875,273.0521850585937,270.04998779296875,289.7812194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846429064869,5.0851983957045384e-08,0.0013845921494066,-0.1311937868595123,0.0,0.0,0.0,-0.0300218928605318,60.0,-16.783552169799805,-0.0,-1.307181349829989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
