time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
780660,291.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675231933594,0.0,0.0,0.000128466359456,291.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5581359863281,0.0,0.0,0.0001352812250843,290.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.83416748046875,0.0,0.0,9.991828846978024e-05,291.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8143005371094,0.0,0.0,0.0001352812832919,291.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7918395996094,0.0,0.0,0.0006417158874683,290.4495849609375,294.1499938964844,272.04998779296875,271.079833984375,272.66162109375,270.04998779296875,289.5497436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687927275896,4.8997428336861055e-08,0.0013687437167391,-0.1264502704143524,0.0,0.0,0.0,-0.0291025564074516,60.0,-16.41221046447754,-0.0,-1.2774228252965258e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780720,291.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675231933594,0.0,0.0,0.000128466359456,291.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5581359863281,0.0,0.0,0.0001352812250843,290.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.83416748046875,0.0,0.0,9.991828846978024e-05,291.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8143005371094,0.0,0.0,0.0001352812832919,291.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7918395996094,0.0,0.0,0.0006417158874683,290.4495849609375,294.1499938964844,272.04998779296875,271.079833984375,272.66162109375,270.04998779296875,289.5497436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687927275896,4.8997428336861055e-08,0.0013687437167391,-0.1264502704143524,0.0,0.0,0.0,-0.0291025564074516,60.0,-16.41221046447754,-0.0,-1.2774228252965258e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780780,291.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8539428710937,0.0,0.0,0.00012828988838,291.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5497741699219,0.0,0.0,0.0001350953971268,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8211364746094,0.0,0.0,9.978103480534628e-05,291.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8016052246094,0.0,0.0,0.0001350954553345,291.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.779541015625,0.0,0.0,0.0006408343906514,290.4403381347656,294.1499938964844,272.04998779296875,271.0823669433594,272.6469421386719,270.04998779296875,289.5379333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669121544808,4.8777437200442384e-08,0.0013668633764609,-0.1258870363235473,0.0,0.0,0.0,-0.0289935022592544,60.0,-16.376083374023438,-0.0,-1.2739154442442668e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780840,291.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8539428710937,0.0,0.0,0.00012828988838,291.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5497741699219,0.0,0.0,0.0001350953971268,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8211364746094,0.0,0.0,9.978103480534628e-05,291.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8016052246094,0.0,0.0,0.0001350954553345,291.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.779541015625,0.0,0.0,0.0006408343906514,290.4403381347656,294.1499938964844,272.04998779296875,271.0823669433594,272.6469421386719,270.04998779296875,289.5379333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669121544808,4.8777437200442384e-08,0.0013668633764609,-0.1258870363235473,0.0,0.0,0.0,-0.0289935022592544,60.0,-16.376083374023438,-0.0,-1.2739154442442668e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780900,291.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84716796875,0.0,0.0,0.000128219515318,291.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.54559326171875,0.0,0.0,0.0001350212842226,290.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.81463623046875,0.0,0.0,9.972629777621478e-05,291.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7952880859375,0.0,0.0,0.0001350213424302,291.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7734069824219,0.0,0.0,0.0006404828745871,290.4356994628906,294.1499938964844,272.04998779296875,271.0833435058594,272.63970947265625,270.04998779296875,289.5320129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013661622069776,4.8689699383430713e-08,0.0013661134289577,-0.1256623864173889,0.0,0.0,0.0,-0.0289500094950199,60.0,-16.36003303527832,-0.0,-1.272518090900121e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780960,291.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8404235839844,0.0,0.0,0.0001281624281546,291.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5413818359375,0.0,0.0,0.0001349611702607,290.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80816650390625,0.0,0.0,9.968189260689542e-05,291.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7889709472656,0.0,0.0,0.0001349612284684,291.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.76727294921875,0.0,0.0,0.0006401977152563,290.4310302734375,294.1499938964844,272.04998779296875,271.0841979980469,272.6325988769531,270.04998779296875,289.526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013655537040904,4.8618527870303296e-08,0.0013655051589012,-0.1254801303148269,0.0,0.0,0.0,-0.0289147272706031,60.0,-16.34553337097168,-0.0,-1.2713849173451308e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781020,291.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82696533203125,0.0,0.0,0.0001280896540265,291.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.532958984375,0.0,0.0,0.0001348845253232,290.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7952575683594,0.0,0.0,9.962528565665708e-05,291.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7763671875,0.0,0.0,0.0001348845835309,291.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7550354003906,0.0,0.0,0.0006398341502062,290.4217224121094,294.1499938964844,272.04998779296875,271.0853271484375,272.61865234375,270.04998779296875,289.5143127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647779123857,4.8527784457519374e-08,0.0013647293671965,-0.1252477318048477,0.0,0.0,0.0,-0.0288697425276041,60.0,-16.32157325744629,-0.0,-1.2699410945060668e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781080,291.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82696533203125,0.0,0.0,0.0001280896540265,291.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.532958984375,0.0,0.0,0.0001348845253232,290.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7952575683594,0.0,0.0,9.962528565665708e-05,291.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7763671875,0.0,0.0,0.0001348845835309,291.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7550354003906,0.0,0.0,0.0006398341502062,290.4217224121094,294.1499938964844,272.04998779296875,271.0853271484375,272.61865234375,270.04998779296875,289.5143127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647779123857,4.8527784457519374e-08,0.0013647293671965,-0.1252477318048477,0.0,0.0,0.0,-0.0288697425276041,60.0,-16.32157325744629,-0.0,-1.2699410945060668e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781140,291.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.81353759765625,0.0,0.0,0.0001280659053009,291.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5245056152344,0.0,0.0,0.0001348595251329,290.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7823791503906,0.0,0.0,9.960681927623229e-05,291.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7638244628906,0.0,0.0,0.0001348595833405,291.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7428283691406,0.0,0.0,0.0006397155229933,290.412353515625,294.1499938964844,272.04998779296875,271.085693359375,272.6050109863281,270.04998779296875,289.50250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645245926454,4.8498165483579214e-08,0.0013644761638715,-0.1251718699932098,0.0,0.0,0.0,-0.0288550592958927,60.0,-16.304101943969727,-0.0,-1.2694700046722573e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781200,291.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.81353759765625,0.0,0.0,0.0001280659053009,291.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5245056152344,0.0,0.0,0.0001348595251329,290.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7823791503906,0.0,0.0,9.960681927623229e-05,291.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7638244628906,0.0,0.0,0.0001348595833405,291.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7428283691406,0.0,0.0,0.0006397155229933,290.412353515625,294.1499938964844,272.04998779296875,271.085693359375,272.6050109863281,270.04998779296875,289.50250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645245926454,4.8498165483579214e-08,0.0013644761638715,-0.1251718699932098,0.0,0.0,0.0,-0.0288550592958927,60.0,-16.304101943969727,-0.0,-1.2694700046722573e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781260,291.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8001708984375,0.0,0.0,0.0001280178985325,291.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5160217285156,0.0,0.0,0.0001348089717794,290.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.76953125,0.0,0.0,9.956947906175628e-05,291.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7513122558594,0.0,0.0,0.000134809029987,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7306823730469,0.0,0.0,0.0006394757074303,290.4029846191406,294.1499938964844,272.04998779296875,271.085693359375,272.5917358398437,270.04998779296875,289.4906921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640131801366,4.843830581080511e-08,0.0013639647513628,-0.1250185519456863,0.0,0.0,0.0,-0.0288253854960203,60.0,-16.2879638671875,-0.0,-1.268518161623433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781320,291.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8001708984375,0.0,0.0,0.0001280178985325,291.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5160217285156,0.0,0.0,0.0001348089717794,290.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.76953125,0.0,0.0,9.956947906175628e-05,291.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7513122558594,0.0,0.0,0.000134809029987,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7306823730469,0.0,0.0,0.0006394757074303,290.4029846191406,294.1499938964844,272.04998779296875,271.085693359375,272.5917358398437,270.04998779296875,289.4906921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640131801366,4.843830581080511e-08,0.0013639647513628,-0.1250185519456863,0.0,0.0,0.0,-0.0288253854960203,60.0,-16.2879638671875,-0.0,-1.268518161623433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781380,291.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.786865234375,0.0,0.0,0.0001278800627915,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.50750732421875,0.0,0.0,0.0001346638309769,290.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7567443847656,0.0,0.0,9.94622751022689e-05,291.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7388000488281,0.0,0.0,0.0001346638891845,291.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7185363769531,0.0,0.0,0.0006387872272171,290.3935852050781,294.1499938964844,272.04998779296875,271.085693359375,272.5787658691406,270.04998779296875,289.4788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625447172671,4.8266475261016246e-08,0.0013624964049085,-0.1245784014463424,0.0,0.0,0.0,-0.0287402067333459,60.0,-16.264541625976562,-0.0,-1.2657876879984542e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781440,291.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.786865234375,0.0,0.0,0.0001278800627915,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.50750732421875,0.0,0.0,0.0001346638309769,290.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7567443847656,0.0,0.0,9.94622751022689e-05,291.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7388000488281,0.0,0.0,0.0001346638891845,291.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7185363769531,0.0,0.0,0.0006387872272171,290.3935852050781,294.1499938964844,272.04998779296875,271.085693359375,272.5787658691406,270.04998779296875,289.4788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625447172671,4.8266475261016246e-08,0.0013624964049085,-0.1245784014463424,0.0,0.0,0.0,-0.0287402067333459,60.0,-16.264541625976562,-0.0,-1.2657876879984542e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781500,291.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7802429199219,0.0,0.0,0.0001277782430406,291.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.50323486328125,0.0,0.0,0.0001345565979136,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7503662109375,0.0,0.0,9.938307630363852e-05,291.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73260498046875,0.0,0.0,0.0001345566561212,291.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7124938964844,0.0,0.0,0.000638278608676,290.3888854980469,294.1499938964844,272.04998779296875,271.085693359375,272.5723876953125,270.04998779296875,289.47296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001361459842883,4.81395368012727e-08,0.0013614117633551,-0.1242532059550285,0.0,0.0,0.0,-0.0286772828549146,60.0,-16.24911117553711,-0.0,-1.2637725887998388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781560,291.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77362060546875,0.0,0.0,0.0001276562252314,291.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4989624023437,0.0,0.0,0.000134428119054,290.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7440185546875,0.0,0.0,9.928818326443434e-05,291.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.72637939453125,0.0,0.0,0.0001344281627098,291.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7064514160156,0.0,0.0,0.0006376691162586,290.3841552734375,294.1499938964844,272.04998779296875,271.085693359375,272.56610107421875,270.04998779296875,289.4670715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013601599493995,4.79874380232559e-08,0.0013601118698716,-0.1238634884357452,0.0,0.0,0.0,-0.0286018829792737,60.0,-16.231258392333984,-0.0,-1.261360154103386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781620,291.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.76043701171875,0.0,0.0,0.0001273457019124,291.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4903869628906,0.0,0.0,0.0001341011229669,290.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7313232421875,0.0,0.0,9.904666512738912e-05,291.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7139892578125,0.0,0.0,0.0001341011666227,291.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.69439697265625,0.0,0.0,0.0006361179985105,290.3747253417969,294.1499938964844,272.04998779296875,271.085693359375,272.55377197265625,270.04998779296875,289.45526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568515423685,4.76003485516685e-08,0.0013568039285019,-0.1228714436292648,0.0,0.0,0.0,-0.0284099970012903,60.0,-16.187362670898438,-0.0,-1.255230728247625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781680,291.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.76043701171875,0.0,0.0,0.0001273457019124,291.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4903869628906,0.0,0.0,0.0001341011229669,290.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7313232421875,0.0,0.0,9.904666512738912e-05,291.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7139892578125,0.0,0.0,0.0001341011666227,291.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.69439697265625,0.0,0.0,0.0006361179985105,290.3747253417969,294.1499938964844,272.04998779296875,271.085693359375,272.55377197265625,270.04998779296875,289.45526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568515423685,4.76003485516685e-08,0.0013568039285019,-0.1228714436292648,0.0,0.0,0.0,-0.0284099970012903,60.0,-16.187362670898438,-0.0,-1.255230728247625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781740,291.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7473449707031,0.0,0.0,0.0001269643689738,291.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4818115234375,0.0,0.0,0.0001336995628662,290.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7187194824219,0.0,0.0,9.875006799120456e-05,291.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.70166015625,0.0,0.0,0.0001336996065219,291.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6824035644531,0.0,0.0,0.0006342131528072,290.36529541015625,294.1499938964844,272.04998779296875,271.085693359375,272.541748046875,270.04998779296875,289.4434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527884148061,4.7124995461445e-08,0.0013527412666007,-0.1216527074575424,0.0,0.0,0.0,-0.0281743537634611,60.0,-16.13288116455078,-0.0,-1.247724270569961e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781800,291.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7473449707031,0.0,0.0,0.0001269643689738,291.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4818115234375,0.0,0.0,0.0001336995628662,290.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7187194824219,0.0,0.0,9.875006799120456e-05,291.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.70166015625,0.0,0.0,0.0001336996065219,291.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6824035644531,0.0,0.0,0.0006342131528072,290.36529541015625,294.1499938964844,272.04998779296875,271.085693359375,272.541748046875,270.04998779296875,289.4434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527884148061,4.7124995461445e-08,0.0013527412666007,-0.1216527074575424,0.0,0.0,0.0,-0.0281743537634611,60.0,-16.13288116455078,-0.0,-1.247724270569961e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781860,291.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7343444824219,0.0,0.0,0.0001265094469999,291.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4732360839844,0.0,0.0,0.000133220499265,290.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7061767578125,0.0,0.0,9.839623817242682e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6894226074219,0.0,0.0,0.0001332205429207,291.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67047119140625,0.0,0.0,0.0006319406675174,290.3558654785156,294.1499938964844,272.04998779296875,271.085693359375,272.53009033203125,270.04998779296875,289.43170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479413464665,4.6557918409462224e-08,0.0013478947803378,-0.1201981231570243,0.0,0.0,0.0,-0.027893241494894,60.0,-16.069372177124023,-0.0,-1.2387985748318897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781920,291.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7343444824219,0.0,0.0,0.0001265094469999,291.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4732360839844,0.0,0.0,0.000133220499265,290.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7061767578125,0.0,0.0,9.839623817242682e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6894226074219,0.0,0.0,0.0001332205429207,291.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67047119140625,0.0,0.0,0.0006319406675174,290.3558654785156,294.1499938964844,272.04998779296875,271.085693359375,272.53009033203125,270.04998779296875,289.43170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479413464665,4.6557918409462224e-08,0.0013478947803378,-0.1201981231570243,0.0,0.0,0.0,-0.027893241494894,60.0,-16.069372177124023,-0.0,-1.2387985748318897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781980,291.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7214050292969,0.0,0.0,0.0001259889540961,291.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46466064453125,0.0,0.0,0.0001326724013779,290.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6937255859375,0.0,0.0,9.799141844268888e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67724609375,0.0,0.0,0.0001326724595855,291.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6585998535156,0.0,0.0,0.0006293407641351,290.346435546875,294.1499938964844,272.04998779296875,271.085693359375,272.51873779296875,270.04998779296875,289.4199523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423957861959,4.590912894286704e-08,0.0013423498021438,-0.1185330376029014,0.0,0.0,0.0,-0.0275716222822666,60.0,-15.997246742248535,-0.0,-1.228626018701107e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782040,291.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7214050292969,0.0,0.0,0.0001259889540961,291.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46466064453125,0.0,0.0,0.0001326724013779,290.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6937255859375,0.0,0.0,9.799141844268888e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67724609375,0.0,0.0,0.0001326724595855,291.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6585998535156,0.0,0.0,0.0006293407641351,290.346435546875,294.1499938964844,272.04998779296875,271.085693359375,272.51873779296875,270.04998779296875,289.4199523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423957861959,4.590912894286704e-08,0.0013423498021438,-0.1185330376029014,0.0,0.0,0.0,-0.0275716222822666,60.0,-15.997246742248535,-0.0,-1.228626018701107e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782100,291.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7149963378906,0.0,0.0,0.0001257082039956,291.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4603881835937,0.0,0.0,0.0001323767501162,290.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6875305175781,0.0,0.0,9.77730451268144e-05,291.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6711730957031,0.0,0.0,0.0001323767937719,291.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6527099609375,0.0,0.0,0.000627938308753,290.3417358398437,294.1499938964844,272.04998779296875,271.085693359375,272.5131530761719,270.04998779296875,289.4140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001339404261671,4.555916177650945e-08,0.0013393587432801,-0.11763446778059,0.0,0.0,0.0,-0.027398133650422,60.0,-15.958415985107422,-0.0,-1.2231561186126785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782160,291.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7085876464844,0.0,0.0,0.0001254107482964,291.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4560852050781,0.0,0.0,0.0001320635201409,290.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68133544921875,0.0,0.0,9.754169877851382e-05,291.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6651306152344,0.0,0.0,0.0001320635783486,291.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6468200683594,0.0,0.0,0.0006264525000005,290.3370361328125,294.1499938964844,272.04998779296875,271.085693359375,272.5076904296875,270.04998779296875,289.4081726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013362350873649,4.5188393471562456e-08,0.00133618991822,-0.1166822016239166,0.0,0.0,0.0,-0.0272143371403217,60.0,-15.917494773864746,-0.0,-1.2173744323717986e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782220,291.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6958312988281,0.0,0.0,0.0001247758918907,291.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.447509765625,0.0,0.0,0.0001313949906034,290.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6690673828125,0.0,0.0,9.704792319098487e-05,291.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6531066894531,0.0,0.0,0.0001313950342591,291.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6351013183594,0.0,0.0,0.0006232812884263,290.32763671875,294.1499938964844,272.04998779296875,271.085693359375,272.4969177246094,270.04998779296875,289.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294707750901,4.4397058474032753e-08,0.0013294264208525,-0.1146487221121788,0.0,0.0,0.0,-0.0268220528960227,60.0,-15.830653190612791,-0.0,-1.2050800535234885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782280,291.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6958312988281,0.0,0.0,0.0001247758918907,291.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.447509765625,0.0,0.0,0.0001313949906034,290.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6690673828125,0.0,0.0,9.704792319098487e-05,291.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6531066894531,0.0,0.0,0.0001313950342591,291.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6351013183594,0.0,0.0,0.0006232812884263,290.32763671875,294.1499938964844,272.04998779296875,271.085693359375,272.4969177246094,270.04998779296875,289.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294707750901,4.4397058474032753e-08,0.0013294264208525,-0.1146487221121788,0.0,0.0,0.0,-0.0268220528960227,60.0,-15.830653190612791,-0.0,-1.2050800535234885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782340,291.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6831970214844,0.0,0.0,0.0001240927813341,291.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43896484375,0.0,0.0,0.000130675631226,290.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6568603515625,0.0,0.0,9.651660366216674e-05,291.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.64117431640625,0.0,0.0,0.0001306756748817,291.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6234436035156,0.0,0.0,0.0006198689225129,290.3182373046875,294.1499938964844,272.04998779296875,271.085693359375,272.4864807128906,270.04998779296875,289.3847351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221923727542,4.354557958663463e-08,0.0013221487170085,-0.1124591678380966,0.0,0.0,0.0,-0.0263999532908201,60.0,-15.73704719543457,-0.0,-1.191920944165759e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782400,291.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6831970214844,0.0,0.0,0.0001240927813341,291.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43896484375,0.0,0.0,0.000130675631226,290.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6568603515625,0.0,0.0,9.651660366216674e-05,291.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.64117431640625,0.0,0.0,0.0001306756748817,291.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6234436035156,0.0,0.0,0.0006198689225129,290.3182373046875,294.1499938964844,272.04998779296875,271.085693359375,272.4864807128906,270.04998779296875,289.3847351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221923727542,4.354557958663463e-08,0.0013221487170085,-0.1124591678380966,0.0,0.0,0.0,-0.0263999532908201,60.0,-15.73704719543457,-0.0,-1.191920944165759e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782460,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.670654296875,0.0,0.0,0.0001233713992405,291.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.430419921875,0.0,0.0,0.0001299159921472,290.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6447448730469,0.0,0.0,9.595554001862185e-05,291.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6293334960937,0.0,0.0,0.000129916035803,291.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61187744140625,0.0,0.0,0.0006162655772641,290.30889892578125,294.1499938964844,272.04998779296875,271.085693359375,272.4763488769531,270.04998779296875,289.3730163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145061675459,4.2646433939808055e-08,0.0013144635595381,-0.1101453378796577,0.0,0.0,0.0,-0.0259542241692543,60.0,-15.637825965881348,-0.0,-1.1781033748548003e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782520,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.670654296875,0.0,0.0,0.0001233713992405,291.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.430419921875,0.0,0.0,0.0001299159921472,290.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6447448730469,0.0,0.0,9.595554001862185e-05,291.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6293334960937,0.0,0.0,0.000129916035803,291.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61187744140625,0.0,0.0,0.0006162655772641,290.30889892578125,294.1499938964844,272.04998779296875,271.085693359375,272.4763488769531,270.04998779296875,289.3730163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145061675459,4.2646433939808055e-08,0.0013144635595381,-0.1101453378796577,0.0,0.0,0.0,-0.0259542241692543,60.0,-15.637825965881348,-0.0,-1.1781033748548003e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782580,291.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65826416015625,0.0,0.0,0.0001226332678925,291.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.421875,0.0,0.0,0.0001291387161472,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6327514648437,0.0,0.0,9.53814378590323e-05,291.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6175842285156,0.0,0.0,0.000129138759803,291.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6004333496094,0.0,0.0,0.0006125784711912,290.299560546875,294.1499938964844,272.04998779296875,271.085693359375,272.4665222167969,270.04998779296875,289.3613586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066414976492,4.1726412547404834e-08,0.001306599820964,-0.1077760159969329,0.0,0.0,0.0,-0.0254981461912393,60.0,-15.535314559936523,-0.0,-1.1640482711072765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782640,291.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65826416015625,0.0,0.0,0.0001226332678925,291.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.421875,0.0,0.0,0.0001291387161472,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6327514648437,0.0,0.0,9.53814378590323e-05,291.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6175842285156,0.0,0.0,0.000129138759803,291.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6004333496094,0.0,0.0,0.0006125784711912,290.299560546875,294.1499938964844,272.04998779296875,271.085693359375,272.4665222167969,270.04998779296875,289.3613586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066414976492,4.1726412547404834e-08,0.001306599820964,-0.1077760159969329,0.0,0.0,0.0,-0.0254981461912393,60.0,-15.535314559936523,-0.0,-1.1640482711072765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782700,291.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6520690917969,0.0,0.0,0.0001222590944962,291.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4176330566406,0.0,0.0,0.0001287446793867,290.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6268005371094,0.0,0.0,9.50904141063802e-05,291.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6117553710937,0.0,0.0,0.0001287447230424,291.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5947265625,0.0,0.0,0.0006107093649916,290.294921875,294.1499938964844,272.04998779296875,271.085693359375,272.46173095703125,270.04998779296875,289.35552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013026546221226,4.1260033611933984e-08,0.0013026134110987,-0.1065742895007133,0.0,0.0,0.0,-0.0252669509500265,60.0,-15.483413696289062,-0.0,-1.1569555624646457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782760,291.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6459350585937,0.0,0.0,0.0001218777397298,291.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41339111328125,0.0,0.0,0.000128343104734,290.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.620849609375,0.0,0.0,9.47938024182804e-05,291.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6059265136719,0.0,0.0,0.0001283431483898,291.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.58905029296875,0.0,0.0,0.0006088044028729,290.290283203125,294.1499938964844,272.04998779296875,271.085693359375,272.4570007324219,270.04998779296875,289.3497009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012985913781449,4.078471249613359e-08,0.0012985506327822,-0.1053490489721298,0.0,0.0,0.0,-0.0250313207507133,60.0,-15.430814743041992,-0.0,-1.149749024875746e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782820,291.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6337280273437,0.0,0.0,0.000121097684314,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4048767089844,0.0,0.0,0.0001275216636713,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6090393066406,0.0,0.0,9.41870894166641e-05,291.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5943603515625,0.0,0.0,0.0001275217073271,291.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5777282714844,0.0,0.0,0.000604907865636,290.281005859375,294.1499938964844,272.04998779296875,271.085693359375,272.4476928710937,270.04998779296875,289.33807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001290279906243,3.981245555451096e-08,0.001290240092203,-0.1028414443135261,0.0,0.0,0.0,-0.0245493482798337,60.0,-15.323925971984863,-0.0,-1.1350783779562337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782880,291.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6337280273437,0.0,0.0,0.000121097684314,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4048767089844,0.0,0.0,0.0001275216636713,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6090393066406,0.0,0.0,9.41870894166641e-05,291.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5943603515625,0.0,0.0,0.0001275217073271,291.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5777282714844,0.0,0.0,0.000604907865636,290.281005859375,294.1499938964844,272.04998779296875,271.085693359375,272.4476928710937,270.04998779296875,289.33807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001290279906243,3.981245555451096e-08,0.001290240092203,-0.1028414443135261,0.0,0.0,0.0,-0.0245493482798337,60.0,-15.323925971984863,-0.0,-1.1350783779562337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782940,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6216125488281,0.0,0.0,0.0001202855200972,291.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3964233398437,0.0,0.0,0.0001266664185095,290.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5973205566406,0.0,0.0,9.355540532851592e-05,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5828857421875,0.0,0.0,0.0001266664621653,291.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5665283203125,0.0,0.0,0.0006008509662933,290.27178955078125,294.1499938964844,272.04998779296875,271.085693359375,272.4386901855469,270.04998779296875,289.32647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281626522541,3.880020926771977e-08,0.0012815877562388,-0.1002286821603775,0.0,0.0,0.0,-0.0240475479513406,60.0,-15.213364601135254,-0.0,-1.119904169399888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
