time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
783000,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6216125488281,0.0,0.0,0.0001202855200972,291.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3964233398437,0.0,0.0,0.0001266664185095,290.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5973205566406,0.0,0.0,9.355540532851592e-05,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5828857421875,0.0,0.0,0.0001266664621653,291.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5665283203125,0.0,0.0,0.0006008509662933,290.27178955078125,294.1499938964844,272.04998779296875,271.085693359375,272.4386901855469,270.04998779296875,289.32647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281626522541,3.880020926771977e-08,0.0012815877562388,-0.1002286821603775,0.0,0.0,0.0,-0.0240475479513406,60.0,-15.213364601135254,-0.0,-1.119904169399888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783060,291.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.609619140625,0.0,0.0,0.0001194398209918,291.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.38800048828125,0.0,0.0,0.0001257758558494,290.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5857238769531,0.0,0.0,9.289764420827852e-05,291.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5715026855469,0.0,0.0,0.0001257758995052,291.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.555419921875,0.0,0.0,0.0005966264870949,290.2626037597656,294.1499938964844,272.04998779296875,271.085693359375,272.4299621582031,270.04998779296875,289.3149108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726157438009,3.774617240992485e-08,0.0012725780252367,-0.0975059568881988,0.0,0.0,0.0,-0.0235250331461429,60.0,-15.098977088928224,-0.0,-1.1042118330806261e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783120,291.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.609619140625,0.0,0.0,0.0001194398209918,291.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.38800048828125,0.0,0.0,0.0001257758558494,290.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5857238769531,0.0,0.0,9.289764420827852e-05,291.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5715026855469,0.0,0.0,0.0001257758995052,291.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.555419921875,0.0,0.0,0.0005966264870949,290.2626037597656,294.1499938964844,272.04998779296875,271.085693359375,272.4299621582031,270.04998779296875,289.3149108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726157438009,3.774617240992485e-08,0.0012725780252367,-0.0975059568881988,0.0,0.0,0.0,-0.0235250331461429,60.0,-15.098977088928224,-0.0,-1.1042118330806261e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783180,291.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5977478027344,0.0,0.0,0.0001185621440527,291.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3796081542969,0.0,0.0,0.0001248516200575,290.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57421875,0.0,0.0,9.22149993130006e-05,291.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.56024169921875,0.0,0.0,0.0001248516491614,291.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5444030761719,0.0,0.0,0.0005922422860749,290.2534484863281,294.1499938964844,272.04998779296875,271.085693359375,272.4214782714844,270.04998779296875,289.3033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632643338292,3.665229542093584e-08,0.0012632276630029,-0.0946780815720558,0.0,0.0,0.0,-0.0229827668517828,60.0,-14.980507850646973,-0.0,-1.0880431489113108e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783240,291.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5977478027344,0.0,0.0,0.0001185621440527,291.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3796081542969,0.0,0.0,0.0001248516200575,290.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57421875,0.0,0.0,9.22149993130006e-05,291.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.56024169921875,0.0,0.0,0.0001248516491614,291.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5444030761719,0.0,0.0,0.0005922422860749,290.2534484863281,294.1499938964844,272.04998779296875,271.085693359375,272.4214782714844,270.04998779296875,289.3033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632643338292,3.665229542093584e-08,0.0012632276630029,-0.0946780815720558,0.0,0.0,0.0,-0.0229827668517828,60.0,-14.980507850646973,-0.0,-1.0880431489113108e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783300,291.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.59185791015625,0.0,0.0,0.0001181139014079,291.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3754272460937,0.0,0.0,0.0001243795995833,290.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5685119628906,0.0,0.0,9.1866371803917e-05,291.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5546264648437,0.0,0.0,0.0001243796286871,291.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5389099121094,0.0,0.0,0.0005900032701902,290.2488708496094,294.1499938964844,272.04998779296875,271.085693359375,272.4173278808594,270.04998779296875,289.2976379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001258488278836,3.609364895851287e-08,0.0012584521900862,-0.09323301166296,0.0,0.0,0.0,-0.0227058287709951,60.0,-14.920173645019531,-0.0,-1.079831619676952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783360,291.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.58599853515625,0.0,0.0,0.0001176515870611,291.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3712463378906,0.0,0.0,0.0001238927507074,290.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5628356933594,0.0,0.0,9.150679397862405e-05,291.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5490417480469,0.0,0.0,0.0001238927943632,291.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.533447265625,0.0,0.0,0.0005876938812434,290.24432373046875,294.1499938964844,272.04998779296875,271.085693359375,272.41326904296875,270.04998779296875,289.2919006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535625137388,3.5517466301371314e-08,0.0012535270070657,-0.0917420014739036,0.0,0.0,0.0,-0.0224201995879411,60.0,-14.85855484008789,-0.0,-1.0713949194496308e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783420,291.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5743408203125,0.0,0.0,0.0001166820147773,291.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3629150390625,0.0,0.0,0.0001228717446792,290.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5515441894531,0.0,0.0,9.0752677351702e-05,291.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5379638671875,0.0,0.0,0.000122871788335,291.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5226135253906,0.0,0.0,0.0005828506546095,290.2352905273437,294.1499938964844,272.04998779296875,271.085693359375,272.4052734375,270.04998779296875,289.28045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432320509105,3.430910311408297e-08,0.0012431977083906,-0.0886131301522255,0.0,0.0,0.0,-0.0218211766332387,60.0,-14.731003761291504,-0.0,-1.053808702522474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783480,291.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5743408203125,0.0,0.0,0.0001166820147773,291.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3629150390625,0.0,0.0,0.0001228717446792,290.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5515441894531,0.0,0.0,9.0752677351702e-05,291.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5379638671875,0.0,0.0,0.000122871788335,291.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5226135253906,0.0,0.0,0.0005828506546095,290.2352905273437,294.1499938964844,272.04998779296875,271.085693359375,272.4052734375,270.04998779296875,289.28045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432320509105,3.430910311408297e-08,0.0012431977083906,-0.0886131301522255,0.0,0.0,0.0,-0.0218211766332387,60.0,-14.731003761291504,-0.0,-1.053808702522474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783540,291.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56280517578125,0.0,0.0,0.0001156453654402,291.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3546142578125,0.0,0.0,0.0001217801109305,290.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5403747558594,0.0,0.0,8.994639938464388e-05,291.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5270080566406,0.0,0.0,0.0001217801473103,291.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5118713378906,0.0,0.0,0.0005776723846793,290.22625732421875,294.1499938964844,272.04998779296875,271.085693359375,272.39752197265625,270.04998779296875,289.26904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321867980062,3.3017165890214535e-08,0.0012321537360548,-0.0852650627493858,0.0,0.0,0.0,-0.0211807247251272,60.0,-14.595365524291992,-0.0,-1.035166903307072e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783600,291.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56280517578125,0.0,0.0,0.0001156453654402,291.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3546142578125,0.0,0.0,0.0001217801109305,290.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5403747558594,0.0,0.0,8.994639938464388e-05,291.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5270080566406,0.0,0.0,0.0001217801473103,291.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5118713378906,0.0,0.0,0.0005776723846793,290.22625732421875,294.1499938964844,272.04998779296875,271.085693359375,272.39752197265625,270.04998779296875,289.26904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321867980062,3.3017165890214535e-08,0.0012321537360548,-0.0852650627493858,0.0,0.0,0.0,-0.0211807247251272,60.0,-14.595365524291992,-0.0,-1.035166903307072e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783660,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5514221191406,0.0,0.0,0.0001145577916759,291.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.34637451171875,0.0,0.0,0.0001206348460982,290.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5293273925781,0.0,0.0,8.910051110433415e-05,291.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5161437988281,0.0,0.0,0.000120634882478,291.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.50128173828125,0.0,0.0,0.0005722398054786,290.2173156738281,294.1499938964844,272.04998779296875,271.085693359375,272.3900146484375,270.04998779296875,289.2576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205990497022,3.16617949636111e-08,0.0012205673847347,-0.0817495957016944,0.0,0.0,0.0,-0.020508823916316,60.0,-14.452604293823242,-0.0,-1.0157882712746868e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783720,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5514221191406,0.0,0.0,0.0001145577916759,291.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.34637451171875,0.0,0.0,0.0001206348460982,290.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5293273925781,0.0,0.0,8.910051110433415e-05,291.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5161437988281,0.0,0.0,0.000120634882478,291.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.50128173828125,0.0,0.0,0.0005722398054786,290.2173156738281,294.1499938964844,272.04998779296875,271.085693359375,272.3900146484375,270.04998779296875,289.2576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205990497022,3.16617949636111e-08,0.0012205673847347,-0.0817495957016944,0.0,0.0,0.0,-0.020508823916316,60.0,-14.452604293823242,-0.0,-1.0157882712746868e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783780,291.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5401611328125,0.0,0.0,0.000113446774776,291.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33819580078125,0.0,0.0,0.0001194648939417,290.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.51837158203125,0.0,0.0,8.823638199828565e-05,291.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5054016113281,0.0,0.0,0.0001194649230455,291.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4907531738281,0.0,0.0,0.0005666899960488,290.2084350585937,294.1499938964844,272.04998779296875,271.085693359375,272.3827514648437,270.04998779296875,289.24639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087612412869,3.027722428328161e-08,0.0012087309733033,-0.0781553462147712,0.0,0.0,0.0,-0.0198224484920501,60.0,-14.305733680725098,-0.0,-9.961808444813869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783840,291.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5401611328125,0.0,0.0,0.000113446774776,291.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33819580078125,0.0,0.0,0.0001194648939417,290.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.51837158203125,0.0,0.0,8.823638199828565e-05,291.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5054016113281,0.0,0.0,0.0001194649230455,291.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4907531738281,0.0,0.0,0.0005666899960488,290.2084350585937,294.1499938964844,272.04998779296875,271.085693359375,272.3827514648437,270.04998779296875,289.24639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087612412869,3.027722428328161e-08,0.0012087309733033,-0.0781553462147712,0.0,0.0,0.0,-0.0198224484920501,60.0,-14.305733680725098,-0.0,-9.961808444813869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783900,291.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5345764160156,0.0,0.0,0.0001128936128225,291.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3341369628906,0.0,0.0,0.0001188823880511,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5129699707031,0.0,0.0,8.780614734860137e-05,291.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5000915527344,0.0,0.0,0.0001188824244309,291.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48553466796875,0.0,0.0,0.0005639268783852,290.2040405273437,294.1499938964844,272.04998779296875,271.085693359375,272.3791809082031,270.04998779296875,289.2407531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028673663735,2.9587877037329235e-08,0.0012028377968817,-0.0763647332787513,0.0,0.0,0.0,-0.0194807164371013,60.0,-14.231679916381836,-0.0,-9.864898231626285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783960,291.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5290222167969,0.0,0.0,0.0001123490364989,291.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.330078125,0.0,0.0,0.0001183089188998,290.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.507568359375,0.0,0.0,8.73825847520493e-05,291.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4947814941406,0.0,0.0,0.0001183089552796,291.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4803466796875,0.0,0.0,0.0005612066015601,290.1996154785156,294.1499938964844,272.04998779296875,271.085693359375,272.3757019042969,270.04998779296875,289.2351379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970648774877,2.8909228788620573e-08,0.0011970358900725,-0.0746012106537818,0.0,0.0,0.0,-0.0191442854702472,60.0,-14.158051490783691,-0.0,-9.769954800731284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784020,291.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5180053710937,0.0,0.0,0.000111311506771,291.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3219909667969,0.0,0.0,0.0001172163538285,290.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4968566894531,0.0,0.0,8.657562284497544e-05,291.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4842834472656,0.0,0.0,0.0001172163902083,291.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4700622558594,0.0,0.0,0.0005560239078477,290.1908569335937,294.1499938964844,272.04998779296875,271.085693359375,272.3688659667969,270.04998779296875,289.22393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860099621117,2.7616291475851543e-08,0.0011859823716804,-0.0712395384907722,0.0,0.0,0.0,-0.0185033325105905,60.0,-14.01478385925293,-0.0,-9.590339544729433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784080,291.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5180053710937,0.0,0.0,0.000111311506771,291.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3219909667969,0.0,0.0,0.0001172163538285,290.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4968566894531,0.0,0.0,8.657562284497544e-05,291.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4842834472656,0.0,0.0,0.0001172163902083,291.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4700622558594,0.0,0.0,0.0005560239078477,290.1908569335937,294.1499938964844,272.04998779296875,271.085693359375,272.3688659667969,270.04998779296875,289.22393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860099621117,2.7616291475851543e-08,0.0011859823716804,-0.0712395384907722,0.0,0.0,0.0,-0.0185033325105905,60.0,-14.01478385925293,-0.0,-9.590339544729433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784140,291.21875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5071105957031,0.0,0.0,0.0001103627873817,291.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31396484375,0.0,0.0,0.0001162173066404,290.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4862670898437,0.0,0.0,8.583772432757542e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.473876953125,0.0,0.0,0.0001162173357442,291.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4598388671875,0.0,0.0,0.0005512848729267,290.1821594238281,294.1499938964844,272.04998779296875,271.085693359375,272.3622131347656,270.04998779296875,289.2127990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759011540561,2.6434037181388703e-08,0.0011758747277781,-0.0681635737419128,0.0,0.0,0.0,-0.0179172456264495,60.0,-13.881526947021484,-0.0,-9.427556335595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784200,291.21875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5071105957031,0.0,0.0,0.0001103627873817,291.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31396484375,0.0,0.0,0.0001162173066404,290.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4862670898437,0.0,0.0,8.583772432757542e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.473876953125,0.0,0.0,0.0001162173357442,291.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4598388671875,0.0,0.0,0.0005512848729267,290.1821594238281,294.1499938964844,272.04998779296875,271.085693359375,272.3622131347656,270.04998779296875,289.2127990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759011540561,2.6434037181388703e-08,0.0011758747277781,-0.0681635737419128,0.0,0.0,0.0,-0.0179172456264495,60.0,-13.881526947021484,-0.0,-9.427556335595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784260,291.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4963073730469,0.0,0.0,0.0001095007173717,291.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.30596923828125,0.0,0.0,0.0001153094999608,290.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.47576904296875,0.0,0.0,8.516722300555557e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.46356201171875,0.0,0.0,0.0001153095363406,291.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4497375488281,0.0,0.0,0.0005469786119647,290.1734924316406,294.1499938964844,272.04998779296875,271.085693359375,272.35577392578125,270.04998779296875,289.2017517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166715635918,2.5359780053690884e-08,0.0011666902573779,-0.0653669536113739,0.0,0.0,0.0,-0.0173846986144781,60.0,-13.758819580078123,-0.0,-9.28084915585714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784320,291.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4963073730469,0.0,0.0,0.0001095007173717,291.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.30596923828125,0.0,0.0,0.0001153094999608,290.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.47576904296875,0.0,0.0,8.516722300555557e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.46356201171875,0.0,0.0,0.0001153095363406,291.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4497375488281,0.0,0.0,0.0005469786119647,290.1734924316406,294.1499938964844,272.04998779296875,271.085693359375,272.35577392578125,270.04998779296875,289.2017517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166715635918,2.5359780053690884e-08,0.0011666902573779,-0.0653669536113739,0.0,0.0,0.0,-0.0173846986144781,60.0,-13.758819580078123,-0.0,-9.28084915585714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784380,291.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4856262207031,0.0,0.0,0.0001087408090825,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2980041503906,0.0,0.0,0.0001145092828664,290.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4653625488281,0.0,0.0,8.457618969259784e-05,291.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4533386230469,0.0,0.0,0.0001145093192462,291.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4397277832031,0.0,0.0,0.0005431827739812,290.1648864746094,294.1499938964844,272.04998779296875,271.085693359375,272.3495178222656,270.04998779296875,289.19073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586187174543,2.441284685517076e-08,0.0011585942702367,-0.0629005432128906,0.0,0.0,0.0,-0.0169152673333883,60.0,-13.647956848144531,-0.0,-9.152482505214721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784440,291.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4856262207031,0.0,0.0,0.0001087408090825,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2980041503906,0.0,0.0,0.0001145092828664,290.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4653625488281,0.0,0.0,8.457618969259784e-05,291.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4533386230469,0.0,0.0,0.0001145093192462,291.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4397277832031,0.0,0.0,0.0005431827739812,290.1648864746094,294.1499938964844,272.04998779296875,271.085693359375,272.3495178222656,270.04998779296875,289.19073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586187174543,2.441284685517076e-08,0.0011585942702367,-0.0629005432128906,0.0,0.0,0.0,-0.0169152673333883,60.0,-13.647956848144531,-0.0,-9.152482505214721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784500,291.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48028564453125,0.0,0.0,0.0001084017640096,291.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2940368652344,0.0,0.0,0.0001141522516263,290.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.460205078125,0.0,0.0,8.431248716078699e-05,291.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4482421875,0.0,0.0,0.0001141522807301,291.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4347229003906,0.0,0.0,0.0005414891638793,290.1605834960937,294.1499938964844,272.04998779296875,271.085693359375,272.3464660644531,270.04998779296875,289.18524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011550060007721,2.39903581444878e-08,0.0011549820192158,-0.0617997534573078,0.0,0.0,0.0,-0.0167058240622282,60.0,-13.5974702835083,-0.0,-9.095498398892232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784560,291.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4750061035156,0.0,0.0,0.0001080923757399,291.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2900695800781,0.0,0.0,0.0001138264560722,290.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4550476074219,0.0,0.0,8.40718494146131e-05,291.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.44317626953125,0.0,0.0,0.0001138264851761,291.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42974853515625,0.0,0.0,0.0005399436922743,290.15631103515625,294.1499938964844,272.04998779296875,271.085693359375,272.34344482421875,270.04998779296875,289.1797790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011517093516886,2.3604833643275924e-08,0.0011516858357936,-0.0607950836420059,0.0,0.0,0.0,-0.0165147054940462,60.0,-13.550651550292969,-0.0,-9.043654358720232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784620,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4644470214844,0.0,0.0,0.0001075611362466,291.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2821655273437,0.0,0.0,0.0001132670295191,291.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4447937011719,0.0,0.0,8.365866233361885e-05,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4330749511719,0.0,0.0,0.000113267058623,291.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4198608398437,0.0,0.0,0.000537290063221,290.14776611328125,294.1499938964844,272.04998779296875,271.085693359375,272.3374938964844,270.04998779296875,289.1689147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460486566647,2.2942852950791348e-08,0.0011460257228463,-0.0590695478022098,0.0,0.0,0.0,-0.0161865353584289,60.0,-13.467466354370115,-0.0,-8.954978625297374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784680,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4644470214844,0.0,0.0,0.0001075611362466,291.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2821655273437,0.0,0.0,0.0001132670295191,291.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4447937011719,0.0,0.0,8.365866233361885e-05,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4330749511719,0.0,0.0,0.000113267058623,291.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4198608398437,0.0,0.0,0.000537290063221,290.14776611328125,294.1499938964844,272.04998779296875,271.085693359375,272.3374938964844,270.04998779296875,289.1689147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460486566647,2.2942852950791348e-08,0.0011460257228463,-0.0590695478022098,0.0,0.0,0.0,-0.0161865353584289,60.0,-13.467466354370115,-0.0,-8.954978625297374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784740,291.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4539489746094,0.0,0.0,0.0001071428850991,291.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.27423095703125,0.0,0.0,0.0001128266012528,291.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4345703125,0.0,0.0,8.333336154464632e-05,291.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42303466796875,0.0,0.0,0.0001128266303567,291.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4100036621094,0.0,0.0,0.0005352008156478,290.13922119140625,294.1499938964844,272.04998779296875,271.085693359375,272.3316955566406,270.0500183105469,289.1580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415919288992,2.242168228860919e-08,0.0011415695771574,-0.057710688561201,0.0,0.0,0.0,-0.0159281697124242,60.0,-13.398923873901367,-0.0,-8.885471913799847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784800,291.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4539489746094,0.0,0.0,0.0001071428850991,291.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.27423095703125,0.0,0.0,0.0001128266012528,291.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4345703125,0.0,0.0,8.333336154464632e-05,291.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42303466796875,0.0,0.0,0.0001128266303567,291.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4100036621094,0.0,0.0,0.0005352008156478,290.13922119140625,294.1499938964844,272.04998779296875,271.085693359375,272.3316955566406,270.0500183105469,289.1580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415919288992,2.242168228860919e-08,0.0011415695771574,-0.057710688561201,0.0,0.0,0.0,-0.0159281697124242,60.0,-13.398923873901367,-0.0,-8.885471913799847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784860,291.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4435119628906,0.0,0.0,0.0001067806006176,291.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2663269042969,0.0,0.0,0.0001124450936913,291.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4244079589844,0.0,0.0,8.305157825816423e-05,291.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4130249023437,0.0,0.0,0.0001124451227951,291.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4001770019531,0.0,0.0,0.00053339113947,290.13067626953125,294.1499938964844,272.0510559082031,271.0867004394531,272.3260498046875,270.0503845214844,289.1473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970244290514532e-08,0.0011377099435776,-0.0565333887934684,0.0,0.0,0.0,-0.0157043747603893,60.0,-13.34092140197754,-0.0,-8.825483632790566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784920,291.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4435119628906,0.0,0.0,0.0001067806006176,291.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2663269042969,0.0,0.0,0.0001124450936913,291.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4244079589844,0.0,0.0,8.305157825816423e-05,291.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4130249023437,0.0,0.0,0.0001124451227951,291.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4001770019531,0.0,0.0,0.00053339113947,290.13067626953125,294.1499938964844,272.0510559082031,271.0867004394531,272.3260498046875,270.0503845214844,289.1473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970244290514532e-08,0.0011377099435776,-0.0565333887934684,0.0,0.0,0.0,-0.0157043747603893,60.0,-13.34092140197754,-0.0,-8.825483632790566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784980,291.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43310546875,0.0,0.0,0.000106400992081,291.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2584533691406,0.0,0.0,0.000112045345304,291.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4142761230469,0.0,0.0,8.275632717413828e-05,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.403076171875,0.0,0.0,0.0001120453744078,291.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.390380859375,0.0,0.0,0.0005314949085004,290.1221618652344,294.1499938964844,272.0541076660156,271.089599609375,272.320556640625,270.0518493652344,289.1366577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336872121319,2.1497221780464315e-08,0.0011336656752973,-0.0552995502948761,0.0,0.0,0.0,-0.0154698798432946,60.0,-13.284003257751465,-0.0,-8.7628450273769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785040,291.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43310546875,0.0,0.0,0.000106400992081,291.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2584533691406,0.0,0.0,0.000112045345304,291.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4142761230469,0.0,0.0,8.275632717413828e-05,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.403076171875,0.0,0.0,0.0001120453744078,291.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.390380859375,0.0,0.0,0.0005314949085004,290.1221618652344,294.1499938964844,272.0541076660156,271.089599609375,272.320556640625,270.0518493652344,289.1366577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336872121319,2.1497221780464315e-08,0.0011336656752973,-0.0552995502948761,0.0,0.0,0.0,-0.0154698798432946,60.0,-13.284003257751465,-0.0,-8.7628450273769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785100,291.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4279479980469,0.0,0.0,0.000106204439362,291.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2544860839844,0.0,0.0,0.0001118383734137,291.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.40924072265625,0.0,0.0,8.260345930466428e-05,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3981018066406,0.0,0.0,0.0001118384025176,291.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.385498046875,0.0,0.0,0.0005305130616761,290.1178894042969,294.1499938964844,272.0563659667969,271.0917663574219,272.3179016113281,270.0532531738281,289.13134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315931333228,2.1252310133945684e-08,0.001131571829319,-0.0546606257557868,0.0,0.0,0.0,-0.0153484689071774,60.0,-13.25448989868164,-0.0,-8.730501122045099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785160,291.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4227600097656,0.0,0.0,0.0001060031790984,291.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25054931640625,0.0,0.0,0.0001116264320444,291.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4042053222656,0.0,0.0,8.244692435255274e-05,291.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3931579589844,0.0,0.0,0.0001116264611482,291.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3806457519531,0.0,0.0,0.0005295077571645,290.1136474609375,294.1499938964844,272.05908203125,271.0943603515625,272.3153076171875,270.0550537109375,289.12603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294487630948,2.100152762807284e-08,0.0011294276919215,-0.0540063120424747,0.0,0.0,0.0,-0.015224146656692,60.0,-13.22416877746582,-0.0,-8.697443121263859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785220,291.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4124755859375,0.0,0.0,0.0001055858956533,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2426452636719,0.0,0.0,0.0001111870078602,291.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3941650390625,0.0,0.0,8.212236571125686e-05,291.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3832702636719,0.0,0.0,0.0001111870369641,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3709411621094,0.0,0.0,0.0005274232826195,290.1051330566406,294.1499938964844,272.0658874511719,271.100830078125,272.3102722167969,270.0598449707031,289.115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250026291236,2.048156133582779e-08,0.0011249821400269,-0.0526494644582271,0.0,0.0,0.0,-0.0149663798511028,60.0,-13.16103744506836,-0.0,-8.629102410395718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785280,291.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4124755859375,0.0,0.0,0.0001055858956533,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2426452636719,0.0,0.0,0.0001111870078602,291.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3941650390625,0.0,0.0,8.212236571125686e-05,291.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3832702636719,0.0,0.0,0.0001111870369641,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3709411621094,0.0,0.0,0.0005274232826195,290.1051330566406,294.1499938964844,272.0658874511719,271.100830078125,272.3102722167969,270.0598449707031,289.115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250026291236,2.048156133582779e-08,0.0011249821400269,-0.0526494644582271,0.0,0.0,0.0,-0.0149663798511028,60.0,-13.16103744506836,-0.0,-8.629102410395718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
