time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
787680,291.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2183532714844,0.0,0.0,9.626612154534088e-05,291.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0884094238281,0.0,0.0,0.0001013728469843,291.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.204345703125,0.0,0.0,7.487364928238094e-05,290.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19598388671875,0.0,0.0,0.0001013728688121,291.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1865539550781,0.0,0.0,0.0004808691446669,289.9396667480469,294.1499938964844,272.4281921386719,271.4460144042969,272.2863464355469,270.3758850097656,288.91766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257018730044,8.869370127229104e-09,0.0010256930254399,-0.0222865790128707,0.0,0.0,0.0,-0.0092097474262118,60.0,-11.605083465576172,-0.0,-7.173004945570939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787740,291.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2091369628906,0.0,0.0,9.60288743954152e-05,291.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0808410644531,0.0,0.0,0.0001011230197036,291.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1952819824219,0.0,0.0,7.468913099728525e-05,290.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.18707275390625,0.0,0.0,0.0001011230342555,291.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1777648925781,0.0,0.0,0.0004796840657945,289.9316101074219,294.1499938964844,272.4498291015625,271.4666442871094,272.2891845703125,270.3957214355469,288.9084167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231740307062,8.57378790186658e-09,0.0010231654159724,-0.0215125661343336,0.0,0.0,0.0,-0.0090632140636444,60.0,-11.552180290222168,-0.0,-7.137693813774605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787800,291.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2091369628906,0.0,0.0,9.60288743954152e-05,291.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0808410644531,0.0,0.0,0.0001011230197036,291.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1952819824219,0.0,0.0,7.468913099728525e-05,290.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.18707275390625,0.0,0.0,0.0001011230342555,291.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1777648925781,0.0,0.0,0.0004796840657945,289.9316101074219,294.1499938964844,272.4498291015625,271.4666442871094,272.2891845703125,270.3957214355469,288.9084167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231740307062,8.57378790186658e-09,0.0010231654159724,-0.0215125661343336,0.0,0.0,0.0,-0.0090632140636444,60.0,-11.552180290222168,-0.0,-7.137693813774605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787860,291.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.199951171875,0.0,0.0,9.582506027072668e-05,291.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0732727050781,0.0,0.0,0.0001009083935059,291.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.186279296875,0.0,0.0,7.453060243278742e-05,290.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1781616210937,0.0,0.0,0.0001009084080578,291.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1689758300781,0.0,0.0,0.0004786659555975,289.92352294921875,294.1499938964844,272.4710693359375,271.48687744140625,272.2923278808594,270.4154663085937,288.89923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210023028776,8.319855915317476e-09,0.0010209940373897,-0.0208475850522518,0.0,0.0,0.0,-0.0089373281225562,60.0,-11.504105567932127,-0.0,-7.107427535402169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787920,291.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.199951171875,0.0,0.0,9.582506027072668e-05,291.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0732727050781,0.0,0.0,0.0001009083935059,291.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.186279296875,0.0,0.0,7.453060243278742e-05,290.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1781616210937,0.0,0.0,0.0001009084080578,291.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1689758300781,0.0,0.0,0.0004786659555975,289.92352294921875,294.1499938964844,272.4710693359375,271.48687744140625,272.2923278808594,270.4154663085937,288.89923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210023028776,8.319855915317476e-09,0.0010209940373897,-0.0208475850522518,0.0,0.0,0.0,-0.0089373281225562,60.0,-11.504105567932127,-0.0,-7.107427535402169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787980,291.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1907653808594,0.0,0.0,9.565322397975252e-05,291.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06573486328125,0.0,0.0,0.00010072744044,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1772766113281,0.0,0.0,7.439695036737248e-05,290.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.16925048828125,0.0,0.0,0.000100727454992,291.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1601867675781,0.0,0.0,0.0004778075963258,289.9154663085937,294.1499938964844,272.4918212890625,271.5066223144531,272.2958068847656,270.43505859375,288.8900756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191713226959,8.105766724497698e-09,0.0010191631736233,-0.0202869232743978,0.0,0.0,0.0,-0.008831194601953,60.0,-11.460214614868164,-0.0,-7.081960262667053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788040,291.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1907653808594,0.0,0.0,9.565322397975252e-05,291.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06573486328125,0.0,0.0,0.00010072744044,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1772766113281,0.0,0.0,7.439695036737248e-05,290.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.16925048828125,0.0,0.0,0.000100727454992,291.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1601867675781,0.0,0.0,0.0004778075963258,289.9154663085937,294.1499938964844,272.4918212890625,271.5066223144531,272.2958068847656,270.43505859375,288.8900756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191713226959,8.105766724497698e-09,0.0010191631736233,-0.0202869232743978,0.0,0.0,0.0,-0.008831194601953,60.0,-11.460214614868164,-0.0,-7.081960262667053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788100,291.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.18621826171875,0.0,0.0,9.557788143865764e-05,291.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0619506835937,0.0,0.0,0.0001006480961223,291.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1727905273437,0.0,0.0,7.433834980474785e-05,290.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1648254394531,0.0,0.0,0.0001006481106742,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1557922363281,0.0,0.0,0.0004774312255904,289.9114074707031,294.1499938964844,272.501953125,271.51629638671875,272.2976379394531,270.4447937011719,288.8855285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183685226365,8.011896923676431e-09,0.0010183604899793,-0.020041087642312,0.0,0.0,0.0,-0.0087846592068672,60.0,-11.439981460571287,-0.0,-7.070808294429298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788160,291.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.181640625,0.0,0.0,9.550917457090692e-05,291.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.05816650390625,0.0,0.0,0.0001005757439997,291.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1683044433594,0.0,0.0,7.428491517202929e-05,290.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.160400390625,0.0,0.0,0.0001005757658276,291.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15142822265625,0.0,0.0,0.0004770880332216,289.9073791503906,294.1499938964844,272.511962890625,271.5258178710937,272.299560546875,270.4544677734375,288.8809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176365030929,7.926298728477832e-09,0.001017628586851,-0.0198169145733118,0.0,0.0,0.0,-0.0087422244250774,60.0,-11.42067050933838,-0.0,-7.060646822765193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788220,291.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1724853515625,0.0,0.0,9.538933227304368e-05,291.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0505676269531,0.0,0.0,0.0001004495497909,291.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.15936279296875,0.0,0.0,7.419170287903398e-05,290.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1515197753906,0.0,0.0,0.0001004495643428,291.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1426696777344,0.0,0.0,0.0004764893965329,289.8993225097656,294.1499938964844,272.5313720703125,271.5443115234375,272.3036193847656,270.4736022949219,288.8719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163595434278,7.776991495234142e-09,0.0010163517436012,-0.019425880163908,0.0,0.0,0.0,-0.0086682057008147,60.0,-11.384492874145508,-0.0,-7.042939387247317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788280,291.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1724853515625,0.0,0.0,9.538933227304368e-05,291.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0505676269531,0.0,0.0,0.0001004495497909,291.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.15936279296875,0.0,0.0,7.419170287903398e-05,290.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1515197753906,0.0,0.0,0.0001004495643428,291.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1426696777344,0.0,0.0,0.0004764893965329,289.8993225097656,294.1499938964844,272.5313720703125,271.5443115234375,272.3036193847656,270.4736022949219,288.8719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163595434278,7.776991495234142e-09,0.0010163517436012,-0.019425880163908,0.0,0.0,0.0,-0.0086682057008147,60.0,-11.384492874145508,-0.0,-7.042939387247317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788340,291.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16339111328125,0.0,0.0,9.52914560912177e-05,291.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0429992675781,0.0,0.0,0.0001003464785753,291.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.150390625,0.0,0.0,7.411557453451678e-05,290.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1426696777344,0.0,0.0,0.0001003464931272,291.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1339416503906,0.0,0.0,0.0004760004812851,289.8912353515625,294.1499938964844,272.54998779296875,271.5620422363281,272.3079528808594,270.4923400878906,288.86297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153166949748,7.655051703636673e-09,0.0010153090115636,-0.0191065166145563,0.0,0.0,0.0,-0.008607754483819,60.0,-11.35205364227295,-0.0,-7.028494053429314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788400,291.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16339111328125,0.0,0.0,9.52914560912177e-05,291.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0429992675781,0.0,0.0,0.0001003464785753,291.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.150390625,0.0,0.0,7.411557453451678e-05,290.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1426696777344,0.0,0.0,0.0001003464931272,291.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1339416503906,0.0,0.0,0.0004760004812851,289.8912353515625,294.1499938964844,272.54998779296875,271.5620422363281,272.3079528808594,270.4923400878906,288.86297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153166949748,7.655051703636673e-09,0.0010153090115636,-0.0191065166145563,0.0,0.0,0.0,-0.008607754483819,60.0,-11.35205364227295,-0.0,-7.028494053429314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788460,291.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1542663574219,0.0,0.0,9.520835737930612e-05,291.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.035400390625,0.0,0.0,0.0001002589779091,291.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1414489746094,0.0,0.0,7.40509494789876e-05,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1338195800781,0.0,0.0,0.000100258992461,291.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1252136230469,0.0,0.0,0.0004755854024551,289.8831481933594,294.1499938964844,272.5683288574219,271.5790100097656,272.3125,270.5107727050781,288.8540344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014431240037,7.551527403393266e-09,0.0010144236730411,-0.0188353788107633,0.0,0.0,0.0,-0.0085564330220222,60.0,-11.32199764251709,-0.0,-7.016242165036601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788520,291.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1542663574219,0.0,0.0,9.520835737930612e-05,291.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.035400390625,0.0,0.0,0.0001002589779091,291.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1414489746094,0.0,0.0,7.40509494789876e-05,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1338195800781,0.0,0.0,0.000100258992461,291.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1252136230469,0.0,0.0,0.0004755854024551,289.8831481933594,294.1499938964844,272.5683288574219,271.5790100097656,272.3125,270.5107727050781,288.8540344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014431240037,7.551527403393266e-09,0.0010144236730411,-0.0188353788107633,0.0,0.0,0.0,-0.0085564330220222,60.0,-11.32199764251709,-0.0,-7.016242165036601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788580,291.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1451721191406,0.0,0.0,9.5138639153447e-05,291.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0278015136719,0.0,0.0,0.0001001855562208,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1325378417969,0.0,0.0,7.39967217668891e-05,290.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.125,0.0,0.0,0.0001001855707727,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1164855957031,0.0,0.0,0.0004752371169161,289.87506103515625,294.1499938964844,272.58697509765625,271.5953063964844,272.3172912597656,270.5290222167969,288.8451538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136883938685,7.464663553946593e-09,0.0010136809432879,-0.0186078734695911,0.0,0.0,0.0,-0.0085133705288171,60.0,-11.293770790100098,-0.0,-7.00596984870572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788640,291.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1451721191406,0.0,0.0,9.5138639153447e-05,291.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0278015136719,0.0,0.0,0.0001001855562208,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1325378417969,0.0,0.0,7.39967217668891e-05,290.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.125,0.0,0.0,0.0001001855707727,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1164855957031,0.0,0.0,0.0004752371169161,289.87506103515625,294.1499938964844,272.58697509765625,271.5953063964844,272.3172912597656,270.5290222167969,288.8451538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136883938685,7.464663553946593e-09,0.0010136809432879,-0.0186078734695911,0.0,0.0,0.0,-0.0085133705288171,60.0,-11.293770790100098,-0.0,-7.00596984870572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788700,291.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1406555175781,0.0,0.0,9.510813106317072e-05,291.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0240173339844,0.0,0.0,0.0001001534328679,291.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1280517578125,0.0,0.0,7.397299486910924e-05,290.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1205749511719,0.0,0.0,0.0001001534474198,291.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.11212158203125,0.0,0.0,0.0004750847583636,289.8710021972656,294.1499938964844,272.5964050292969,271.60321044921875,272.3197937011719,270.5381164550781,288.8407287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133633622899,7.426660175724464e-09,0.0010133559117093,-0.0185083374381065,0.0,0.0,0.0,-0.0084945308044552,60.0,-11.280221939086914,-0.0,-7.001478508072978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788760,291.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1361083984375,0.0,0.0,9.508019138593228e-05,291.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02020263671875,0.0,0.0,0.0001001240088953,291.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12359619140625,0.0,0.0,7.395126158371568e-05,290.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1161499023437,0.0,0.0,0.0001001240234472,291.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1077575683594,0.0,0.0,0.0004749451763927,289.866943359375,294.1499938964844,272.6058959960937,271.6109619140625,272.3223571777344,270.5472412109375,288.8363342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130655718967,7.391848466653528e-09,0.0010130582377314,-0.0184171609580516,0.0,0.0,0.0,-0.0084772733971476,60.0,-11.2669677734375,-0.0,-6.997365176175664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788820,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12701416015625,0.0,0.0,9.503159526502714e-05,291.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0125732421875,0.0,0.0,0.0001000728370854,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1146850585937,0.0,0.0,7.391347025986761e-05,290.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1073303222656,0.0,0.0,0.0001000728516373,291.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0990295410156,0.0,0.0,0.0004747024504467,289.8588562011719,294.1499938964844,272.62506103515625,271.62603759765625,272.3276672363281,270.5655517578125,288.8275451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125478729605,7.331313778280446e-09,0.0010125405387952,-0.0182586107403039,0.0,0.0,0.0,-0.0084472633898258,60.0,-11.241270065307615,-0.0,-6.99021498462571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788880,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12701416015625,0.0,0.0,9.503159526502714e-05,291.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0125732421875,0.0,0.0,0.0001000728370854,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1146850585937,0.0,0.0,7.391347025986761e-05,290.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1073303222656,0.0,0.0,0.0001000728516373,291.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0990295410156,0.0,0.0,0.0004747024504467,289.8588562011719,294.1499938964844,272.62506103515625,271.62603759765625,272.3276672363281,270.5655517578125,288.8275451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125478729605,7.331313778280446e-09,0.0010125405387952,-0.0182586107403039,0.0,0.0,0.0,-0.0084472633898258,60.0,-11.241270065307615,-0.0,-6.99021498462571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788940,291.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1179504394531,0.0,0.0,9.49914610828273e-05,291.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00494384765625,0.0,0.0,0.0001000305710476,291.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10577392578125,0.0,0.0,7.388224912574515e-05,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0985107421875,0.0,0.0,0.0001000305855995,291.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0903015136719,0.0,0.0,0.0004745019832625,289.8507385253906,294.1499938964844,272.6444702148437,271.6405639648437,272.3332214355469,270.583984375,288.8188171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121202794834,7.281312441875798e-09,0.0010121129453182,-0.0181276481598615,0.0,0.0,0.0,-0.0084224753081798,60.0,-11.21650218963623,-0.0,-6.98431250611975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789000,291.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1179504394531,0.0,0.0,9.49914610828273e-05,291.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00494384765625,0.0,0.0,0.0001000305710476,291.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10577392578125,0.0,0.0,7.388224912574515e-05,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0985107421875,0.0,0.0,0.0001000305855995,291.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0903015136719,0.0,0.0,0.0004745019832625,289.8507385253906,294.1499938964844,272.6444702148437,271.6405639648437,272.3332214355469,270.583984375,288.8188171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121202794834,7.281312441875798e-09,0.0010121129453182,-0.0181276481598615,0.0,0.0,0.0,-0.0084224753081798,60.0,-11.21650218963623,-0.0,-6.98431250611975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789060,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.10888671875,0.0,0.0,9.495850099483504e-05,291.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.997314453125,0.0,0.0,9.999586472986266e-05,291.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.09686279296875,0.0,0.0,7.385661592707038e-05,290.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0896911621094,0.0,0.0,9.999587928177787e-05,291.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.08160400390625,0.0,0.0,0.0004743373137898,289.8426208496094,294.1499938964844,272.6640930175781,271.65460205078125,272.3389892578125,270.60260009765625,288.8100891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117690544575,7.240250177176222e-09,0.0010117618367075,-0.0180200971662998,0.0,0.0,0.0,-0.0084021193906664,60.0,-11.192559242248535,-0.0,-6.979466604661867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789120,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.10888671875,0.0,0.0,9.495850099483504e-05,291.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.997314453125,0.0,0.0,9.999586472986266e-05,291.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.09686279296875,0.0,0.0,7.385661592707038e-05,290.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0896911621094,0.0,0.0,9.999587928177787e-05,291.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.08160400390625,0.0,0.0,0.0004743373137898,289.8426208496094,294.1499938964844,272.6640930175781,271.65460205078125,272.3389892578125,270.60260009765625,288.8100891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117690544575,7.240250177176222e-09,0.0010117618367075,-0.0180200971662998,0.0,0.0,0.0,-0.0084021193906664,60.0,-11.192559242248535,-0.0,-6.979466604661867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789180,291.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0998229980469,0.0,0.0,9.493233665125445e-05,291.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9896545410156,0.0,0.0,9.996831067837776e-05,291.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.08795166015625,0.0,0.0,7.383626507362351e-05,290.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08087158203125,0.0,0.0,9.996832523029298e-05,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0728759765625,0.0,0.0,0.0004742066375911,289.83447265625,294.1499938964844,272.68389892578125,271.66815185546875,272.34503173828125,270.6214294433594,288.80145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011490356177,7.207656693708486e-09,0.0010114831384271,-0.0179347284138202,0.0,0.0,0.0,-0.0083859609439969,60.0,-11.169437408447266,-0.0,-6.975621857918668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789240,291.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0998229980469,0.0,0.0,9.493233665125445e-05,291.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9896545410156,0.0,0.0,9.996831067837776e-05,291.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.08795166015625,0.0,0.0,7.383626507362351e-05,290.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08087158203125,0.0,0.0,9.996832523029298e-05,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0728759765625,0.0,0.0,0.0004742066375911,289.83447265625,294.1499938964844,272.68389892578125,271.66815185546875,272.34503173828125,270.6214294433594,288.80145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011490356177,7.207656693708486e-09,0.0010114831384271,-0.0179347284138202,0.0,0.0,0.0,-0.0083859609439969,60.0,-11.169437408447266,-0.0,-6.975621857918668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789300,291.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0953063964844,0.0,0.0,9.492156095802784e-05,291.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9858093261719,0.0,0.0,9.995696018449962e-05,291.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.08349609375,0.0,0.0,7.382788317045197e-05,290.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07647705078125,0.0,0.0,9.995697473641484e-05,291.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0685119628906,0.0,0.0,0.0004741527955047,289.8304138183594,294.1499938964844,272.6938781738281,271.6748046875,272.34814453125,270.63092041015625,288.7971496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113754542544,7.194230544627089e-09,0.0010113683529198,-0.0178995616734027,0.0,0.0,0.0,-0.0083793047815561,60.0,-11.158120155334473,-0.0,-6.97403805816066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789360,291.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0907897949219,0.0,0.0,9.491223318036646e-05,291.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.98199462890625,0.0,0.0,9.994714491767807e-05,291.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0790405273437,0.0,0.0,7.382062904071063e-05,290.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0720520019531,0.0,0.0,9.994715946959332e-05,291.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0641784667969,0.0,0.0,0.0004741062002722,289.8263244628906,294.1499938964844,272.70391845703125,271.68133544921875,272.3513488769531,270.6404724121094,288.7928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112761519849,7.182614059075831e-09,0.0010112689342349,-0.0178691353648901,0.0,0.0,0.0,-0.0083735464140772,60.0,-11.14695167541504,-0.0,-6.972668131766113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789420,291.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.08172607421875,0.0,0.0,9.489770309301092e-05,291.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.97430419921875,0.0,0.0,9.993183630285785e-05,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0701599121094,0.0,0.0,7.380932220257819e-05,290.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0632629394531,0.0,0.0,9.993185813073068e-05,291.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0554504394531,0.0,0.0,0.000474033615319,289.81817626953125,294.1499938964844,272.7240905761719,271.6941223144531,272.35791015625,270.6597595214844,288.7842712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111213196069,7.164512982882343e-09,0.0010111141018569,-0.0178217254579067,0.0,0.0,0.0,-0.0083645721897482,60.0,-11.125051498413086,-0.0,-6.97053366138789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789480,291.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.08172607421875,0.0,0.0,9.489770309301092e-05,291.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.97430419921875,0.0,0.0,9.993183630285785e-05,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0701599121094,0.0,0.0,7.380932220257819e-05,290.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0632629394531,0.0,0.0,9.993185813073068e-05,291.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0554504394531,0.0,0.0,0.000474033615319,289.81817626953125,294.1499938964844,272.7240905761719,271.6941223144531,272.35791015625,270.6597595214844,288.7842712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111213196069,7.164512982882343e-09,0.0010111141018569,-0.0178217254579067,0.0,0.0,0.0,-0.0083645721897482,60.0,-11.125051498413086,-0.0,-6.97053366138789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789540,291.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0726928710937,0.0,0.0,9.488771320320666e-05,291.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96661376953125,0.0,0.0,9.992132254410536e-05,291.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0612487792969,0.0,0.0,7.380155875580385e-05,290.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.054443359375,0.0,0.0,9.992133709602058e-05,291.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0467529296875,0.0,0.0,0.0004739837313536,289.8100280761719,294.1499938964844,272.744384765625,271.70660400390625,272.3646850585937,270.6792297363281,288.7757263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110149160027,7.1520713795791835e-09,0.0010110076982527,-0.0177891366183757,0.0,0.0,0.0,-0.0083584049716591,60.0,-11.10363483428955,-0.0,-6.969066390638545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789600,291.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0726928710937,0.0,0.0,9.488771320320666e-05,291.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96661376953125,0.0,0.0,9.992132254410536e-05,291.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0612487792969,0.0,0.0,7.380155875580385e-05,290.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.054443359375,0.0,0.0,9.992133709602058e-05,291.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0467529296875,0.0,0.0,0.0004739837313536,289.8100280761719,294.1499938964844,272.744384765625,271.70660400390625,272.3646850585937,270.6792297363281,288.7757263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110149160027,7.1520713795791835e-09,0.0010110076982527,-0.0177891366183757,0.0,0.0,0.0,-0.0083584049716591,60.0,-11.10363483428955,-0.0,-6.969066390638545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789660,291.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06365966796875,0.0,0.0,9.488215437158942e-05,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9588928222656,0.0,0.0,9.991546539822592e-05,291.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0523681640625,0.0,0.0,7.379723683698103e-05,290.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.045654296875,0.0,0.0,9.991548722609878e-05,291.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0380249023437,0.0,0.0,0.0004739559662993,289.8018493652344,294.1499938964844,272.7648010253906,271.71881103515625,272.3717041015625,270.69891357421875,288.7672424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109556606039,7.1451515815113e-09,0.0010109485592693,-0.0177710130810737,0.0,0.0,0.0,-0.0083549739792943,60.0,-11.082734107971191,-0.0,-6.968250687577894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789720,291.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06365966796875,0.0,0.0,9.488215437158942e-05,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9588928222656,0.0,0.0,9.991546539822592e-05,291.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0523681640625,0.0,0.0,7.379723683698103e-05,290.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.045654296875,0.0,0.0,9.991548722609878e-05,291.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0380249023437,0.0,0.0,0.0004739559662993,289.8018493652344,294.1499938964844,272.7648010253906,271.71881103515625,272.3717041015625,270.69891357421875,288.7672424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109556606039,7.1451515815113e-09,0.0010109485592693,-0.0177710130810737,0.0,0.0,0.0,-0.0083549739792943,60.0,-11.082734107971191,-0.0,-6.968250687577894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789780,291.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0546264648437,0.0,0.0,9.488037176197396e-05,291.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.951171875,0.0,0.0,9.991358820116147e-05,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.04345703125,0.0,0.0,7.379584712907672e-05,290.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0368347167969,0.0,0.0,9.99136027530767e-05,291.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0293273925781,0.0,0.0,0.0004739470605272,289.7936706542969,294.1499938964844,272.78533935546875,271.73077392578125,272.3789978027344,270.71881103515625,288.7587585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109366849064,7.142933799997308e-09,0.0010109295835718,-0.0177652034908533,0.0,0.0,0.0,-0.0083538750186562,60.0,-11.062243461608888,-0.0,-6.967989207851133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789840,291.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0546264648437,0.0,0.0,9.488037176197396e-05,291.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.951171875,0.0,0.0,9.991358820116147e-05,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.04345703125,0.0,0.0,7.379584712907672e-05,290.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0368347167969,0.0,0.0,9.99136027530767e-05,291.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0293273925781,0.0,0.0,0.0004739470605272,289.7936706542969,294.1499938964844,272.78533935546875,271.73077392578125,272.3789978027344,270.71881103515625,288.7587585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109366849064,7.142933799997308e-09,0.0010109295835718,-0.0177652034908533,0.0,0.0,0.0,-0.0083538750186562,60.0,-11.062243461608888,-0.0,-6.967989207851133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789900,291.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.05010986328125,0.0,0.0,9.488075011176988e-05,291.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94732666015625,0.0,0.0,9.991398837883024e-05,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0390319824219,0.0,0.0,7.379613816738129e-05,290.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0324401855469,0.0,0.0,9.991400293074548e-05,291.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02496337890625,0.0,0.0,0.0004739489231724,289.78955078125,294.1499938964844,272.795654296875,271.7366943359375,272.3827209472656,270.7287902832031,288.7545471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109407594427,7.143403202292121e-09,0.0010109336581081,-0.0177664328366518,0.0,0.0,0.0,-0.0083541069179773,60.0,-11.052144050598145,-0.0,-6.968044630184522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789960,291.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.04559326171875,0.0,0.0,9.488200885243714e-05,291.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9434509277344,0.0,0.0,9.991531260311604e-05,291.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0345764160156,0.0,0.0,7.37971204216592e-05,290.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.02801513671875,0.0,0.0,9.991532715503126e-05,291.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0205993652344,0.0,0.0,0.0004739552387036,289.78546142578125,294.1499938964844,272.80596923828125,271.7425842285156,272.3865051269531,270.7388610839844,288.7503356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109541472047,7.144973945827361e-09,0.0010109470458701,-0.0177705474197864,0.0,0.0,0.0,-0.0083548864349722,60.0,-11.042139053344728,-0.0,-6.968230081838557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
