time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
799320,291.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9712829589844,0.6335227489471436,0.050000000745058,0.0452281832695007,291.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9708557128906,0.6335227489471436,0.050000000745058,0.0476274564862251,291.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9712219238281,0.6335227489471436,0.050000000745058,0.0351774767041206,290.7387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.97119140625,0.6335227489471436,0.050000000745058,0.0476274564862251,291.6244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9711608886719,0.6335227489471436,0.050000000745058,0.2259241491556167,287.9299011230469,291.1499938964844,271.4056701660156,270.2616271972656,286.5534362792969,289.4602966308594,287.80126953125,1.0,0.1210888922214508,0.3253959119319916,0.3253959119319916,1.0,1.0,-0.4819145500659942,0.0564019195735454,0.4255126416683197,-0.064042828977108,0.0,0.0,0.0,12.528676986694336,60.0,-378.6875305175781,-0.0,16.677671432495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799380,291.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5676574707031,0.5722629427909851,0.050000000745058,0.0456733405590057,291.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5676574707031,0.5722629427909851,0.050000000745058,0.048096228390932,291.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5676574707031,0.5722629427909851,0.050000000745058,0.0355237089097499,290.78033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5676574707031,0.5722629427909851,0.050000000745058,0.048096228390932,291.6114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5676574707031,0.5722629427909851,0.050000000745058,0.228147804737091,287.5493469238281,291.1499938964844,271.3617858886719,270.2235412597656,284.3424987792969,289.6128845214844,287.41900634765625,1.0,0.1405677646398544,0.6507918238639832,0.6507918238639832,1.0,1.0,-0.4866597056388855,0.1839721649885177,0.3026875555515289,0.0615388117730617,0.0,0.0,0.0,20.07529067993164,60.0,-741.0380249023438,-0.0,23.176069259643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799440,291.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5676574707031,0.5722629427909851,0.050000000745058,0.0456733405590057,291.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5676574707031,0.5722629427909851,0.050000000745058,0.048096228390932,291.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5676574707031,0.5722629427909851,0.050000000745058,0.0355237089097499,290.78033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5676574707031,0.5722629427909851,0.050000000745058,0.048096228390932,291.6114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5676574707031,0.5722629427909851,0.050000000745058,0.228147804737091,287.5493469238281,291.1499938964844,271.3617858886719,270.2235412597656,284.3424987792969,289.6128845214844,287.41900634765625,1.0,0.1405677646398544,0.6507918238639832,0.6507918238639832,1.0,1.0,-0.4866597056388855,0.1839721649885177,0.3026875555515289,0.0615388117730617,0.0,0.0,0.0,20.07529067993164,60.0,-741.0380249023438,-0.0,23.176069259643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799500,291.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2363586425781,0.5502833724021912,0.050000000745058,0.0458105094730854,291.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2363586425781,0.5502833724021912,0.050000000745058,0.0482406727969646,291.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2363586425781,0.5502833724021912,0.050000000745058,0.0356303974986076,290.78961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2363586425781,0.5502833724021912,0.050000000745058,0.0482406727969646,291.60614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2363586425781,0.5502833724021912,0.050000000745058,0.2288329750299453,287.1979064941406,291.1499938964844,271.3399963378906,270.2055358886719,283.3647766113281,289.6078186035156,286.9626770019531,1.0,0.148961067199707,0.8134897351264954,0.8134897351264954,1.0,1.0,-0.4881212711334228,0.2011976391077041,0.2869236171245575,0.0782239511609077,0.0,0.0,0.0,23.7410831451416,60.0,-1085.0382080078125,-0.0,26.32345962524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8298595329798945e-21,-7.376862134026822e-21,2.5470032068921038e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799560,291.0448913574219,297.1499938964844,293.1499938964844,0.000775346532464,-68.80200958251953,287.6786804199219,0.5333387851715088,0.050000000745058,0.0459414832293987,291.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4662475585937,0.5333387851715088,0.050000000745058,0.0483785942196846,291.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1210021972656,0.5333387851715088,0.050000000745058,0.0357322618365287,290.79425048828125,297.1499938964844,293.1499938964844,0.0005105432937853,-45.37356948852539,287.1885986328125,0.5333387851715088,0.050000000745058,0.0483785942196846,291.601318359375,297.1499938964844,293.1499938964844,0.0004987157881259,-203.18630981445312,287.2496032714844,0.5333387851715088,0.050000000745058,0.2294872105121612,286.7279052734375,291.1499938964844,271.3183288574219,270.188232421875,283.184326171875,289.60260009765625,286.5033569335937,1.0,0.1565197706222534,0.8501301407814026,0.8501301407814026,1.0,1.0,-0.4895168542861938,0.2035895586013794,0.2859272956848144,0.0801712498068809,0.0,0.0,1.0,27.24275016784668,60.0,-1125.846435546875,-2668.17529296875,29.35150146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9851379394531,303.53399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,2768.29541015625,18000.0,0.0,0.0,5.398095163400285e-05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0360420048236846,0.0360426791012287,-6.739331865901477e-07,0.0,5.4783804159797e-08,0.0,0.0,0.2462063431739807,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
799620,291.0522155761719,297.1499938964844,293.1499938964844,0.0017417770577594,-147.7047882080078,290.0863037109375,0.5102620720863342,0.050000000745058,0.0461802780628204,291.3580017089844,297.1499938964844,293.1499938964844,0.0014883059775456,-132.90609741210938,289.7109680175781,0.5102620720863342,0.050000000745058,0.048630055040121,291.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.58905029296875,0.5102620720863342,0.050000000745058,0.0359179936349391,290.8119506835937,297.1499938964844,293.1499938964844,0.0015613080468028,-139.4250946044922,289.7802124023437,0.5102620720863342,0.050000000745058,0.048630055040121,291.6051940917969,297.1499938964844,293.1499938964844,0.0012328469892963,-522.2366943359375,289.33770751953125,0.5102620720863342,0.050000000745058,0.2306800484657287,287.7018127441406,291.1499938964844,271.2752990722656,270.15545654296875,283.08209228515625,289.60302734375,288.4005432128906,1.0,0.16934834420681,0.9234108328819276,0.9234108328819276,1.0,1.0,-0.4920614063739776,0.2065384984016418,0.2855229079723358,0.082336314022541,0.0,0.0,1.0,33.62734603881836,60.0,2599.629638671875,-6796.08203125,34.91658020019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.59014892578125,308.89434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,9057.7412109375,18000.0,0.0,0.0,0.0291149690747261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9664723873138428,0.9664800763130188,-7.720528628851753e-06,0.0,2.954799128929153e-05,0.0,0.0,100.44485473632812,0.0,0.0,0.0,0.5446125268936157,4.0,0.0,1.0
799680,291.0522155761719,297.1499938964844,293.1499938964844,0.0017417770577594,-147.7047882080078,290.0863037109375,0.5102620720863342,0.050000000745058,0.0461802780628204,291.3580017089844,297.1499938964844,293.1499938964844,0.0014883059775456,-132.90609741210938,289.7109680175781,0.5102620720863342,0.050000000745058,0.048630055040121,291.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.58905029296875,0.5102620720863342,0.050000000745058,0.0359179936349391,290.8119506835937,297.1499938964844,293.1499938964844,0.0015613080468028,-139.4250946044922,289.7802124023437,0.5102620720863342,0.050000000745058,0.048630055040121,291.6051940917969,297.1499938964844,293.1499938964844,0.0012328469892963,-522.2366943359375,289.33770751953125,0.5102620720863342,0.050000000745058,0.2306800484657287,287.7018127441406,291.1499938964844,271.2752990722656,270.15545654296875,283.08209228515625,289.60302734375,288.4005432128906,1.0,0.16934834420681,0.9234108328819276,0.9234108328819276,1.0,1.0,-0.4920614063739776,0.2065384984016418,0.2855229079723358,0.082336314022541,0.0,0.0,1.0,33.62734603881836,60.0,2599.629638671875,-6796.08203125,34.91658020019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.59014892578125,308.89434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,9057.7412109375,18000.0,0.0,0.0,0.0291149690747261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9664723873138428,0.9664800763130188,-7.720528628851753e-06,0.0,2.954799128929153e-05,0.0,0.0,100.44485473632812,0.0,0.0,0.0,0.5446125268936157,4.0,0.0,1.0
799740,291.0927429199219,297.1499938964844,293.1499938964844,0.0022806047927588,-180.9010772705078,292.85113525390625,0.496000587940216,0.050000000745058,0.0463841930031776,291.3814392089844,297.1499938964844,293.1499938964844,0.0019758141133934,-165.0552978515625,292.4280700683594,0.496000587940216,0.050000000745058,0.048844788223505,291.0778503417969,297.1499938964844,293.1499938964844,0.0020032944157719,-123.60424041748048,292.4471740722656,0.496000587940216,0.050000000745058,0.0360765941441059,290.8505859375,297.1499938964844,293.1499938964844,0.0022079155314713,-184.43247985839844,292.7230529785156,0.496000587940216,0.050000000745058,0.048844788223505,291.63427734375,297.1499938964844,293.1499938964844,0.0016386231873184,-649.35009765625,291.9664306640625,0.496000587940216,0.050000000745058,0.2316986471414566,289.80059814453125,291.1499938964844,271.2327575683594,270.12506103515625,283.0322265625,289.62908935546875,290.1507568359375,1.0,0.1795141696929931,0.9966915249824524,0.9966915249824524,1.0,1.0,-0.4942343235015869,0.2085320949554443,0.2857022285461426,0.0836892127990722,0.0,0.0,1.0,39.0795783996582,60.0,2317.87890625,-6549.78759765625,39.71372985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6595458984375,307.4047546386719,278.1499938964844,0.0,18000.0,313.1499938964844,15107.3798828125,19080.0,0.0,0.0,0.0627767443656921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2501360177993774,1.2501490116119385,-1.2906859410577454e-05,0.0,6.371041672537103e-05,0.0,0.0,217.2336578369141,0.0,0.0,0.0,0.7024080753326416,4.0,0.0,1.0
799800,291.0927429199219,297.1499938964844,293.1499938964844,0.0022806047927588,-180.9010772705078,292.85113525390625,0.496000587940216,0.050000000745058,0.0463841930031776,291.3814392089844,297.1499938964844,293.1499938964844,0.0019758141133934,-165.0552978515625,292.4280700683594,0.496000587940216,0.050000000745058,0.048844788223505,291.0778503417969,297.1499938964844,293.1499938964844,0.0020032944157719,-123.60424041748048,292.4471740722656,0.496000587940216,0.050000000745058,0.0360765941441059,290.8505859375,297.1499938964844,293.1499938964844,0.0022079155314713,-184.43247985839844,292.7230529785156,0.496000587940216,0.050000000745058,0.048844788223505,291.63427734375,297.1499938964844,293.1499938964844,0.0016386231873184,-649.35009765625,291.9664306640625,0.496000587940216,0.050000000745058,0.2316986471414566,289.80059814453125,291.1499938964844,271.2327575683594,270.12506103515625,283.0322265625,289.62908935546875,290.1507568359375,1.0,0.1795141696929931,0.9966915249824524,0.9966915249824524,1.0,1.0,-0.4942343235015869,0.2085320949554443,0.2857022285461426,0.0836892127990722,0.0,0.0,1.0,39.0795783996582,60.0,2317.87890625,-6549.78759765625,39.71372985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6595458984375,307.4047546386719,278.1499938964844,0.0,18000.0,313.1499938964844,15107.3798828125,19080.0,0.0,0.0,0.0627767443656921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2501360177993774,1.2501490116119385,-1.2906859410577454e-05,0.0,6.371041672537103e-05,0.0,0.0,217.2336578369141,0.0,0.0,0.0,0.7024080753326416,4.0,0.0,1.0
799860,291.1430358886719,297.1499938964844,293.1499938964844,0.0027718832716345,-210.6829528808593,294.619873046875,0.4862604737281799,0.050000000745058,0.0465530082583427,291.4135131835937,297.1499938964844,293.1499938964844,0.0024240263737738,-194.11441040039065,294.15740966796875,0.4862604737281799,0.050000000745058,0.0490225590765476,291.1224365234375,297.1499938964844,293.1499938964844,0.0025273326318711,-149.4666748046875,294.28192138671875,0.4862604737281799,0.050000000745058,0.0362078957259655,290.8965759277344,297.1499938964844,293.1499938964844,0.0027970783412456,-223.8635711669922,294.6331787109375,0.4862604737281799,0.050000000745058,0.0490225590765476,291.67291259765625,297.1499938964844,293.1499938964844,0.0020065794233232,-762.3729248046875,293.6078186035156,0.4862604737281799,0.050000000745058,0.2325419187545776,291.0091552734375,291.1499938964844,271.1906433105469,270.0968322753906,283.03009033203125,289.6668395996094,291.2635192871094,1.0,0.1874800771474838,0.9970427751541138,0.9970427751541138,1.0,1.0,-0.4960332214832306,0.209348976612091,0.2866842448711395,0.0840065255761146,0.0,0.0,0.9908745288848876,43.59351348876953,48.0,1729.5977783203125,-6320.45654296875,43.71665954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.463134765625,306.3568115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18060.228515625,19080.0,0.0,0.0,0.0953307449817657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3664745092391968,1.3664898872375488,-1.5423185686813667e-05,0.0,9.674859029473736e-05,0.0,0.0,283.7293395996094,0.0,0.0,0.0,0.7475956082344055,4.0,0.0,1.0
799920,291.1430358886719,297.1499938964844,293.1499938964844,0.0027718832716345,-210.6829528808593,294.619873046875,0.4862604737281799,0.050000000745058,0.0465530082583427,291.4135131835937,297.1499938964844,293.1499938964844,0.0024240263737738,-194.11441040039065,294.15740966796875,0.4862604737281799,0.050000000745058,0.0490225590765476,291.1224365234375,297.1499938964844,293.1499938964844,0.0025273326318711,-149.4666748046875,294.28192138671875,0.4862604737281799,0.050000000745058,0.0362078957259655,290.8965759277344,297.1499938964844,293.1499938964844,0.0027970783412456,-223.8635711669922,294.6331787109375,0.4862604737281799,0.050000000745058,0.0490225590765476,291.67291259765625,297.1499938964844,293.1499938964844,0.0020065794233232,-762.3729248046875,293.6078186035156,0.4862604737281799,0.050000000745058,0.2325419187545776,291.0091552734375,291.1499938964844,271.1906433105469,270.0968322753906,283.03009033203125,289.6668395996094,291.2635192871094,1.0,0.1874800771474838,0.9970427751541138,0.9970427751541138,1.0,1.0,-0.4960332214832306,0.209348976612091,0.2866842448711395,0.0840065255761146,0.0,0.0,0.9908745288848876,43.59351348876953,48.0,1729.5977783203125,-6320.45654296875,43.71665954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.463134765625,306.3568115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18060.228515625,19080.0,0.0,0.0,0.0953307449817657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3664745092391968,1.3664898872375488,-1.5423185686813667e-05,0.0,9.674859029473736e-05,0.0,0.0,283.7293395996094,0.0,0.0,0.0,0.7475956082344055,4.0,0.0,1.0
799980,291.186767578125,297.1499938964844,293.1499938964844,0.0031283458229154,-230.6925811767578,295.79364013671875,0.4838781356811523,0.050000000745058,0.0465968213975429,291.44244384765625,297.1499938964844,293.1499938964844,0.0027496383991092,-213.7649841308593,295.3066711425781,0.4838781356811523,0.050000000745058,0.049068696796894,291.1619873046875,297.1499938964844,293.1499938964844,0.0029069404117763,-166.8556671142578,295.4996337890625,0.4838781356811523,0.050000000745058,0.0362419709563255,290.9365234375,297.1499938964844,293.1499938964844,0.003228671150282,-250.6087188720703,295.90582275390625,0.4838781356811523,0.050000000745058,0.049068696796894,291.7078552246094,297.1499938964844,293.1499938964844,0.0022680314723402,-836.8731079101562,294.6899719238281,0.4838781356811523,0.050000000745058,0.2327607721090316,291.807861328125,291.1499938964844,271.1552429199219,270.0744323730469,283.0348815917969,289.7016296386719,292.0141906738281,1.0,0.1890528202056884,0.9973412752151488,0.9973412752151488,1.0,1.0,-0.4965003430843353,0.2095522135496139,0.2869481444358825,0.0840948820114135,0.0,0.0,0.8534911870956421,44.76519012451172,48.0,1326.861083984375,-6174.279296875,44.76029968261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9661865234375,305.8480224609375,278.1499938964844,0.0,18000.0,313.1499938964844,20091.81640625,19080.0,0.0,0.0,0.120601050555706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3181082010269165,1.3181233406066897,-1.5094155969563872e-05,0.0,0.0001223947328981,0.0,0.0,263.5380249023437,0.0,0.0,0.0,0.7229099273681641,4.0,0.0,1.0
800040,291.1943054199219,297.1499938964844,293.1499938964844,0.0031866538338363,-233.84957885742188,295.9776916503906,0.4839671850204468,0.050000000745058,0.046595174819231,291.44757080078125,297.1499938964844,293.1499938964844,0.0028027310036122,-216.8629913330078,295.4868469238281,0.4839671850204468,0.050000000745058,0.0490669608116149,291.1689147949219,297.1499938964844,293.1499938964844,0.0029688614886254,-169.59280395507812,295.6904296875,0.4839671850204468,0.050000000745058,0.0362406894564628,290.9435119628906,297.1499938964844,293.1499938964844,0.0032994705252349,-254.831283569336,296.1055908203125,0.4839671850204468,0.050000000745058,0.0490669608116149,291.71405029296875,297.1499938964844,293.1499938964844,0.0023100981488823,-848.4434814453125,294.8588562011719,0.4839671850204468,0.050000000745058,0.2327525317668914,291.9324645996094,291.1499938964844,271.1490173339844,270.07061767578125,283.0358581542969,289.70782470703125,292.1310119628906,1.0,0.1889277547597885,0.99739408493042,0.99739408493042,1.0,1.0,-0.4964828193187713,0.2095440328121185,0.2869387865066528,0.0840948820114135,0.0,0.0,0.822431743144989,44.721187591552734,36.0,1264.2396240234375,-6148.38330078125,44.7210693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9234313964844,305.7843933105469,278.1499938964844,0.0,18000.0,313.1499938964844,20582.80859375,19080.0,0.0,0.0,0.1247583925724029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2877870798110962,1.2878018617630005,-1.4725384062330704e-05,0.0,0.0001266139151994,0.0,0.0,249.4745178222656,0.0,0.0,0.0,0.7082333564758301,4.0,0.0,1.0
800100,291.2188415527344,297.1499938964844,293.1499938964844,0.0033731325529515,-243.8028564453125,296.546142578125,0.4851810038089752,0.050000000745058,0.0465727858245372,291.4643859863281,297.1499938964844,293.1499938964844,0.0029719858430325,-226.6096649169922,296.0426025390625,0.4851810038089752,0.050000000745058,0.0490433871746063,291.1916198730469,297.1499938964844,293.1499938964844,0.0031664969865232,-178.19715881347656,296.2793273925781,0.4851810038089752,0.050000000745058,0.0362232774496078,290.9662780761719,297.1499938964844,293.1499938964844,0.0035265581682324,-268.14459228515625,296.72320556640625,0.4851810038089752,0.050000000745058,0.0490433871746063,291.73443603515625,297.1499938964844,293.1499938964844,0.0024430891498923,-884.5330200195312,295.3779296875,0.4851810038089752,0.050000000745058,0.2326407134532928,292.3130798339844,291.1499938964844,271.1283874511719,270.0581970214844,283.0391845703125,289.7283020019531,292.4854736328125,1.0,0.1877374053001403,0.9975696802139282,0.9975696802139282,1.0,1.0,-0.4962443709373474,0.2094371169805526,0.2868072688579559,0.0840674415230751,0.0,0.0,0.7065356969833374,44.122745513916016,36.0,1065.95361328125,-6039.52978515625,44.18781661987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8727111816406,305.5893249511719,278.1499938964844,0.0,18000.0,313.1499938964844,22568.24609375,18000.0,0.0,0.0,0.1377926170825958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1191351413726809,1.1191478967666626,-1.270937173103448e-05,0.0,0.0001398419990437,0.0,0.0,179.84780883789062,0.0,0.0,0.0,0.6144425272941589,4.0,0.0,1.0
800160,291.2422180175781,297.1499938964844,293.1499938964844,0.0035512899048626,-253.2764129638672,297.0504455566406,0.4876893758773803,0.050000000745058,0.0465270578861236,291.4807434082031,297.1499938964844,293.1499938964844,0.0031326371245086,-235.8338928222656,296.5339660644531,0.4876893758773803,0.050000000745058,0.0489952340722084,291.2134094238281,297.1499938964844,293.1499938964844,0.0033545247279107,-186.31900024414065,296.8013916015625,0.4876893758773803,0.050000000745058,0.0361877121031284,290.988037109375,297.1499938964844,293.1499938964844,0.0037442294415086,-280.7550048828125,297.27301025390625,0.4876893758773803,0.050000000745058,0.0489952340722084,291.7543029785156,297.1499938964844,293.1499938964844,0.0025677608791738,-918.3102416992188,295.83319091796875,0.4876893758773803,0.050000000745058,0.2324122935533523,292.6380920410156,291.1499938964844,271.10791015625,270.04620361328125,283.04248046875,289.74835205078125,292.779052734375,1.0,0.1854600459337234,0.9977762699127196,0.9977762699127196,1.0,1.0,-0.4957571923732757,0.2092203646898269,0.28653684258461,0.084002636373043,0.0,0.0,0.5744917392730713,42.90021514892578,25.0,855.5445556640625,-5822.541015625,43.09999847412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9620056152344,305.29742431640625,278.1499938964844,0.0,18000.0,313.1499938964844,23425.41796875,18000.0,0.0,0.0,0.1493883281946182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8257594108581543,0.8257688879966736,-9.438349479751196e-06,0.0,0.0001516101619927,0.0,0.0,91.1011734008789,0.0,0.0,0.0,0.5017421245574951,4.0,0.0,1.0
800220,291.2846374511719,297.1499938964844,293.1499938964844,0.0039191339164972,-274.737060546875,297.84674072265625,0.4958706498146057,0.050000000745058,0.0463862940669059,291.5111694335937,297.1499938964844,293.1499938964844,0.0034593446180224,-256.39276123046875,297.29693603515625,0.4958706498146057,0.050000000745058,0.0488470047712326,291.2532958984375,297.1499938964844,293.1499938964844,0.0037373187951743,-204.1409912109375,297.6248474121094,0.4958706498146057,0.050000000745058,0.0360782295465469,291.0274658203125,297.1499938964844,293.1499938964844,0.0041924901306629,-308.4602966308594,298.1563415527344,0.4958706498146057,0.050000000745058,0.0488470047712326,291.791259765625,297.1499938964844,293.1499938964844,0.0028174004983156,-993.2782592773438,296.5166931152344,0.4958706498146057,0.050000000745058,0.2317091524600982,293.0365295410156,291.1499938964844,271.0672607421875,270.0234069824219,283.0483093261719,289.785888671875,293.06597900390625,1.0,0.1784992218017578,0.998189389705658,0.998189389705658,1.0,1.0,-0.494257390499115,0.2085530012845993,0.2857044041156769,0.0837962478399276,0.0,0.0,0.2916698753833771,39.136817932128906,25.0,234.94705200195312,-4786.25146484375,39.76427459716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5722961425781,303.8922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,21491.47265625,18000.0,0.0,0.0,0.1670111417770385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2978378236293793,0.2978432774543762,-5.451617653307039e-06,0.0,0.0001694950769888,0.0,0.0,15.677639961242676,0.0,0.0,0.0,0.3233956098556518,4.0,0.0,1.0
800280,291.2846374511719,297.1499938964844,293.1499938964844,0.0039191339164972,-274.737060546875,297.84674072265625,0.4958706498146057,0.050000000745058,0.0463862940669059,291.5111694335937,297.1499938964844,293.1499938964844,0.0034593446180224,-256.39276123046875,297.29693603515625,0.4958706498146057,0.050000000745058,0.0488470047712326,291.2532958984375,297.1499938964844,293.1499938964844,0.0037373187951743,-204.1409912109375,297.6248474121094,0.4958706498146057,0.050000000745058,0.0360782295465469,291.0274658203125,297.1499938964844,293.1499938964844,0.0041924901306629,-308.4602966308594,298.1563415527344,0.4958706498146057,0.050000000745058,0.0488470047712326,291.791259765625,297.1499938964844,293.1499938964844,0.0028174004983156,-993.2782592773438,296.5166931152344,0.4958706498146057,0.050000000745058,0.2317091524600982,293.0365295410156,291.1499938964844,271.0672607421875,270.0234069824219,283.0483093261719,289.785888671875,293.06597900390625,1.0,0.1784992218017578,0.998189389705658,0.998189389705658,1.0,1.0,-0.494257390499115,0.2085530012845993,0.2857044041156769,0.0837962478399276,0.0,0.0,0.2916698753833771,39.136817932128906,25.0,234.94705200195312,-4786.25146484375,39.76427459716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5722961425781,303.8922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,21491.47265625,18000.0,0.0,0.0,0.1670111417770385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2978378236293793,0.2978432774543762,-5.451617653307039e-06,0.0,0.0001694950769888,0.0,0.0,15.677639961242676,0.0,0.0,0.0,0.3233956098556518,4.0,0.0,1.0
800340,291.3193664550781,297.1499938964844,293.1499938964844,0.0044070016592741,-310.0871276855469,298.2886657714844,0.5032525658607483,0.050000000745058,0.0462738759815692,291.5367431640625,297.1499938964844,293.1499938964844,0.0038824609946459,-289.66119384765625,297.67657470703125,0.5032525658607483,0.050000000745058,0.0487286187708377,291.28643798828125,297.1499938964844,293.1499938964844,0.0042300783097743,-232.10769653320312,298.0794677734375,0.5032525658607483,0.050000000745058,0.0359907932579517,291.0599975585937,297.1499938964844,293.1499938964844,0.004775945097208,-351.5711669921875,298.6956787109375,0.5032525658607483,0.050000000745058,0.0487286187708377,291.8222961425781,297.1499938964844,293.1499938964844,0.0031389233190566,-1116.8568115234375,296.7802734375,0.5032525658607483,0.050000000745058,0.2311475872993469,292.8539123535156,291.1499938964844,271.02716064453125,270.0020446777344,283.05133056640625,289.8179931640625,292.7173156738281,1.0,0.1731164306402206,0.9986025094985962,0.9986025094985962,1.0,1.0,-0.493059366941452,0.2080102711915969,0.2850490808486938,0.0836550518870353,0.0,0.0,0.0690155103802681,36.13154983520508,25.0,-631.0089111328125,-3434.38720703125,37.11456298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7091064453125,301.6446228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18930.85546875,18000.0,0.0,0.0,0.1758241355419159,0.0,0.0,0.0,0.0,1.0,0.0001121245513786,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078967005014419,0.1079455912113189,-4.888722105533816e-05,0.0,0.0001784391497494,0.0,0.0,4.386215686798096,0.0,0.0,0.0,0.2759284079074859,4.0,0.0,1.0
800400,291.3193664550781,297.1499938964844,293.1499938964844,0.0044070016592741,-310.0871276855469,298.2886657714844,0.5032525658607483,0.050000000745058,0.0462738759815692,291.5367431640625,297.1499938964844,293.1499938964844,0.0038824609946459,-289.66119384765625,297.67657470703125,0.5032525658607483,0.050000000745058,0.0487286187708377,291.28643798828125,297.1499938964844,293.1499938964844,0.0042300783097743,-232.10769653320312,298.0794677734375,0.5032525658607483,0.050000000745058,0.0359907932579517,291.0599975585937,297.1499938964844,293.1499938964844,0.004775945097208,-351.5711669921875,298.6956787109375,0.5032525658607483,0.050000000745058,0.0487286187708377,291.8222961425781,297.1499938964844,293.1499938964844,0.0031389233190566,-1116.8568115234375,296.7802734375,0.5032525658607483,0.050000000745058,0.2311475872993469,292.8539123535156,291.1499938964844,271.02716064453125,270.0020446777344,283.05133056640625,289.8179931640625,292.7173156738281,1.0,0.1731164306402206,0.9986025094985962,0.9986025094985962,1.0,1.0,-0.493059366941452,0.2080102711915969,0.2850490808486938,0.0836550518870353,0.0,0.0,0.0690155103802681,36.13154983520508,25.0,-631.0089111328125,-3434.38720703125,37.11456298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7091064453125,301.6446228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18930.85546875,18000.0,0.0,0.0,0.1758241355419159,0.0,0.0,0.0,0.0,1.0,0.0001121245513786,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078967005014419,0.1079455912113189,-4.888722105533816e-05,0.0,0.0001784391497494,0.0,0.0,4.386215686798096,0.0,0.0,0.0,0.2759284079074859,4.0,0.0,1.0
800460,291.3453369140625,297.1499938964844,293.1499938964844,0.0050373836420476,-359.4206848144531,298.519287109375,0.509569525718689,0.050000000745058,0.0461889915168285,291.55615234375,297.1499938964844,293.1499938964844,0.0044202604331076,-336.06121826171875,297.8143920898437,0.509569525718689,0.050000000745058,0.0486392341554164,291.3116455078125,297.1499938964844,293.1499938964844,0.0048573124222457,-270.5928649902344,298.3128967285156,0.509569525718689,0.050000000745058,0.035924769937992,291.08514404296875,297.1499938964844,293.1499938964844,0.005527795292437,-410.3754577636719,299.0416564941406,0.509569525718689,0.050000000745058,0.0486392341554164,291.8458557128906,297.1499938964844,293.1499938964844,0.0035478898789733,-1292.54443359375,296.7608947753906,0.509569525718689,0.050000000745058,0.230723574757576,292.2054138183594,291.1499938964844,270.9875793457031,269.98193359375,283.0503845214844,289.8426513671875,292.03192138671875,1.0,0.1688163876533508,0.9990432262420654,0.9990432262420654,1.0,1.0,-0.4921548366546631,0.2075885981321334,0.2845662534236908,0.0835783407092094,0.0,0.0,0.0,33.86280059814453,25.0,-1104.3616943359375,-1629.1068115234375,35.12248992919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2705993652344,297.6918640136719,278.1499938964844,0.0,18000.0,313.1499938964844,18336.689453125,18000.0,0.0,0.0,0.1749453097581863,0.0,0.0,0.0,0.0,1.0,0.006869972217828,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0163064878433942,0.0635641142725944,-0.0472576282918453,0.0,0.0001775472483132,0.0,0.0,2.414198637008667,0.0,0.0,0.0,0.2638929784297943,4.0,0.0,1.0
800520,291.3453369140625,297.1499938964844,293.1499938964844,0.0050373836420476,-359.4206848144531,298.519287109375,0.509569525718689,0.050000000745058,0.0461889915168285,291.55615234375,297.1499938964844,293.1499938964844,0.0044202604331076,-336.06121826171875,297.8143920898437,0.509569525718689,0.050000000745058,0.0486392341554164,291.3116455078125,297.1499938964844,293.1499938964844,0.0048573124222457,-270.5928649902344,298.3128967285156,0.509569525718689,0.050000000745058,0.035924769937992,291.08514404296875,297.1499938964844,293.1499938964844,0.005527795292437,-410.3754577636719,299.0416564941406,0.509569525718689,0.050000000745058,0.0486392341554164,291.8458557128906,297.1499938964844,293.1499938964844,0.0035478898789733,-1292.54443359375,296.7608947753906,0.509569525718689,0.050000000745058,0.230723574757576,292.2054138183594,291.1499938964844,270.9875793457031,269.98193359375,283.0503845214844,289.8426513671875,292.03192138671875,1.0,0.1688163876533508,0.9990432262420654,0.9990432262420654,1.0,1.0,-0.4921548366546631,0.2075885981321334,0.2845662534236908,0.0835783407092094,0.0,0.0,0.0,33.86280059814453,25.0,-1104.3616943359375,-1629.1068115234375,35.12248992919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2705993652344,297.6918640136719,278.1499938964844,0.0,18000.0,313.1499938964844,18336.689453125,18000.0,0.0,0.0,0.1749453097581863,0.0,0.0,0.0,0.0,1.0,0.006869972217828,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0163064878433942,0.0635641142725944,-0.0472576282918453,0.0,0.0001775472483132,0.0,0.0,2.414198637008667,0.0,0.0,0.0,0.2638929784297943,4.0,0.0,1.0
800580,291.3629455566406,297.1499938964844,293.1499938964844,0.0059780119918286,-441.6597595214844,298.4585876464844,0.5150667428970337,0.050000000745058,0.046122707426548,291.5690612792969,297.1499938964844,293.1499938964844,0.005195572040975,-412.91217041015625,297.6006774902344,0.5150667428970337,0.050000000745058,0.0485694333910942,291.3290405273437,297.1499938964844,293.1499938964844,0.0057773138396441,-333.96197509765625,298.2412414550781,0.5150667428970337,0.050000000745058,0.0358732193708419,291.10321044921875,297.1499938964844,293.1499938964844,0.0066669764928519,-507.08154296875,299.14276123046875,0.5150667428970337,0.050000000745058,0.0485694333910942,291.8614196777344,297.1499938964844,293.1499938964844,0.0041184555739164,-1583.7037353515625,296.3025817871094,0.5150667428970337,0.050000000745058,0.2303924858570099,290.7308959960937,291.1499938964844,270.9485168457031,269.9629211425781,283.0452880859375,289.859619140625,290.3277893066406,1.0,0.1653746217489242,0.9994839429855348,0.9994839429855348,1.0,1.0,-0.4914485216140747,0.2072479128837585,0.2842006087303161,0.0835461765527725,0.0,0.0,0.1046853810548782,32.09160232543945,25.0,-1558.9814453125,-3576.06640625,33.57221984863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9600830078125,299.3341064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17761.0234375,18000.0,0.0,0.0,0.1553081721067428,0.0,0.0,0.0,0.0,1.0,0.0061319721862673,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776345059275627,0.120235227048397,-0.0426007248461246,0.0,0.0001576180511619,0.0,0.0,4.558411121368408,0.0,0.0,0.0,0.2696711421012878,4.0,0.0,1.0
800640,291.3629455566406,297.1499938964844,293.1499938964844,0.0059780119918286,-441.6597595214844,298.4585876464844,0.5150667428970337,0.050000000745058,0.046122707426548,291.5690612792969,297.1499938964844,293.1499938964844,0.005195572040975,-412.91217041015625,297.6006774902344,0.5150667428970337,0.050000000745058,0.0485694333910942,291.3290405273437,297.1499938964844,293.1499938964844,0.0057773138396441,-333.96197509765625,298.2412414550781,0.5150667428970337,0.050000000745058,0.0358732193708419,291.10321044921875,297.1499938964844,293.1499938964844,0.0066669764928519,-507.08154296875,299.14276123046875,0.5150667428970337,0.050000000745058,0.0485694333910942,291.8614196777344,297.1499938964844,293.1499938964844,0.0041184555739164,-1583.7037353515625,296.3025817871094,0.5150667428970337,0.050000000745058,0.2303924858570099,290.7308959960937,291.1499938964844,270.9485168457031,269.9629211425781,283.0452880859375,289.859619140625,290.3277893066406,1.0,0.1653746217489242,0.9994839429855348,0.9994839429855348,1.0,1.0,-0.4914485216140747,0.2072479128837585,0.2842006087303161,0.0835461765527725,0.0,0.0,0.1046853810548782,32.09160232543945,25.0,-1558.9814453125,-3576.06640625,33.57221984863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9600830078125,299.3341064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17761.0234375,18000.0,0.0,0.0,0.1553081721067428,0.0,0.0,0.0,0.0,1.0,0.0061319721862673,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776345059275627,0.120235227048397,-0.0426007248461246,0.0,0.0001576180511619,0.0,0.0,4.558411121368408,0.0,0.0,0.0,0.2696711421012878,4.0,0.0,1.0
800700,291.3693542480469,297.1499938964844,293.1499938964844,0.0063399751670658,-464.46917724609375,298.6390686035156,0.5175263285636902,0.050000000745058,0.0460950769484043,291.573486328125,297.1499938964844,293.1499938964844,0.005499904975295,-435.1038208007813,297.7264709472656,0.5175263285636902,0.050000000745058,0.0485403351485729,291.3353881835937,297.1499938964844,293.1499938964844,0.0061379857361316,-352.0369873046875,298.4233093261719,0.5175263285636902,0.050000000745058,0.0358517281711101,291.1100769042969,297.1499938964844,293.1499938964844,0.0071117891930043,-533.8716430664062,299.3883056640625,0.5175263285636902,0.050000000745058,0.0485403351485729,291.86669921875,297.1499938964844,293.1499938964844,0.0043537500314414,-1673.8013916015625,296.3391418457031,0.5175263285636902,0.050000000745058,0.2302544564008712,290.3982238769531,291.1499938964844,270.92919921875,269.9537658691406,283.0411376953125,289.8650207519531,290.52215576171875,1.0,0.1639168262481689,0.999704360961914,0.999704360961914,1.0,1.0,-0.4911540746688843,0.2071015387773513,0.2840525209903717,0.0835433080792427,0.0,0.0,0.1944911032915115,31.353395462036133,25.0,-282.9945068359375,-4351.494140625,32.927371978759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0516662597656,304.8331604003906,278.1499938964844,0.0,18000.0,313.1499938964844,17809.13671875,18000.0,0.0,0.0,0.1434956341981887,0.0,0.0,0.0,0.0,1.0,0.0022333126980811,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1229781806468963,0.1322433054447174,-0.009265131317079,0.0,0.0001456298341508,0.0,0.0,5.125080108642578,0.0,0.0,0.0,0.2734651565551758,4.0,0.0,1.0
800760,291.3772277832031,297.1499938964844,293.1499938964844,0.0065341503359377,-469.58447265625,299.0682983398437,0.519803524017334,0.050000000745058,0.0460705086588859,291.5789794921875,297.1499938964844,293.1499938964844,0.005659504327923,-440.1805114746094,298.1453857421875,0.519803524017334,0.050000000745058,0.0485144667327404,291.3427429199219,297.1499938964844,293.1499938964844,0.0063379881903529,-356.61639404296875,298.865234375,0.519803524017334,0.050000000745058,0.035832617431879,291.1174621582031,297.1499938964844,293.1499938964844,0.0073700174689292,-540.9335327148438,299.8495178222656,0.519803524017334,0.050000000745058,0.0485144667327404,291.87322998046875,297.1499938964844,293.1499938964844,0.004467508289963,-1692.8858642578125,296.7332458496094,0.519803524017334,0.050000000745058,0.2301317304372787,290.7078552246094,291.1499938964844,270.9100036621094,269.94482421875,283.0375671386719,289.87115478515625,290.8739929199219,1.0,0.1626088917255401,0.9997634887695312,0.9997634887695312,0.9998399019241332,1.0,-0.4908922910690307,0.206969141960144,0.2839231491088867,0.0835482776165008,0.0,0.0,0.1938161700963974,30.697154998779297,25.0,289.764404296875,-4678.154296875,32.3547477722168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53350830078125,306.6300048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17881.263671875,18000.0,0.0,0.0,0.1363455802202224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425083577632904,0.1425126194953918,-4.254254236002453e-06,0.0,0.0001383734343107,0.0,0.0,5.6017165184021,0.0,0.0,0.0,0.2758467197418213,4.0,0.0,1.0
800820,291.39556884765625,297.1499938964844,293.1499938964844,0.0069749872200191,-485.9436645507813,299.8180236816406,0.5238450765609741,0.050000000745058,0.0460291169583797,291.5922241210937,297.1499938964844,293.1499938964844,0.0060122297145426,-455.7625427246094,298.8700561523437,0.5238450765609741,0.050000000745058,0.0484708771109581,291.3595275878906,297.1499938964844,293.1499938964844,0.0067880544811487,-370.3346862792969,299.6387634277344,0.5238450765609741,0.050000000745058,0.03580042719841,291.133544921875,297.1499938964844,293.1499938964844,0.0079709142446517,-562.4778442382812,300.67010498046875,0.5238450765609741,0.050000000745058,0.0484708771109581,291.88885498046875,297.1499938964844,293.1499938964844,0.0047050965949893,-1748.4805908203125,297.3971862792969,0.5238450765609741,0.050000000745058,0.2299249768257141,291.171142578125,291.1499938964844,270.8720397949219,269.92742919921875,283.0323181152344,289.8863830566406,291.2286682128906,1.0,0.1603793054819107,0.9998817443847656,0.9998817443847656,0.9995197057724,1.0,-0.4904512465000152,0.2067384719848632,0.2837127447128296,0.0835761129856109,0.0,0.0,0.1550548374652862,29.591779708862305,25.0,397.2903747558594,-4536.8359375,31.391557693481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0689392089844,306.6441955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18048.337890625,18000.0,0.0,0.0,0.1242976635694503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270820051431656,0.127086266875267,-4.265179086360149e-06,0.0,0.0001261463330592,0.0,0.0,4.989649295806885,0.0,0.0,0.0,0.2741514444351196,4.0,0.0,1.0
800880,291.39556884765625,297.1499938964844,293.1499938964844,0.0069749872200191,-485.9436645507813,299.8180236816406,0.5238450765609741,0.050000000745058,0.0460291169583797,291.5922241210937,297.1499938964844,293.1499938964844,0.0060122297145426,-455.7625427246094,298.8700561523437,0.5238450765609741,0.050000000745058,0.0484708771109581,291.3595275878906,297.1499938964844,293.1499938964844,0.0067880544811487,-370.3346862792969,299.6387634277344,0.5238450765609741,0.050000000745058,0.03580042719841,291.133544921875,297.1499938964844,293.1499938964844,0.0079709142446517,-562.4778442382812,300.67010498046875,0.5238450765609741,0.050000000745058,0.0484708771109581,291.88885498046875,297.1499938964844,293.1499938964844,0.0047050965949893,-1748.4805908203125,297.3971862792969,0.5238450765609741,0.050000000745058,0.2299249768257141,291.171142578125,291.1499938964844,270.8720397949219,269.92742919921875,283.0323181152344,289.8863830566406,291.2286682128906,1.0,0.1603793054819107,0.9998817443847656,0.9998817443847656,0.9995197057724,1.0,-0.4904512465000152,0.2067384719848632,0.2837127447128296,0.0835761129856109,0.0,0.0,0.1550548374652862,29.591779708862305,25.0,397.2903747558594,-4536.8359375,31.391557693481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0689392089844,306.6441955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18048.337890625,18000.0,0.0,0.0,0.1242976635694503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270820051431656,0.127086266875267,-4.265179086360149e-06,0.0,0.0001261463330592,0.0,0.0,4.989649295806885,0.0,0.0,0.0,0.2741514444351196,4.0,0.0,1.0
800940,291.4146423339844,297.1499938964844,293.1499938964844,0.0075386930257081,-511.5651550292969,300.4232788085937,0.5272641777992249,0.050000000745058,0.0459961146116256,291.6063842773437,297.1499938964844,293.1499938964844,0.0064555928111076,-480.1014404296875,299.4312438964844,0.5272641777992249,0.050000000745058,0.0484361238777637,291.3769836425781,297.1499938964844,293.1499938964844,0.0073575535789132,-391.0809631347656,300.2631530761719,0.5272641777992249,0.050000000745058,0.0357747562229633,291.15008544921875,297.1499938964844,293.1499938964844,0.0087495250627398,-594.6802978515625,301.3633728027344,0.5272641777992249,0.050000000745058,0.0484361238777637,291.9053649902344,297.1499938964844,293.1499938964844,0.0049990122206509,-1837.80810546875,297.86627197265625,0.5272641777992249,0.050000000745058,0.2297601103782653,291.3169860839844,291.1499938964844,270.83465576171875,269.9106140136719,283.0279846191406,289.9028625488281,291.3372497558594,1.0,0.1585774421691894,1.0,1.0,0.9991995096206664,1.0,-0.490099549293518,0.206545278429985,0.2835542559623718,0.083621934056282,0.0,0.0,0.1213247552514076,28.7106990814209,25.0,234.0658721923828,-4348.08203125,30.625009536743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4393310546875,306.190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.87890625,18000.0,0.0,0.0,0.1121331080794334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110973060131073,0.1109772995114326,-4.240542239131173e-06,0.0,0.0001138008519774,0.0,0.0,4.317991733551025,0.0,0.0,0.0,0.2716672718524933,4.0,0.0,1.0
801000,291.4146423339844,297.1499938964844,293.1499938964844,0.0075386930257081,-511.5651550292969,300.4232788085937,0.5272641777992249,0.050000000745058,0.0459961146116256,291.6063842773437,297.1499938964844,293.1499938964844,0.0064555928111076,-480.1014404296875,299.4312438964844,0.5272641777992249,0.050000000745058,0.0484361238777637,291.3769836425781,297.1499938964844,293.1499938964844,0.0073575535789132,-391.0809631347656,300.2631530761719,0.5272641777992249,0.050000000745058,0.0357747562229633,291.15008544921875,297.1499938964844,293.1499938964844,0.0087495250627398,-594.6802978515625,301.3633728027344,0.5272641777992249,0.050000000745058,0.0484361238777637,291.9053649902344,297.1499938964844,293.1499938964844,0.0049990122206509,-1837.80810546875,297.86627197265625,0.5272641777992249,0.050000000745058,0.2297601103782653,291.3169860839844,291.1499938964844,270.83465576171875,269.9106140136719,283.0279846191406,289.9028625488281,291.3372497558594,1.0,0.1585774421691894,1.0,1.0,0.9991995096206664,1.0,-0.490099549293518,0.206545278429985,0.2835542559623718,0.083621934056282,0.0,0.0,0.1213247552514076,28.7106990814209,25.0,234.0658721923828,-4348.08203125,30.625009536743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4393310546875,306.190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.87890625,18000.0,0.0,0.0,0.1121331080794334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110973060131073,0.1109772995114326,-4.240542239131173e-06,0.0,0.0001138008519774,0.0,0.0,4.317991733551025,0.0,0.0,0.0,0.2716672718524933,4.0,0.0,1.0
801060,291.4333801269531,297.1499938964844,293.1499938964844,0.0081767635419964,-539.7659301757812,300.9841613769531,0.5301374793052673,0.050000000745058,0.0459696687757968,291.62060546875,297.1499938964844,293.1499938964844,0.0069469083100557,-506.8913269042969,299.9425964355469,0.5301374793052673,0.050000000745058,0.0484082736074924,291.39422607421875,297.1499938964844,293.1499938964844,0.0080009140074253,-413.7856140136719,300.84185791015625,0.5301374793052673,0.050000000745058,0.0357541851699352,291.1664733886719,297.1499938964844,293.1499938964844,0.0096585825085639,-629.8656616210938,302.01776123046875,0.5301374793052673,0.050000000745058,0.0484082736074924,291.9217834472656,297.1499938964844,293.1499938964844,0.0053152753971517,-1936.4293212890625,298.2755126953125,0.5301374793052673,0.050000000745058,0.2296280115842819,291.36822509765625,291.1499938964844,270.7978515625,269.8941955566406,283.0238342285156,289.9193115234375,291.3719482421875,1.0,0.1571178883314132,1.0,1.0,0.9987629652023317,1.0,-0.48981773853302,0.2063828557729721,0.2834348976612091,0.0836802050471305,0.0,0.0,0.0880991965532302,28.005029678344727,25.0,88.36764526367188,-4165.869140625,30.01183319091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.67578125,305.5934753417969,278.1499938964844,0.0,18000.0,313.1499938964844,18048.201171875,18000.0,0.0,0.0,0.1000941768288612,0.0,0.0,0.0,0.0,1.0,0.000352850620402,0.0,-0.0,-0.0,0.0,0.0,0.0,0.097393050789833,0.0976838022470474,-0.0002907502930611,0.0,0.0001015828675008,0.0,0.0,3.771109104156494,0.0,0.0,0.0,0.2695602178573608,4.0,0.0,1.0
