time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
801120,291.4333801269531,297.1499938964844,293.1499938964844,0.0081767635419964,-539.7659301757812,300.9841613769531,0.5301374793052673,0.050000000745058,0.0459696687757968,291.62060546875,297.1499938964844,293.1499938964844,0.0069469083100557,-506.8913269042969,299.9425964355469,0.5301374793052673,0.050000000745058,0.0484082736074924,291.39422607421875,297.1499938964844,293.1499938964844,0.0080009140074253,-413.7856140136719,300.84185791015625,0.5301374793052673,0.050000000745058,0.0357541851699352,291.1664733886719,297.1499938964844,293.1499938964844,0.0096585825085639,-629.8656616210938,302.01776123046875,0.5301374793052673,0.050000000745058,0.0484082736074924,291.9217834472656,297.1499938964844,293.1499938964844,0.0053152753971517,-1936.4293212890625,298.2755126953125,0.5301374793052673,0.050000000745058,0.2296280115842819,291.36822509765625,291.1499938964844,270.7978515625,269.8941955566406,283.0238342285156,289.9193115234375,291.3719482421875,1.0,0.1571178883314132,1.0,1.0,0.9987629652023317,1.0,-0.48981773853302,0.2063828557729721,0.2834348976612091,0.0836802050471305,0.0,0.0,0.0880991965532302,28.005029678344727,25.0,88.36764526367188,-4165.869140625,30.01183319091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.67578125,305.5934753417969,278.1499938964844,0.0,18000.0,313.1499938964844,18048.201171875,18000.0,0.0,0.0,0.1000941768288612,0.0,0.0,0.0,0.0,1.0,0.000352850620402,0.0,-0.0,-0.0,0.0,0.0,0.0,0.097393050789833,0.0976838022470474,-0.0002907502930611,0.0,0.0001015828675008,0.0,0.0,3.771109104156494,0.0,0.0,0.0,0.2695602178573608,4.0,0.0,1.0
801180,291.4515991210937,297.1499938964844,293.1499938964844,0.0089032994583249,-570.2486572265625,301.5206604003906,0.5325385928153992,0.050000000745058,0.0459484010934829,291.6346130371094,297.1499938964844,293.1499938964844,0.0074926512315869,-535.8358154296875,300.4253845214844,0.5325385928153992,0.050000000745058,0.0483858808875083,291.4110107421875,297.1499938964844,293.1499938964844,0.0087329279631376,-438.2424926757813,301.39569091796875,0.5325385928153992,0.050000000745058,0.03573764488101,291.1824951171875,297.1499938964844,293.1499938964844,0.0107338642701506,-667.7438354492188,302.6526794433594,0.5325385928153992,0.050000000745058,0.0483858808875083,291.93780517578125,297.1499938964844,293.1499938964844,0.0056543652899563,-2042.991943359375,298.6481628417969,0.5325385928153992,0.050000000745058,0.2295217812061309,291.3556213378906,291.1499938964844,270.7616577148437,269.8779602050781,283.0196533203125,289.9353942871094,291.3443298339844,1.0,0.1559337526559829,1.0,1.0,0.9983264803886414,1.0,-0.4895911514759063,0.2062456011772155,0.2833455502986908,0.0837452560663223,0.0,0.0,0.0608505867421627,27.43781471252441,25.0,-29.04513931274414,-4004.542236328125,29.519454956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7807312011719,304.8858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.373046875,18000.0,0.0,0.0,0.0886884480714798,0.0,0.0,0.0,0.0,1.0,0.0018672293517738,0.0,-0.0,-0.0,0.0,0.0,0.0,0.086777277290821,0.0933325365185737,-0.0065552555024623,0.0,9.00075028766878e-05,0.0,0.0,3.581620216369629,0.0,0.0,0.0,0.2684961855411529,4.0,0.0,1.0
801240,291.4515991210937,297.1499938964844,293.1499938964844,0.0089032994583249,-570.2486572265625,301.5206604003906,0.5325385928153992,0.050000000745058,0.0459484010934829,291.6346130371094,297.1499938964844,293.1499938964844,0.0074926512315869,-535.8358154296875,300.4253845214844,0.5325385928153992,0.050000000745058,0.0483858808875083,291.4110107421875,297.1499938964844,293.1499938964844,0.0087329279631376,-438.2424926757813,301.39569091796875,0.5325385928153992,0.050000000745058,0.03573764488101,291.1824951171875,297.1499938964844,293.1499938964844,0.0107338642701506,-667.7438354492188,302.6526794433594,0.5325385928153992,0.050000000745058,0.0483858808875083,291.93780517578125,297.1499938964844,293.1499938964844,0.0056543652899563,-2042.991943359375,298.6481628417969,0.5325385928153992,0.050000000745058,0.2295217812061309,291.3556213378906,291.1499938964844,270.7616577148437,269.8779602050781,283.0196533203125,289.9353942871094,291.3443298339844,1.0,0.1559337526559829,1.0,1.0,0.9983264803886414,1.0,-0.4895911514759063,0.2062456011772155,0.2833455502986908,0.0837452560663223,0.0,0.0,0.0608505867421627,27.43781471252441,25.0,-29.04513931274414,-4004.542236328125,29.519454956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7807312011719,304.8858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.373046875,18000.0,0.0,0.0,0.0886884480714798,0.0,0.0,0.0,0.0,1.0,0.0018672293517738,0.0,-0.0,-0.0,0.0,0.0,0.0,0.086777277290821,0.0933325365185737,-0.0065552555024623,0.0,9.00075028766878e-05,0.0,0.0,3.581620216369629,0.0,0.0,0.0,0.2684961855411529,4.0,0.0,1.0
801300,291.46051025390625,297.1499938964844,293.1499938964844,0.0093063535168766,-586.3177490234375,301.7832336425781,0.5335837006568909,0.050000000745058,0.0459393709897995,291.6415100097656,297.1499938964844,293.1499938964844,0.007789290510118,-551.08984375,300.6596069335937,0.5335837006568909,0.050000000745058,0.0483763702213764,291.4192199707031,297.1499938964844,293.1499938964844,0.0091390898451209,-451.1137390136719,301.6668395996094,0.5335837006568909,0.050000000745058,0.0357306227087974,291.1903381347656,297.1499938964844,293.1499938964844,0.011350336484611,-687.6779174804688,302.9664306640625,0.5335837006568909,0.050000000745058,0.0483763702213764,291.9456481933594,297.1499938964844,293.1499938964844,0.0058334171772003,-2099.141357421875,298.8243103027344,0.5335837006568909,0.050000000745058,0.2294766753911972,291.3289794921875,291.1499938964844,270.7437744140625,269.8699035644531,283.0175170898437,289.9432678222656,291.3123779296875,1.0,0.1554279625415802,1.0,1.0,0.998108208179474,1.0,-0.4894948899745941,0.2061852365732193,0.283309668302536,0.0837788432836532,0.0,0.0,0.0515358932316303,27.19698143005371,25.0,-71.44439697265625,-3942.784912109375,29.310527801513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7825012207031,304.5596923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.32421875,18000.0,0.0,0.0,0.0834021940827369,0.0,0.0,0.0,0.0,1.0,0.0024364865384995,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831363350152969,0.0940286740660667,-0.0108923399820923,0.0,8.464262646157295e-05,0.0,0.0,3.601991891860962,0.0,0.0,0.0,0.268347829580307,4.0,0.0,1.0
801360,291.4692687988281,297.1499938964844,293.1499938964844,0.0097375214099884,-602.7650146484375,302.0439758300781,0.5345362424850464,0.050000000745058,0.0459312498569488,291.6483459472656,297.1499938964844,293.1499938964844,0.0081020928919315,-566.7088012695312,300.8912658691406,0.5345362424850464,0.050000000745058,0.0483678206801414,291.4272766113281,297.1499938964844,293.1499938964844,0.0095738479867577,-464.281494140625,301.93621826171875,0.5345362424850464,0.050000000745058,0.0357243083417415,291.1981201171875,297.1499938964844,293.1499938964844,0.0120261181145906,-708.064208984375,303.2794494628906,0.5345362424850464,0.050000000745058,0.0483678206801414,291.953369140625,297.1499938964844,293.1499938964844,0.0060184122994542,-2156.64404296875,298.9963684082031,0.5345362424850464,0.050000000745058,0.2294361144304275,291.2931823730469,291.1499938964844,270.7260437011719,269.86181640625,283.01531982421875,289.9510192871094,291.2731628417969,1.0,0.1549718379974365,1.0,1.0,0.9978904128074646,1.0,-0.4894083738327026,0.2061298638582229,0.2832785248756408,0.0838124006986618,0.0,0.0,0.045536108314991,26.98053741455078,25.0,-101.51866912841795,-3895.605712890625,29.122827529907227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.74859619140625,304.2848205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.359375,18000.0,0.0,0.0,0.078504778444767,0.0,0.0,0.0,0.0,1.0,0.0028506205417215,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0806573703885078,0.0952589213848114,-0.0146015547215938,0.0,7.967236888362095e-05,0.0,0.0,3.645331382751465,0.0,0.0,0.0,0.2683287262916565,4.0,0.0,1.0
801420,291.48651123046875,297.1499938964844,293.1499938964844,0.0106892231851816,-636.241455078125,302.5639343261719,0.5361930131912231,0.050000000745058,0.0459173806011676,291.661865234375,297.1499938964844,293.1499938964844,0.0087764430791139,-598.5154418945312,301.35205078125,0.5361930131912231,0.050000000745058,0.0483532100915908,291.4431457519531,297.1499938964844,293.1499938964844,0.0105352066457271,-491.0867004394531,302.47381591796875,0.5361930131912231,0.050000000745058,0.0357135161757469,291.2134094238281,297.1499938964844,293.1499938964844,0.0135812880471348,-749.5682373046875,303.9062805175781,0.5361930131912231,0.050000000745058,0.0483532100915908,291.968505859375,297.1499938964844,293.1499938964844,0.0064039742574095,-2273.64599609375,299.3348693847656,0.5361930131912231,0.050000000745058,0.2293668091297149,291.208251953125,291.1499938964844,270.6910705566406,269.8455505371094,283.0108642578125,289.9662170410156,291.18621826171875,1.0,0.1541892737150192,1.0,1.0,0.9974547624588012,1.0,-0.4892605543136596,0.2060330659151077,0.2832275032997131,0.0838773995637893,0.0,0.0,0.0433376170694828,26.610824584960938,25.0,-127.41929626464844,-3843.21435546875,28.80235481262207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5748291015625,303.9384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.662109375,18000.0,0.0,0.0,0.0701509192585945,0.0,0.0,0.0,0.0,1.0,0.0032860643696039,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789278522133827,0.097796157002449,-0.0188683029264211,0.0,7.119426300050691e-05,0.0,0.0,3.740411758422852,0.0,0.0,0.0,0.2684842646121979,4.0,0.0,1.0
801480,291.48651123046875,297.1499938964844,293.1499938964844,0.0106892231851816,-636.241455078125,302.5639343261719,0.5361930131912231,0.050000000745058,0.0459173806011676,291.661865234375,297.1499938964844,293.1499938964844,0.0087764430791139,-598.5154418945312,301.35205078125,0.5361930131912231,0.050000000745058,0.0483532100915908,291.4431457519531,297.1499938964844,293.1499938964844,0.0105352066457271,-491.0867004394531,302.47381591796875,0.5361930131912231,0.050000000745058,0.0357135161757469,291.2134094238281,297.1499938964844,293.1499938964844,0.0135812880471348,-749.5682373046875,303.9062805175781,0.5361930131912231,0.050000000745058,0.0483532100915908,291.968505859375,297.1499938964844,293.1499938964844,0.0064039742574095,-2273.64599609375,299.3348693847656,0.5361930131912231,0.050000000745058,0.2293668091297149,291.208251953125,291.1499938964844,270.6910705566406,269.8455505371094,283.0108642578125,289.9662170410156,291.18621826171875,1.0,0.1541892737150192,1.0,1.0,0.9974547624588012,1.0,-0.4892605543136596,0.2060330659151077,0.2832275032997131,0.0838773995637893,0.0,0.0,0.0433376170694828,26.610824584960938,25.0,-127.41929626464844,-3843.21435546875,28.80235481262207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5748291015625,303.9384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.662109375,18000.0,0.0,0.0,0.0701509192585945,0.0,0.0,0.0,0.0,1.0,0.0032860643696039,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789278522133827,0.097796157002449,-0.0188683029264211,0.0,7.119426300050691e-05,0.0,0.0,3.740411758422852,0.0,0.0,0.0,0.2684842646121979,4.0,0.0,1.0
801540,291.5035400390625,297.1499938964844,293.1499938964844,0.0117603139951825,-669.3869018554688,303.084716796875,0.541375994682312,0.050000000745058,0.0458758473396301,291.67535400390625,297.1499938964844,293.1499938964844,0.0095095643773674,-630.0266723632812,301.8137512207031,0.541375994682312,0.050000000745058,0.0483094789087772,291.4588317871094,297.1499938964844,293.1499938964844,0.0116212032735347,-517.6624755859375,303.01287841796875,0.541375994682312,0.050000000745058,0.0356812141835689,291.2369079589844,297.1499938964844,293.1499938964844,0.0242466628551483,-1011.584716796875,304.123779296875,0.6065993905067444,0.0772228389978408,0.0642751902341842,291.98358154296875,297.1499938964844,293.1499938964844,0.0068014217540621,-2388.9677734375,299.67236328125,0.541375994682312,0.050000000745058,0.2291593700647354,291.12225341796875,291.1499938964844,270.6567077636719,269.8290100097656,282.99737548828125,289.9812927246094,291.099365234375,1.0,0.1537914127111435,1.0,1.0,0.9970191717147828,1.0,-0.5079702138900757,0.2141585946083068,0.2938116192817688,0.0870934277772903,0.0,0.0,0.0527895241975784,25.641712188720703,28.0,-142.66351318359375,-3888.725341796875,29.60480690002441,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.27008056640625,303.7791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.2578125,18000.0,0.0,0.0,0.0640682727098465,0.0,0.0,0.0,0.0,1.0,0.0032947764266282,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0809562280774116,0.0999217852950096,-0.0189655534923076,0.0,6.502115138573572e-05,0.0,0.0,3.8250982761383057,0.0,0.0,0.0,0.2687864303588867,4.0,0.0,1.0
801600,291.5035400390625,297.1499938964844,293.1499938964844,0.0117603139951825,-669.3869018554688,303.084716796875,0.541375994682312,0.050000000745058,0.0458758473396301,291.67535400390625,297.1499938964844,293.1499938964844,0.0095095643773674,-630.0266723632812,301.8137512207031,0.541375994682312,0.050000000745058,0.0483094789087772,291.4588317871094,297.1499938964844,293.1499938964844,0.0116212032735347,-517.6624755859375,303.01287841796875,0.541375994682312,0.050000000745058,0.0356812141835689,291.2369079589844,297.1499938964844,293.1499938964844,0.0242466628551483,-1011.584716796875,304.123779296875,0.6065993905067444,0.0772228389978408,0.0642751902341842,291.98358154296875,297.1499938964844,293.1499938964844,0.0068014217540621,-2388.9677734375,299.67236328125,0.541375994682312,0.050000000745058,0.2291593700647354,291.12225341796875,291.1499938964844,270.6567077636719,269.8290100097656,282.99737548828125,289.9812927246094,291.099365234375,1.0,0.1537914127111435,1.0,1.0,0.9970191717147828,1.0,-0.5079702138900757,0.2141585946083068,0.2938116192817688,0.0870934277772903,0.0,0.0,0.0527895241975784,25.641712188720703,28.0,-142.66351318359375,-3888.725341796875,29.60480690002441,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.27008056640625,303.7791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.2578125,18000.0,0.0,0.0,0.0640682727098465,0.0,0.0,0.0,0.0,1.0,0.0032947764266282,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0809562280774116,0.0999217852950096,-0.0189655534923076,0.0,6.502115138573572e-05,0.0,0.0,3.8250982761383057,0.0,0.0,0.0,0.2687864303588867,4.0,0.0,1.0
801660,291.5209350585937,297.1499938964844,293.1499938964844,0.0130535811185836,-705.6487426757812,303.6026916503906,0.5475977063179016,0.050000000745058,0.0458293259143829,291.6891784667969,297.1499938964844,293.1499938964844,0.0103611722588539,-664.4903564453125,302.2679443359375,0.5475977063179016,0.050000000745058,0.0482604876160621,291.4750671386719,297.1499938964844,293.1499938964844,0.0129344398155808,-546.6528930664062,303.549072265625,0.5475977063179016,0.050000000745058,0.0356450304388999,291.3169250488281,297.1499938964844,293.1499938964844,0.0541303381323814,-1547.1005859375,304.0834655761719,0.705082356929779,0.1095601469278335,0.0974617078900337,292.0013732910156,297.1499938964844,293.1499938964844,0.0072280708700418,-2512.39404296875,299.984375,0.5475977063179016,0.050000000745058,0.2289269715547561,290.9815979003906,291.1499938964844,270.6229553222656,269.81201171875,282.97100830078125,289.9986877441406,290.9413757324219,1.0,0.1554554402828216,1.0,1.0,0.9966714382171632,1.0,-0.5473615527153015,0.2313182353973388,0.3160433173179626,0.0938962921500206,0.0,0.0,0.0835433304309845,24.699073791503903,25.0,-220.4667053222656,-4065.633056640625,32.31406021118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8311767578125,303.74615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.9375,18000.0,0.0,0.0,0.0608089715242385,0.0,0.0,0.0,0.0,1.0,0.0027833625208586,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887592211365699,0.102752536535263,-0.0139933144673705,0.0,6.17133773630485e-05,0.0,0.0,3.944050073623657,0.0,0.0,0.0,0.2694127261638641,4.0,0.0,1.0
801720,291.5209350585937,297.1499938964844,293.1499938964844,0.0130535811185836,-705.6487426757812,303.6026916503906,0.5475977063179016,0.050000000745058,0.0458293259143829,291.6891784667969,297.1499938964844,293.1499938964844,0.0103611722588539,-664.4903564453125,302.2679443359375,0.5475977063179016,0.050000000745058,0.0482604876160621,291.4750671386719,297.1499938964844,293.1499938964844,0.0129344398155808,-546.6528930664062,303.549072265625,0.5475977063179016,0.050000000745058,0.0356450304388999,291.3169250488281,297.1499938964844,293.1499938964844,0.0541303381323814,-1547.1005859375,304.0834655761719,0.705082356929779,0.1095601469278335,0.0974617078900337,292.0013732910156,297.1499938964844,293.1499938964844,0.0072280708700418,-2512.39404296875,299.984375,0.5475977063179016,0.050000000745058,0.2289269715547561,290.9815979003906,291.1499938964844,270.6229553222656,269.81201171875,282.97100830078125,289.9986877441406,290.9413757324219,1.0,0.1554554402828216,1.0,1.0,0.9966714382171632,1.0,-0.5473615527153015,0.2313182353973388,0.3160433173179626,0.0938962921500206,0.0,0.0,0.0835433304309845,24.699073791503903,25.0,-220.4667053222656,-4065.633056640625,32.31406021118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8311767578125,303.74615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.9375,18000.0,0.0,0.0,0.0608089715242385,0.0,0.0,0.0,0.0,1.0,0.0027833625208586,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887592211365699,0.102752536535263,-0.0139933144673705,0.0,6.17133773630485e-05,0.0,0.0,3.944050073623657,0.0,0.0,0.0,0.2694127261638641,4.0,0.0,1.0
801780,291.5399169921875,297.1499938964844,293.1499938964844,0.0145665640011429,-742.1279907226562,304.1209411621094,0.5541803240776062,0.050000000745058,0.0457836426794528,291.7040710449219,297.1499938964844,293.1499938964844,0.0113215148448944,-699.3418579101562,302.72222900390625,0.5541803240776062,0.050000000745058,0.0482123792171478,291.4929504394531,297.1499938964844,293.1499938964844,0.0144785735756158,-575.8433837890625,304.0860290527344,0.5541803240776062,0.050000000745058,0.0356094986200332,291.41729736328125,297.1499938964844,293.1499938964844,0.0769676491618156,-1975.875732421875,304.0680847167969,0.7675032615661621,0.1356658339500427,0.1231724694371223,292.0234375,297.1499938964844,293.1499938964844,0.0076694712042808,-2634.4404296875,300.2800598144531,0.5541803240776062,0.050000000745058,0.2286987751722335,290.82281494140625,291.1499938964844,270.58990478515625,269.79443359375,282.9513244628906,290.0203857421875,290.7992248535156,1.0,0.1560643911361694,1.0,1.0,0.9963237047195436,1.0,-0.5777887105941772,0.2446578592061996,0.3331308662891388,0.0991318374872207,0.0,0.0,0.1384700834751129,23.7155990600586,25.0,-173.58804321289062,-4389.5654296875,34.266143798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25225830078125,304.33258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.41015625,18000.0,0.0,0.0,0.0609837062656879,0.0,0.0,0.0,0.0,1.0,0.00095384841552,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079319566488266,0.1097438111901283,-0.0018118530279025,0.0,6.189070700202137e-05,0.0,0.0,4.241562366485596,0.0,0.0,0.0,0.27098348736763,4.0,0.0,1.0
801840,291.5399169921875,297.1499938964844,293.1499938964844,0.0145665640011429,-742.1279907226562,304.1209411621094,0.5541803240776062,0.050000000745058,0.0457836426794528,291.7040710449219,297.1499938964844,293.1499938964844,0.0113215148448944,-699.3418579101562,302.72222900390625,0.5541803240776062,0.050000000745058,0.0482123792171478,291.4929504394531,297.1499938964844,293.1499938964844,0.0144785735756158,-575.8433837890625,304.0860290527344,0.5541803240776062,0.050000000745058,0.0356094986200332,291.41729736328125,297.1499938964844,293.1499938964844,0.0769676491618156,-1975.875732421875,304.0680847167969,0.7675032615661621,0.1356658339500427,0.1231724694371223,292.0234375,297.1499938964844,293.1499938964844,0.0076694712042808,-2634.4404296875,300.2800598144531,0.5541803240776062,0.050000000745058,0.2286987751722335,290.82281494140625,291.1499938964844,270.58990478515625,269.79443359375,282.9513244628906,290.0203857421875,290.7992248535156,1.0,0.1560643911361694,1.0,1.0,0.9963237047195436,1.0,-0.5777887105941772,0.2446578592061996,0.3331308662891388,0.0991318374872207,0.0,0.0,0.1384700834751129,23.7155990600586,25.0,-173.58804321289062,-4389.5654296875,34.266143798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25225830078125,304.33258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.41015625,18000.0,0.0,0.0,0.0609837062656879,0.0,0.0,0.0,0.0,1.0,0.00095384841552,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079319566488266,0.1097438111901283,-0.0018118530279025,0.0,6.189070700202137e-05,0.0,0.0,4.241562366485596,0.0,0.0,0.0,0.27098348736763,4.0,0.0,1.0
801900,291.55303955078125,297.1499938964844,293.1499938964844,0.0189980920404195,-856.1821899414062,304.1358642578125,0.5949763059616089,0.0662573054432869,0.0529692471027374,291.7121887207031,297.1499938964844,293.1499938964844,0.0117997052147984,-714.4160766601562,302.9527893066406,0.5611500144004822,0.050000000745058,0.0481650307774543,291.5040588378906,297.1499938964844,293.1499938964844,0.0179626662284135,-647.1671752929688,304.13751220703125,0.588462233543396,0.0647646784782409,0.0400325022637844,291.4681701660156,297.1499938964844,293.1499938964844,0.086707517504692,-2167.423583984375,304.0653076171875,0.7997689843177795,0.1476261913776397,0.1347313374280929,292.0358581542969,297.1499938964844,293.1499938964844,0.007871888577938,-2685.5146484375,300.4337158203125,0.5611500144004822,0.050000000745058,0.2284741699695587,290.7776184082031,291.1499938964844,270.5736083984375,269.7853698730469,282.9360046386719,290.0326538085937,290.7651062011719,1.0,0.1567125171422958,1.0,1.0,0.9961497783660888,1.0,-0.6052532196044922,0.2568061649799347,0.3484470844268799,0.1037352234125137,0.0,0.0,0.1679634898900985,22.72976303100586,25.0,-123.69390869140624,-4629.74365234375,35.99653244018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90362548828125,304.6089172363281,278.1499938964844,0.0,18000.0,313.1499938964844,17922.068359375,18000.0,0.0,0.0,0.0626068189740181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1208844929933548,0.1208887174725532,-4.226232704240829e-06,0.0,6.353796197799966e-05,0.0,0.0,4.697314739227295,0.0,0.0,0.0,0.2727125883102417,4.0,0.0,1.0
801960,291.58331298828125,297.1499938964844,293.1499938964844,0.0306871142238378,-1081.39111328125,304.1171264648437,0.6541272401809692,0.0805587917566299,0.0667307004332542,291.7208557128906,297.1499938964844,293.1499938964844,0.0122860139235854,-728.6520385742188,303.182861328125,0.5730270147323608,0.050000000745058,0.0480913296341896,291.5286560058594,297.1499938964844,293.1499938964844,0.0299948453903198,-832.5842895507812,304.1178283691406,0.652218222618103,0.080804206430912,0.0514512807130813,291.5164794921875,297.1499938964844,293.1499938964844,0.096052385866642,-2352.53955078125,304.063720703125,0.8345134854316711,0.1594373136758804,0.1458816826343536,292.04949951171875,297.1499938964844,293.1499938964844,0.0080634467303752,-2732.110107421875,300.5859375,0.5730270147323608,0.050000000745058,0.2281245738267898,290.74432373046875,291.1499938964844,270.5574645996094,269.7760925292969,282.9102783203125,290.04620361328125,290.7287902832031,1.0,0.157826155424118,1.0,1.0,0.9962049722671508,1.0,-0.6483448147773743,0.2758888304233551,0.3724559843540191,0.1111303567886352,0.0,0.0,0.1982966661453247,21.208982467651367,25.0,-120.24710083007812,-4933.44384765625,38.86919784545898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5102233886719,304.6982116699219,278.1499938964844,0.0,18000.0,313.1499938964844,17896.1875,18000.0,0.0,0.0,0.0654207617044448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355237513780594,0.1355279833078384,-4.245286163495621e-06,0.0,6.639375351369381e-05,0.0,0.0,5.306995391845703,0.0,0.0,0.0,0.2749727070331573,4.0,0.0,1.0
802020,291.6699523925781,297.1499938964844,293.1499938964844,0.0518298707902431,-1433.3321533203125,304.0934143066406,0.7420618534088135,0.1027211546897888,0.0881623476743698,291.7398376464844,297.1499938964844,293.1499938964844,0.0133635243400931,-757.8327026367188,303.6361999511719,0.5942764282226562,0.050000000745058,0.0479765385389328,291.60400390625,297.1499938964844,293.1499938964844,0.0543772876262664,-1148.4783935546875,304.0885925292969,0.7491711974143982,0.1066463217139244,0.0706682950258255,291.607421875,297.1499938964844,293.1499938964844,0.1149692609906196,-2720.090576171875,304.0610046386719,0.9019160866737366,0.1823765039443969,0.1677000969648361,292.0820007324219,297.1499938964844,293.1499938964844,0.0084502082318067,-2824.25,300.8664855957031,0.5942764282226562,0.050000000745058,0.227580040693283,290.6606750488281,291.1499938964844,270.5257263183594,269.7568359375,282.87017822265625,290.07830810546875,290.6551513671875,1.0,0.1608259230852127,1.0,1.0,0.99631530046463,1.0,-0.7225238680839539,0.3089123070240021,0.4136115610599518,0.1241726577281951,0.0,0.0,0.2695606648921966,18.926103591918945,25.0,-66.70951080322266,-5659.4921875,44.67840576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60760498046875,304.8324890136719,278.1499938964844,0.0,18000.0,313.1499938964844,17821.58203125,18000.0,0.0,0.0,0.0747639015316963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763025671243667,0.1763068735599517,-4.305215497879544e-06,0.0,7.587585423607379e-05,0.0,0.0,7.079232692718506,0.0,0.0,0.0,0.2817613184452057,4.0,0.0,1.0
802080,291.6699523925781,297.1499938964844,293.1499938964844,0.0518298707902431,-1433.3321533203125,304.0934143066406,0.7420618534088135,0.1027211546897888,0.0881623476743698,291.7398376464844,297.1499938964844,293.1499938964844,0.0133635243400931,-757.8327026367188,303.6361999511719,0.5942764282226562,0.050000000745058,0.0479765385389328,291.60400390625,297.1499938964844,293.1499938964844,0.0543772876262664,-1148.4783935546875,304.0885925292969,0.7491711974143982,0.1066463217139244,0.0706682950258255,291.607421875,297.1499938964844,293.1499938964844,0.1149692609906196,-2720.090576171875,304.0610046386719,0.9019160866737366,0.1823765039443969,0.1677000969648361,292.0820007324219,297.1499938964844,293.1499938964844,0.0084502082318067,-2824.25,300.8664855957031,0.5942764282226562,0.050000000745058,0.227580040693283,290.6606750488281,291.1499938964844,270.5257263183594,269.7568359375,282.87017822265625,290.07830810546875,290.6551513671875,1.0,0.1608259230852127,1.0,1.0,0.99631530046463,1.0,-0.7225238680839539,0.3089123070240021,0.4136115610599518,0.1241726577281951,0.0,0.0,0.2695606648921966,18.926103591918945,25.0,-66.70951080322266,-5659.4921875,44.67840576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60760498046875,304.8324890136719,278.1499938964844,0.0,18000.0,313.1499938964844,17821.58203125,18000.0,0.0,0.0,0.0747639015316963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763025671243667,0.1763068735599517,-4.305215497879544e-06,0.0,7.587585423607379e-05,0.0,0.0,7.079232692718506,0.0,0.0,0.0,0.2817613184452057,4.0,0.0,1.0
802140,291.7621154785156,297.1499938964844,293.1499938964844,0.0678586289286613,-1710.72119140625,304.0858764648437,0.8112400770187378,0.1215353235602378,0.1055639907717704,291.76177978515625,297.1499938964844,293.1499938964844,0.0144058484584093,-779.9306030273438,304.0804748535156,0.6129792332649231,0.050000000745058,0.0478889606893062,291.6875305175781,297.1499938964844,293.1499938964844,0.0729911550879478,-1403.134765625,304.0783996582031,0.8251309394836426,0.1288825422525406,0.0866327062249183,291.6941833496094,297.1499938964844,293.1499938964844,0.1324308067560196,-3045.71484375,304.0616455078125,0.971650779247284,0.203865185379982,0.1882790476083755,292.12017822265625,297.1499938964844,293.1499938964844,0.0087686078622937,-2886.22216796875,301.1474914550781,0.6129792332649231,0.050000000745058,0.2271645963191986,290.6890563964844,291.1499938964844,270.4946594238281,269.7364807128906,282.8439636230469,290.1163330078125,290.7007751464844,1.0,0.1646092385053634,1.0,1.0,0.9964256286621094,1.0,-0.7866621613502502,0.3375633955001831,0.4490987658500671,0.1359783262014389,0.0,0.0,0.3303994834423065,17.28307342529297,25.0,54.94258117675781,-6358.76953125,50.76504898071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.60260009765625,304.82537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17769.076171875,18000.0,0.0,0.0,0.0889835879206657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2262287437915802,0.2262331545352935,-4.405484105518553e-06,0.0,9.030703222379088e-05,0.0,0.0,9.45462131500244,0.0,0.0,0.0,0.291242778301239,4.0,0.0,1.0
802200,291.7621154785156,297.1499938964844,293.1499938964844,0.0678586289286613,-1710.72119140625,304.0858764648437,0.8112400770187378,0.1215353235602378,0.1055639907717704,291.76177978515625,297.1499938964844,293.1499938964844,0.0144058484584093,-779.9306030273438,304.0804748535156,0.6129792332649231,0.050000000745058,0.0478889606893062,291.6875305175781,297.1499938964844,293.1499938964844,0.0729911550879478,-1403.134765625,304.0783996582031,0.8251309394836426,0.1288825422525406,0.0866327062249183,291.6941833496094,297.1499938964844,293.1499938964844,0.1324308067560196,-3045.71484375,304.0616455078125,0.971650779247284,0.203865185379982,0.1882790476083755,292.12017822265625,297.1499938964844,293.1499938964844,0.0087686078622937,-2886.22216796875,301.1474914550781,0.6129792332649231,0.050000000745058,0.2271645963191986,290.6890563964844,291.1499938964844,270.4946594238281,269.7364807128906,282.8439636230469,290.1163330078125,290.7007751464844,1.0,0.1646092385053634,1.0,1.0,0.9964256286621094,1.0,-0.7866621613502502,0.3375633955001831,0.4490987658500671,0.1359783262014389,0.0,0.0,0.3303994834423065,17.28307342529297,25.0,54.94258117675781,-6358.76953125,50.76504898071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.60260009765625,304.82537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17769.076171875,18000.0,0.0,0.0,0.0889835879206657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2262287437915802,0.2262331545352935,-4.405484105518553e-06,0.0,9.030703222379088e-05,0.0,0.0,9.45462131500244,0.0,0.0,0.0,0.291242778301239,4.0,0.0,1.0
802260,291.8519897460937,297.1499938964844,293.1499938964844,0.0811282992362976,-1951.878662109375,304.0852355957031,0.8595688343048096,0.1384705454111099,0.1211336031556129,291.7967224121094,297.1499938964844,293.1499938964844,0.025174044072628,-1035.097412109375,304.1274719238281,0.6854391694068909,0.0736199393868446,0.0640528947114944,291.7703552246094,297.1499938964844,293.1499938964844,0.0886087343096733,-1627.5081787109375,304.07635498046875,0.8800513744354248,0.1491408050060272,0.1010711267590522,291.7578430175781,297.1499938964844,293.1499938964844,0.1251649260520935,-2898.82373046875,304.105224609375,0.9705244302749634,0.2276957184076309,0.179365262389183,292.1614685058594,297.1499938964844,293.1499938964844,0.009056900627911,-2935.409423828125,301.41412353515625,0.6219066977500916,0.050000000745058,0.2269760519266128,290.7639465332031,291.1499938964844,270.4642944335937,269.71490478515625,282.8336181640625,290.1576843261719,290.7778015136719,1.0,0.1687155216932296,1.0,1.0,0.9971395134925842,1.0,-0.8316122889518738,0.3576178252696991,0.4739944636821747,0.1447027027606964,0.0,0.0,0.3769451677799225,16.70380401611328,28.0,107.64351654052734,-6839.583984375,56.24629211425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6441955566406,304.6203918457031,278.1499938964844,0.0,18000.0,313.1499938964844,17749.4296875,18000.0,0.0,0.0,0.1067202091217041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2730454504489898,0.2730499505996704,-4.52819995189202e-06,0.0,0.000108307445771,0.0,0.0,11.946747779846191,0.0,0.0,0.0,0.3015466630458832,4.0,0.0,1.0
802320,291.8519897460937,297.1499938964844,293.1499938964844,0.0811282992362976,-1951.878662109375,304.0852355957031,0.8595688343048096,0.1384705454111099,0.1211336031556129,291.7967224121094,297.1499938964844,293.1499938964844,0.025174044072628,-1035.097412109375,304.1274719238281,0.6854391694068909,0.0736199393868446,0.0640528947114944,291.7703552246094,297.1499938964844,293.1499938964844,0.0886087343096733,-1627.5081787109375,304.07635498046875,0.8800513744354248,0.1491408050060272,0.1010711267590522,291.7578430175781,297.1499938964844,293.1499938964844,0.1251649260520935,-2898.82373046875,304.105224609375,0.9705244302749634,0.2276957184076309,0.179365262389183,292.1614685058594,297.1499938964844,293.1499938964844,0.009056900627911,-2935.409423828125,301.41412353515625,0.6219066977500916,0.050000000745058,0.2269760519266128,290.7639465332031,291.1499938964844,270.4642944335937,269.71490478515625,282.8336181640625,290.1576843261719,290.7778015136719,1.0,0.1687155216932296,1.0,1.0,0.9971395134925842,1.0,-0.8316122889518738,0.3576178252696991,0.4739944636821747,0.1447027027606964,0.0,0.0,0.3769451677799225,16.70380401611328,28.0,107.64351654052734,-6839.583984375,56.24629211425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6441955566406,304.6203918457031,278.1499938964844,0.0,18000.0,313.1499938964844,17749.4296875,18000.0,0.0,0.0,0.1067202091217041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2730454504489898,0.2730499505996704,-4.52819995189202e-06,0.0,0.000108307445771,0.0,0.0,11.946747779846191,0.0,0.0,0.0,0.3015466630458832,4.0,0.0,1.0
802380,291.9382019042969,297.1499938964844,293.1499938964844,0.0927434638142585,-2167.45068359375,304.0874938964844,0.9009891748428344,0.1538702845573425,0.1352710276842117,291.868408203125,297.1499938964844,293.1499938964844,0.0432403944432735,-1356.758056640625,304.1053466796875,0.7581630349159241,0.0934237241744995,0.0845771580934524,291.8504943847656,297.1499938964844,293.1499938964844,0.1027186512947082,-1831.214599609375,304.0774230957031,0.9295904636383056,0.1678458452224731,0.1143742203712463,291.7751159667969,297.1499938964844,293.1499938964844,0.117416426539421,-2751.5263671875,304.1322631835937,0.964602530002594,0.2594254314899444,0.1711379736661911,292.2035522460937,297.1499938964844,293.1499938964844,0.009332456625998,-2979.6279296875,301.66192626953125,0.6274062395095825,0.050000000745058,0.2268645167350769,290.8436279296875,291.1499938964844,270.43463134765625,269.69195556640625,282.82647705078125,290.1999206542969,290.8511657714844,1.0,0.1743125766515731,1.0,1.0,0.9978533983230592,1.0,-0.8787119388580322,0.3786038756370544,0.5001080632209778,0.1543131917715072,0.0,0.0,0.4119897186756134,16.579879760742188,46.0,94.47650909423828,-7228.12890625,63.294281005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8604736328125,304.3421936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17753.83203125,18000.0,0.0,0.0,0.1262160092592239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3142888844013214,0.3142935633659363,-4.661590537580196e-06,0.0,0.0001280932046938,0.0,0.0,14.407866477966309,0.0,0.0,0.0,0.3118162751197815,4.0,0.0,1.0
802440,291.9382019042969,297.1499938964844,293.1499938964844,0.0927434638142585,-2167.45068359375,304.0874938964844,0.9009891748428344,0.1538702845573425,0.1352710276842117,291.868408203125,297.1499938964844,293.1499938964844,0.0432403944432735,-1356.758056640625,304.1053466796875,0.7581630349159241,0.0934237241744995,0.0845771580934524,291.8504943847656,297.1499938964844,293.1499938964844,0.1027186512947082,-1831.214599609375,304.0774230957031,0.9295904636383056,0.1678458452224731,0.1143742203712463,291.7751159667969,297.1499938964844,293.1499938964844,0.117416426539421,-2751.5263671875,304.1322631835937,0.964602530002594,0.2594254314899444,0.1711379736661911,292.2035522460937,297.1499938964844,293.1499938964844,0.009332456625998,-2979.6279296875,301.66192626953125,0.6274062395095825,0.050000000745058,0.2268645167350769,290.8436279296875,291.1499938964844,270.43463134765625,269.69195556640625,282.82647705078125,290.1999206542969,290.8511657714844,1.0,0.1743125766515731,1.0,1.0,0.9978533983230592,1.0,-0.8787119388580322,0.3786038756370544,0.5001080632209778,0.1543131917715072,0.0,0.0,0.4119897186756134,16.579879760742188,46.0,94.47650909423828,-7228.12890625,63.294281005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8604736328125,304.3421936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17753.83203125,18000.0,0.0,0.0,0.1262160092592239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3142888844013214,0.3142935633659363,-4.661590537580196e-06,0.0,0.0001280932046938,0.0,0.0,14.407866477966309,0.0,0.0,0.0,0.3118162751197815,4.0,0.0,1.0
802500,291.9798278808594,297.1499938964844,293.1499938964844,0.0982754454016685,-2270.2578125,304.0888061523437,0.9100435972213744,0.16104656457901,0.1418880373239517,291.9102783203125,297.1499938964844,293.1499938964844,0.0505649968981742,-1483.8328857421875,304.1001892089844,0.7765465378761292,0.1014399528503418,0.0926631614565849,291.88934326171875,297.1499938964844,293.1499938964844,0.1096187606453895,-1929.2088623046875,304.0780639648437,0.9418765306472778,0.1766726523637771,0.1206715926527977,291.7840270996094,297.1499938964844,293.1499938964844,0.1219021826982498,-2836.372802734375,304.1271057128906,0.9687362313270568,0.2751023471355438,0.1767732799053192,292.2248229980469,297.1499938964844,293.1499938964844,0.0094834761694073,-3005.64892578125,301.7752380371094,0.6236280202865601,0.050000000745058,0.226939171552658,290.86529541015625,291.1499938964844,270.4200744628906,269.6799011230469,282.8216552734375,290.2212829589844,290.8692932128906,1.0,0.1801395863294601,1.0,1.0,0.9982103705406188,1.0,-0.9107584953308104,0.3928698599338531,0.517888605594635,0.1611377745866775,0.0,0.0,0.4287410080432892,17.313901901245117,46.0,67.58794403076172,-7451.7265625,69.70304107666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5470275878906,304.2076721191406,278.1499938964844,0.0,18000.0,313.1499938964844,17741.912109375,18000.0,0.0,0.0,0.1362512856721878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3345182836055755,0.3345230221748352,-4.731432454718743e-06,0.0,0.0001382777409162,0.0,0.0,15.706503868103027,0.0,0.0,0.0,0.3172149062156677,4.0,0.0,1.0
802560,292.0205078125,297.1499938964844,293.1499938964844,0.103737011551857,-2371.0732421875,304.0899963378906,0.9102943539619446,0.1678811609745025,0.1482131034135818,291.9528503417969,297.1499938964844,293.1499938964844,0.0570976100862026,-1599.9945068359375,304.097412109375,0.7853201627731323,0.1087818890810012,0.0999610871076583,291.927490234375,297.1499938964844,293.1499938964844,0.1164995282888412,-2025.802490234375,304.0786437988281,0.9440917372703552,0.185154527425766,0.1267401874065399,291.80328369140625,297.1499938964844,293.1499938964844,0.1324865221977234,-3034.88818359375,304.1119079589844,0.9768375754356384,0.2886357307434082,0.1894177496433258,292.24658203125,297.1499938964844,293.1499938964844,0.0096451872959733,-3035.0888671875,301.88037109375,0.6152071952819824,0.050000000745058,0.2271138578653335,290.87091064453125,291.1499938964844,270.4057006835937,269.6674194335937,282.81646728515625,290.2430725097656,290.8700866699219,1.0,0.1877508163452148,1.0,1.0,0.9985116720199584,1.0,-0.9497756361961364,0.410191923379898,0.539583683013916,0.1698517799377441,0.0,0.0,0.4466820359230041,18.67438697814941,64.0,29.572738647460938,-7716.5615234375,78.79818725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2786560058594,304.0880432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17712.978515625,18000.0,0.0,0.0,0.1464172154664993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3562076389789581,0.3562124371528625,-4.808509856957244e-06,0.0,0.0001485948596382,0.0,0.0,17.167600631713867,0.0,0.0,0.0,0.3232516944408417,4.0,0.0,1.0
802620,292.0992736816406,297.1499938964844,293.1499938964844,0.1144259646534919,-2565.669189453125,304.0921936035156,0.892287015914917,0.1805231720209121,0.1600028425455093,292.0370178222656,297.1499938964844,293.1499938964844,0.068678468465805,-1813.8572998046875,304.0957336425781,0.782551109790802,0.1220488101243972,0.1130880489945411,292.00177001953125,297.1499938964844,293.1499938964844,0.1301178932189941,-2213.838623046875,304.0797424316406,0.9270610809326172,0.2010608464479446,0.1381919980049133,291.88092041015625,297.1499938964844,293.1499938964844,0.1682523936033249,-3684.647705078125,304.0645751953125,0.993876576423645,0.3071319460868835,0.2302990108728408,292.29327392578125,297.1499938964844,293.1499938964844,0.0099908607080578,-3100.760986328125,302.0639038085937,0.5862840414047241,0.050000000745058,0.2277666628360748,290.8438415527344,291.1499938964844,270.3774719238281,269.6412048339844,282.80816650390625,290.2897644042969,290.8398742675781,1.0,0.2077298015356063,1.0,1.0,0.9991143345832824,1.0,-1.0432686805725098,0.451640248298645,0.5916284322738647,0.1921743303537368,0.0,0.0,0.4889782071113586,23.270463943481445,67.0,-27.334518432617188,-8395.76171875,105.73998260498048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8415832519531,303.947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17585.17578125,18000.0,0.0,0.0,0.1671836078166961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4110118448734283,0.4110168516635895,-5.019063337385887e-06,0.0,0.0001696701074251,0.0,0.0,21.22114372253418,0.0,0.0,0.0,0.3394334018230438,4.0,0.0,1.0
802680,292.0992736816406,297.1499938964844,293.1499938964844,0.1144259646534919,-2565.669189453125,304.0921936035156,0.892287015914917,0.1805231720209121,0.1600028425455093,292.0370178222656,297.1499938964844,293.1499938964844,0.068678468465805,-1813.8572998046875,304.0957336425781,0.782551109790802,0.1220488101243972,0.1130880489945411,292.00177001953125,297.1499938964844,293.1499938964844,0.1301178932189941,-2213.838623046875,304.0797424316406,0.9270610809326172,0.2010608464479446,0.1381919980049133,291.88092041015625,297.1499938964844,293.1499938964844,0.1682523936033249,-3684.647705078125,304.0645751953125,0.993876576423645,0.3071319460868835,0.2302990108728408,292.29327392578125,297.1499938964844,293.1499938964844,0.0099908607080578,-3100.760986328125,302.0639038085937,0.5862840414047241,0.050000000745058,0.2277666628360748,290.8438415527344,291.1499938964844,270.3774719238281,269.6412048339844,282.80816650390625,290.2897644042969,290.8398742675781,1.0,0.2077298015356063,1.0,1.0,0.9991143345832824,1.0,-1.0432686805725098,0.451640248298645,0.5916284322738647,0.1921743303537368,0.0,0.0,0.4889782071113586,23.270463943481445,67.0,-27.334518432617188,-8395.76171875,105.73998260498048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8415832519531,303.947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17585.17578125,18000.0,0.0,0.0,0.1671836078166961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4110118448734283,0.4110168516635895,-5.019063337385887e-06,0.0,0.0001696701074251,0.0,0.0,21.22114372253418,0.0,0.0,0.0,0.3394334018230438,4.0,0.0,1.0
802740,292.1747131347656,297.1499938964844,293.1499938964844,0.1242114529013633,-2740.048583984375,304.0951843261719,0.8735954761505127,0.1918461769819259,0.1706131398677826,292.118408203125,297.1499938964844,293.1499938964844,0.0785403251647949,-2002.791259765625,304.09747314453125,0.774951696395874,0.1337397843599319,0.1246849820017814,292.0736999511719,297.1499938964844,293.1499938964844,0.1428427249193191,-2385.370361328125,304.0820007324219,0.9084290862083436,0.2155670970678329,0.1486767083406448,291.9949645996094,297.1499938964844,293.1499938964844,0.2026017308235168,-4279.22900390625,304.0365295410156,0.9990000128746032,0.3161925375461578,0.2676496505737304,292.3444519042969,297.1499938964844,293.1499938964844,0.0103096002712845,-3158.674560546875,302.2198486328125,0.5578489303588867,0.050000000745058,0.2285664826631546,290.8240661621094,291.1499938964844,270.3500061035156,269.6131286621094,282.8035888671875,290.3409729003906,290.82537841796875,1.0,0.2264482527971267,1.0,1.0,0.9997169971466064,1.0,-1.1283029317855835,0.4895574152469635,0.6387454271316528,0.2134821414947509,0.0,0.0,0.5343196988105774,28.64955139160156,70.0,-11.67441463470459,-9135.58984375,136.5037841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4943542480469,303.94696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17447.912109375,18000.0,0.0,0.0,0.1886132806539535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4813444018363952,0.481349766254425,-5.356670044420753e-06,0.0,0.0001914184977067,0.0,0.0,27.42298126220703,0.0,0.0,0.0,0.3617029190063476,4.0,0.0,1.0
802800,292.1747131347656,297.1499938964844,293.1499938964844,0.1242114529013633,-2740.048583984375,304.0951843261719,0.8735954761505127,0.1918461769819259,0.1706131398677826,292.118408203125,297.1499938964844,293.1499938964844,0.0785403251647949,-2002.791259765625,304.09747314453125,0.774951696395874,0.1337397843599319,0.1246849820017814,292.0736999511719,297.1499938964844,293.1499938964844,0.1428427249193191,-2385.370361328125,304.0820007324219,0.9084290862083436,0.2155670970678329,0.1486767083406448,291.9949645996094,297.1499938964844,293.1499938964844,0.2026017308235168,-4279.22900390625,304.0365295410156,0.9990000128746032,0.3161925375461578,0.2676496505737304,292.3444519042969,297.1499938964844,293.1499938964844,0.0103096002712845,-3158.674560546875,302.2198486328125,0.5578489303588867,0.050000000745058,0.2285664826631546,290.8240661621094,291.1499938964844,270.3500061035156,269.6131286621094,282.8035888671875,290.3409729003906,290.82537841796875,1.0,0.2264482527971267,1.0,1.0,0.9997169971466064,1.0,-1.1283029317855835,0.4895574152469635,0.6387454271316528,0.2134821414947509,0.0,0.0,0.5343196988105774,28.64955139160156,70.0,-11.67441463470459,-9135.58984375,136.5037841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4943542480469,303.94696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17447.912109375,18000.0,0.0,0.0,0.1886132806539535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4813444018363952,0.481349766254425,-5.356670044420753e-06,0.0,0.0001914184977067,0.0,0.0,27.42298126220703,0.0,0.0,0.0,0.3617029190063476,4.0,0.0,1.0
