time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
802860,292.24658203125,297.1499938964844,293.1499938964844,0.1327260881662368,-2888.41650390625,304.0992736816406,0.8575224280357361,0.2019781321287155,0.1801362931728363,292.19586181640625,297.1499938964844,293.1499938964844,0.0868634432554245,-2164.808349609375,304.10113525390625,0.7669876217842102,0.1441692858934402,0.1349890679121017,292.1430053710937,297.1499938964844,293.1499938964844,0.1541991829872131,-2534.816162109375,304.08575439453125,0.8934749960899353,0.2287808954715728,0.1582457572221756,292.11334228515625,297.1499938964844,293.1499938964844,0.2321328520774841,-4770.09814453125,304.025390625,0.9990000128746032,0.3214587569236755,0.2991766929626465,292.3976135253906,297.1499938964844,293.1499938964844,0.0105763636529445,-3201.622802734375,302.3583374023437,0.5338426828384399,0.050000000745058,0.2294495105743408,290.8480529785156,291.1499938964844,270.323486328125,269.5845031738281,282.7998046875,290.39434814453125,290.8518371582031,1.0,0.2438201010227203,0.9988405704498292,0.9988405704498292,0.9998301863670348,1.0,-1.202462911605835,0.5229527354240417,0.6795101761817932,0.23233462870121,0.0,0.0,0.5732495188713074,34.401798248291016,58.0,26.63204002380371,-9820.5439453125,169.041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2459716796875,303.9922180175781,278.1499938964844,0.0,18000.0,313.1499938964844,17404.8515625,18000.0,0.0,0.0,0.2102528065443039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5527342557907104,0.5527400374412537,-5.791426247014897e-06,0.0,0.0002133798698196,0.0,0.0,35.15072250366211,0.0,0.0,0.0,0.3864488899707794,4.0,0.0,1.0
802920,292.24658203125,297.1499938964844,293.1499938964844,0.1327260881662368,-2888.41650390625,304.0992736816406,0.8575224280357361,0.2019781321287155,0.1801362931728363,292.19586181640625,297.1499938964844,293.1499938964844,0.0868634432554245,-2164.808349609375,304.10113525390625,0.7669876217842102,0.1441692858934402,0.1349890679121017,292.1430053710937,297.1499938964844,293.1499938964844,0.1541991829872131,-2534.816162109375,304.08575439453125,0.8934749960899353,0.2287808954715728,0.1582457572221756,292.11334228515625,297.1499938964844,293.1499938964844,0.2321328520774841,-4770.09814453125,304.025390625,0.9990000128746032,0.3214587569236755,0.2991766929626465,292.3976135253906,297.1499938964844,293.1499938964844,0.0105763636529445,-3201.622802734375,302.3583374023437,0.5338426828384399,0.050000000745058,0.2294495105743408,290.8480529785156,291.1499938964844,270.323486328125,269.5845031738281,282.7998046875,290.39434814453125,290.8518371582031,1.0,0.2438201010227203,0.9988405704498292,0.9988405704498292,0.9998301863670348,1.0,-1.202462911605835,0.5229527354240417,0.6795101761817932,0.23233462870121,0.0,0.0,0.5732495188713074,34.401798248291016,58.0,26.63204002380371,-9820.5439453125,169.041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2459716796875,303.9922180175781,278.1499938964844,0.0,18000.0,313.1499938964844,17404.8515625,18000.0,0.0,0.0,0.2102528065443039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5527342557907104,0.5527400374412537,-5.791426247014897e-06,0.0,0.0002133798698196,0.0,0.0,35.15072250366211,0.0,0.0,0.0,0.3864488899707794,4.0,0.0,1.0
802980,292.3140869140625,297.1499938964844,293.1499938964844,0.1400279104709625,-3013.07763671875,304.10406494140625,0.8551144599914551,0.2111769616603851,0.188686117529869,292.26715087890625,297.1499938964844,293.1499938964844,0.0941392555832862,-2306.583740234375,304.1053161621094,0.7702397108078003,0.1538770198822021,0.1444296091794967,292.2086486816406,297.1499938964844,293.1499938964844,0.1642239093780517,-2663.936767578125,304.09051513671875,0.8931165337562561,0.2409780770540237,0.1669936776161193,292.2120666503906,297.1499938964844,293.1499938964844,0.2424693703651428,-4920.00830078125,304.04998779296875,0.9943177103996276,0.3276214897632599,0.308741420507431,292.4488220214844,297.1499938964844,293.1499938964844,0.0107777593657374,-3227.933837890625,302.4870910644531,0.5226187109947205,0.050000000745058,0.2299685627222061,290.9050598144531,291.1499938964844,270.2982177734375,269.5567932128906,282.80303955078125,290.4458923339844,290.9137878417969,1.0,0.2534804046154022,0.9976810812950134,0.9976810812950134,0.9999433755874634,1.0,-1.248144507408142,0.5436550974845886,0.7044893503189087,0.2440723478794098,0.0,0.0,0.602789580821991,37.84767532348633,46.0,81.24505615234375,-10349.4150390625,190.48361206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1333312988281,304.1180114746094,278.1499938964844,0.0,18000.0,313.1499938964844,17452.611328125,18000.0,0.0,0.0,0.2312769293785095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6165518164634705,0.6165580749511719,-6.25527354713995e-06,0.0,0.0002347166882827,0.0,0.0,43.47281265258789,0.0,0.0,0.0,0.4101941287517547,4.0,0.0,1.0
803040,292.3140869140625,297.1499938964844,293.1499938964844,0.1400279104709625,-3013.07763671875,304.10406494140625,0.8551144599914551,0.2111769616603851,0.188686117529869,292.26715087890625,297.1499938964844,293.1499938964844,0.0941392555832862,-2306.583740234375,304.1053161621094,0.7702397108078003,0.1538770198822021,0.1444296091794967,292.2086486816406,297.1499938964844,293.1499938964844,0.1642239093780517,-2663.936767578125,304.09051513671875,0.8931165337562561,0.2409780770540237,0.1669936776161193,292.2120666503906,297.1499938964844,293.1499938964844,0.2424693703651428,-4920.00830078125,304.04998779296875,0.9943177103996276,0.3276214897632599,0.308741420507431,292.4488220214844,297.1499938964844,293.1499938964844,0.0107777593657374,-3227.933837890625,302.4870910644531,0.5226187109947205,0.050000000745058,0.2299685627222061,290.9050598144531,291.1499938964844,270.2982177734375,269.5567932128906,282.80303955078125,290.4458923339844,290.9137878417969,1.0,0.2534804046154022,0.9976810812950134,0.9976810812950134,0.9999433755874634,1.0,-1.248144507408142,0.5436550974845886,0.7044893503189087,0.2440723478794098,0.0,0.0,0.602789580821991,37.84767532348633,46.0,81.24505615234375,-10349.4150390625,190.48361206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1333312988281,304.1180114746094,278.1499938964844,0.0,18000.0,313.1499938964844,17452.611328125,18000.0,0.0,0.0,0.2312769293785095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6165518164634705,0.6165580749511719,-6.25527354713995e-06,0.0,0.0002347166882827,0.0,0.0,43.47281265258789,0.0,0.0,0.0,0.4101941287517547,4.0,0.0,1.0
803100,292.3460693359375,297.1499938964844,293.1499938964844,0.143216073513031,-3066.6611328125,304.1065979003906,0.8603810667991638,0.2154847532510757,0.1926340907812118,292.30047607421875,297.1499938964844,293.1499938964844,0.0974350124597549,-2370.324462890625,304.1074523925781,0.777671217918396,0.1585180759429931,0.1488835662603378,292.2398986816406,297.1499938964844,293.1499938964844,0.16872438788414,-2721.005615234375,304.0931396484375,0.8999844193458557,0.2467650324106216,0.1710969060659408,292.24884033203125,297.1499938964844,293.1499938964844,0.244909256696701,-4962.60107421875,304.0635070800781,0.997008204460144,0.3322815597057342,0.3127462267875671,292.4727783203125,297.1499938964844,293.1499938964844,0.0108490940183401,-3233.919677734375,302.5507202148437,0.5222266912460327,0.050000000745058,0.2299877405166626,290.9483337402344,291.1499938964844,270.2860717773437,269.54327392578125,282.80523681640625,290.4700622558594,290.9565734863281,1.0,0.2560252547264099,0.997101366519928,0.997101366519928,1.0,1.0,-1.266543745994568,0.5519928932189941,0.7145508527755737,0.2489032298326492,0.0,0.0,0.611890971660614,38.23177337646485,46.0,97.93244934082033,-10564.0751953125,197.6683044433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1424255371094,304.19482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17544.572265625,18000.0,0.0,0.0,0.2412169873714447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6399874687194824,0.6399939060211182,-6.454891718021827e-06,0.0,0.0002448045706842,0.0,0.0,46.9678955078125,0.0,0.0,0.0,0.4193862974643707,4.0,0.0,1.0
803160,292.37677001953125,297.1499938964844,293.1499938964844,0.1462652832269668,-3117.675048828125,304.10894775390625,0.8688153028488159,0.2196343541145324,0.1964023858308792,292.33221435546875,297.1499938964844,293.1499938964844,0.1006306782364845,-2431.840087890625,304.109375,0.7879661321640015,0.1630451381206512,0.1531921625137329,292.2699890136719,297.1499938964844,293.1499938964844,0.1730804294347763,-2775.938232421875,304.0955505371094,0.9105165600776672,0.2523861825466156,0.1750531494617462,292.28009033203125,297.1499938964844,293.1499938964844,0.2454317510128021,-4965.79345703125,304.0784912109375,0.9990000128746032,0.3375512361526489,0.3135686218738556,292.4953308105469,297.1499938964844,293.1499938964844,0.0109132342040538,-3238.677490234375,302.6131286621094,0.5242079496383667,0.050000000745058,0.2298880666494369,290.98858642578125,291.1499938964844,270.27423095703125,269.530029296875,282.8078308105469,290.4928283691406,290.9964599609375,1.0,0.2572932541370392,0.9965298175811768,0.9965298175811768,1.0,1.0,-1.281787633895874,0.5589112639427185,0.7228763699531555,0.2529207170009613,0.0,0.0,0.618607223033905,37.936805725097656,34.0,105.2608642578125,-10751.7607421875,202.240463256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1962280273437,304.2889404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17636.724609375,18000.0,0.0,0.0,0.2506474256515503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6579750180244446,0.6579816341400146,-6.617507551709423e-06,0.0,0.0002543752780184,0.0,0.0,49.815914154052734,0.0,0.0,0.0,0.4266158938407898,4.0,0.0,1.0
803220,292.4346008300781,297.1499938964844,293.1499938964844,0.1517132371664047,-3207.677734375,304.1135559082031,0.8911640048027039,0.2274951189756393,0.2035085260868072,292.39117431640625,297.1499938964844,293.1499938964844,0.1065957844257354,-2545.140625,304.11297607421875,0.8129326701164246,0.1717949658632278,0.1614816635847091,292.3265686035156,297.1499938964844,293.1499938964844,0.1810843050479889,-2875.642578125,304.1003723144531,0.93958181142807,0.2631983160972595,0.1826279312372207,292.3138732910156,297.1499938964844,293.1499938964844,0.2333865165710449,-4756.115234375,304.1225280761719,0.9990000128746032,0.3526603877544403,0.3015161156654358,292.5357971191406,297.1499938964844,293.1499938964844,0.0110179539769887,-3241.760009765625,302.7396545410156,0.532211422920227,0.050000000745058,0.2295165210962295,291.0846862792969,291.1499938964844,270.2516174316406,269.5043029785156,282.8169860839844,290.53369140625,291.0947570800781,1.0,0.2561596035957336,0.9953867793083192,0.9953867793083192,1.0,1.0,-1.2945302724838257,0.5646840333938599,0.729846179485321,0.2562811970710754,0.0,0.0,0.6211901903152466,36.15470886230469,25.0,132.39576721191406,-11010.296875,202.7239532470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.44805908203125,304.555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17869.533203125,18000.0,0.0,0.0,0.2675040066242218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.675907552242279,0.6759144067764282,-6.815410870331107e-06,0.0,0.0002714825677685,0.0,0.0,52.97344207763672,0.0,0.0,0.0,0.4340823292732239,4.0,0.0,1.0
803280,292.4346008300781,297.1499938964844,293.1499938964844,0.1517132371664047,-3207.677734375,304.1135559082031,0.8911640048027039,0.2274951189756393,0.2035085260868072,292.39117431640625,297.1499938964844,293.1499938964844,0.1065957844257354,-2545.140625,304.11297607421875,0.8129326701164246,0.1717949658632278,0.1614816635847091,292.3265686035156,297.1499938964844,293.1499938964844,0.1810843050479889,-2875.642578125,304.1003723144531,0.93958181142807,0.2631983160972595,0.1826279312372207,292.3138732910156,297.1499938964844,293.1499938964844,0.2333865165710449,-4756.115234375,304.1225280761719,0.9990000128746032,0.3526603877544403,0.3015161156654358,292.5357971191406,297.1499938964844,293.1499938964844,0.0110179539769887,-3241.760009765625,302.7396545410156,0.532211422920227,0.050000000745058,0.2295165210962295,291.0846862792969,291.1499938964844,270.2516174316406,269.5043029785156,282.8169860839844,290.53369140625,291.0947570800781,1.0,0.2561596035957336,0.9953867793083192,0.9953867793083192,1.0,1.0,-1.2945302724838257,0.5646840333938599,0.729846179485321,0.2562811970710754,0.0,0.0,0.6211901903152466,36.15470886230469,25.0,132.39576721191406,-11010.296875,202.7239532470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.44805908203125,304.555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17869.533203125,18000.0,0.0,0.0,0.2675040066242218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.675907552242279,0.6759144067764282,-6.815410870331107e-06,0.0,0.0002714825677685,0.0,0.0,52.97344207763672,0.0,0.0,0.0,0.4340823292732239,4.0,0.0,1.0
803340,292.48809814453125,297.1499938964844,293.1499938964844,0.1564954221248626,-3285.71923828125,304.1177062988281,0.9235350489616394,0.234769195318222,0.2100459486246109,292.4448547363281,297.1499938964844,293.1499938964844,0.1121189519762992,-2648.557373046875,304.1160888671875,0.842659056186676,0.1801293939352035,0.1693354696035385,292.37872314453125,297.1499938964844,293.1499938964844,0.1884141415357589,-2965.86181640625,304.10467529296875,0.97505784034729,0.2734814286231994,0.1897901743650436,292.3118896484375,297.1499938964844,293.1499938964844,0.2140168696641922,-4426.79833984375,304.163818359375,0.9990000128746032,0.3741797208786011,0.2819657027721405,292.5697021484375,297.1499938964844,293.1499938964844,0.0111101455986499,-3241.386474609375,302.86932373046875,0.5465645790100098,0.050000000745058,0.2289455533027649,291.1875,291.1499938964844,270.2304382324219,269.47967529296875,282.8270874023437,290.56793212890625,291.1966857910156,1.0,0.2521528899669647,0.9942436814308168,0.9942436814308168,1.0,1.0,-1.2962504625320437,0.5654215812683105,0.7308288812637329,0.2567666471004486,0.0,0.0,0.6092353463172913,33.13588333129883,43.0,137.6951904296875,-11138.3759765625,196.66232299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8929748535156,304.8836364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18150.109375,18000.0,0.0,0.0,0.2810323238372803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6632575392723083,0.663264274597168,-6.7759915509668645e-06,0.0,0.0002852120669558,0.0,0.0,51.33684539794922,0.0,0.0,0.0,0.4296729564666748,4.0,0.0,1.0
803400,292.48809814453125,297.1499938964844,293.1499938964844,0.1564954221248626,-3285.71923828125,304.1177062988281,0.9235350489616394,0.234769195318222,0.2100459486246109,292.4448547363281,297.1499938964844,293.1499938964844,0.1121189519762992,-2648.557373046875,304.1160888671875,0.842659056186676,0.1801293939352035,0.1693354696035385,292.37872314453125,297.1499938964844,293.1499938964844,0.1884141415357589,-2965.86181640625,304.10467529296875,0.97505784034729,0.2734814286231994,0.1897901743650436,292.3118896484375,297.1499938964844,293.1499938964844,0.2140168696641922,-4426.79833984375,304.163818359375,0.9990000128746032,0.3741797208786011,0.2819657027721405,292.5697021484375,297.1499938964844,293.1499938964844,0.0111101455986499,-3241.386474609375,302.86932373046875,0.5465645790100098,0.050000000745058,0.2289455533027649,291.1875,291.1499938964844,270.2304382324219,269.47967529296875,282.8270874023437,290.56793212890625,291.1966857910156,1.0,0.2521528899669647,0.9942436814308168,0.9942436814308168,1.0,1.0,-1.2962504625320437,0.5654215812683105,0.7308288812637329,0.2567666471004486,0.0,0.0,0.6092353463172913,33.13588333129883,43.0,137.6951904296875,-11138.3759765625,196.66232299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8929748535156,304.8836364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18150.109375,18000.0,0.0,0.0,0.2810323238372803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6632575392723083,0.663264274597168,-6.7759915509668645e-06,0.0,0.0002852120669558,0.0,0.0,51.33684539794922,0.0,0.0,0.0,0.4296729564666748,4.0,0.0,1.0
803460,292.5382385253906,297.1499938964844,293.1499938964844,0.16133813560009,-3365.15576171875,304.1203308105469,0.9328808188438416,0.2413669526576995,0.2161253690719604,292.49432373046875,297.1499938964844,293.1499938964844,0.1177351176738739,-2753.38720703125,304.11798095703125,0.8537722826004028,0.1879595518112182,0.1768673360347747,292.4271240234375,297.1499938964844,293.1499938964844,0.1959753632545471,-3058.989013671875,304.1070861816406,0.984655499458313,0.2832016944885254,0.1966647207736969,292.302490234375,297.1499938964844,293.1499938964844,0.2132631540298462,-4415.138671875,304.1592102050781,0.9990000128746032,0.3973681628704071,0.2827211618423462,292.5976867675781,297.1499938964844,293.1499938964844,0.0112883439287543,-3259.808837890625,302.9981384277344,0.5459785461425781,0.050000000745058,0.2289662212133407,291.2532043457031,291.1499938964844,270.2107238769531,269.45623779296875,282.8251037597656,290.59625244140625,291.255126953125,1.0,0.256889283657074,0.9935402870178224,0.9935402870178224,1.0,1.0,-1.3217566013336182,0.577136754989624,0.7446199059486389,0.263262540102005,0.0,0.0,0.5901509523391724,33.646183013916016,61.0,79.77327728271484,-11308.2705078125,206.69097900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.49365234375,305.1993103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18321.119140625,18000.0,0.0,0.0,0.2908878922462463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6281142234802246,0.6281207799911499,-6.539077276102034e-06,0.0,0.0002952142385765,0.0,0.0,46.23229217529297,0.0,0.0,0.0,0.4166286587715149,4.0,0.0,1.0
803520,292.5382385253906,297.1499938964844,293.1499938964844,0.16133813560009,-3365.15576171875,304.1203308105469,0.9328808188438416,0.2413669526576995,0.2161253690719604,292.49432373046875,297.1499938964844,293.1499938964844,0.1177351176738739,-2753.38720703125,304.11798095703125,0.8537722826004028,0.1879595518112182,0.1768673360347747,292.4271240234375,297.1499938964844,293.1499938964844,0.1959753632545471,-3058.989013671875,304.1070861816406,0.984655499458313,0.2832016944885254,0.1966647207736969,292.302490234375,297.1499938964844,293.1499938964844,0.2132631540298462,-4415.138671875,304.1592102050781,0.9990000128746032,0.3973681628704071,0.2827211618423462,292.5976867675781,297.1499938964844,293.1499938964844,0.0112883439287543,-3259.808837890625,302.9981384277344,0.5459785461425781,0.050000000745058,0.2289662212133407,291.2532043457031,291.1499938964844,270.2107238769531,269.45623779296875,282.8251037597656,290.59625244140625,291.255126953125,1.0,0.256889283657074,0.9935402870178224,0.9935402870178224,1.0,1.0,-1.3217566013336182,0.577136754989624,0.7446199059486389,0.263262540102005,0.0,0.0,0.5901509523391724,33.646183013916016,61.0,79.77327728271484,-11308.2705078125,206.69097900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.49365234375,305.1993103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18321.119140625,18000.0,0.0,0.0,0.2908878922462463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6281142234802246,0.6281207799911499,-6.539077276102034e-06,0.0,0.0002952142385765,0.0,0.0,46.23229217529297,0.0,0.0,0.0,0.4166286587715149,4.0,0.0,1.0
803580,292.58575439453125,297.1499938964844,293.1499938964844,0.1667401045560836,-3454.86474609375,304.1211853027344,0.9172376394271852,0.2472302466630935,0.2216688990592956,292.54034423828125,297.1499938964844,293.1499938964844,0.1238155141472816,-2867.1748046875,304.1184997558594,0.8457463979721069,0.1952364593744278,0.1840005666017532,292.47235107421875,297.1499938964844,293.1499938964844,0.2044503837823867,-3163.924072265625,304.10723876953125,0.9740913510322572,0.2923425137996673,0.2032224684953689,292.3256530761719,297.1499938964844,293.1499938964844,0.2314281314611435,-4721.73095703125,304.1253662109375,0.9990000128746032,0.4142209887504577,0.3028811812400818,292.6222229003906,297.1499938964844,293.1499938964844,0.0115839326754212,-3304.84521484375,303.1195678710937,0.5312702059745789,0.050000000745058,0.2295554876327514,291.2436828613281,291.1499938964844,270.19256591796875,269.4340209960937,282.8129272460937,290.6209411621094,291.2408142089844,1.0,0.2684456706047058,0.992836892604828,0.992836892604828,1.0,1.0,-1.3697439432144165,0.599214494228363,0.7705295085906982,0.2757469117641449,0.0,0.0,0.577709972858429,37.57423782348633,79.0,-1.4667937755584717,-11605.17578125,233.39306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1506042480469,305.5199890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18250.248046875,18000.0,0.0,0.0,0.2976289689540863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5978659987449646,0.597872257232666,-6.297859272308415e-06,0.0,0.0003020555595867,0.0,0.0,41.89320755004883,0.0,0.0,0.0,0.4052048623561859,4.0,0.0,1.0
803640,292.58575439453125,297.1499938964844,293.1499938964844,0.1667401045560836,-3454.86474609375,304.1211853027344,0.9172376394271852,0.2472302466630935,0.2216688990592956,292.54034423828125,297.1499938964844,293.1499938964844,0.1238155141472816,-2867.1748046875,304.1184997558594,0.8457463979721069,0.1952364593744278,0.1840005666017532,292.47235107421875,297.1499938964844,293.1499938964844,0.2044503837823867,-3163.924072265625,304.10723876953125,0.9740913510322572,0.2923425137996673,0.2032224684953689,292.3256530761719,297.1499938964844,293.1499938964844,0.2314281314611435,-4721.73095703125,304.1253662109375,0.9990000128746032,0.4142209887504577,0.3028811812400818,292.6222229003906,297.1499938964844,293.1499938964844,0.0115839326754212,-3304.84521484375,303.1195678710937,0.5312702059745789,0.050000000745058,0.2295554876327514,291.2436828613281,291.1499938964844,270.19256591796875,269.4340209960937,282.8129272460937,290.6209411621094,291.2408142089844,1.0,0.2684456706047058,0.992836892604828,0.992836892604828,1.0,1.0,-1.3697439432144165,0.599214494228363,0.7705295085906982,0.2757469117641449,0.0,0.0,0.577709972858429,37.57423782348633,79.0,-1.4667937755584717,-11605.17578125,233.39306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1506042480469,305.5199890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18250.248046875,18000.0,0.0,0.0,0.2976289689540863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5978659987449646,0.597872257232666,-6.297859272308415e-06,0.0,0.0003020555595867,0.0,0.0,41.89320755004883,0.0,0.0,0.0,0.4052048623561859,4.0,0.0,1.0
803700,292.6088256835937,297.1499938964844,293.1499938964844,0.1694771200418472,-3500.35888671875,304.1214599609375,0.9040542840957642,0.2498465925455093,0.2242082059383392,292.5622863769531,297.1499938964844,293.1499938964844,0.1269173622131347,-2925.041259765625,304.1185913085937,0.8371633887290955,0.1986481100320816,0.1873993128538131,292.49395751953125,297.1499938964844,293.1499938964844,0.2088536471128463,-3218.31298828125,304.10699462890625,0.9628885388374328,0.2966828048229217,0.2063740491867065,292.3520202636719,297.1499938964844,293.1499938964844,0.2461790889501571,-4966.36669921875,304.1029968261719,0.9990000128746032,0.4194957017898559,0.3185953497886657,292.6340026855469,297.1499938964844,293.1499938964844,0.0117629179731011,-3333.691650390625,303.1772155761719,0.5210542678833008,0.050000000745058,0.2300432026386261,291.2227478027344,291.1499938964844,270.1841125488281,269.42340087890625,282.8040466308594,290.6327819824219,291.2186279296875,1.0,0.2763300240039825,0.9924852252006532,0.9924852252006532,1.0,1.0,-1.4001004695892334,0.6132370233535767,0.7868635058403015,0.2836893498897552,0.0,0.0,0.5749164819717407,40.689212799072266,79.0,-32.25944900512695,-11808.0771484375,252.67022705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4671936035156,305.68231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18179.03125,18000.0,0.0,0.0,0.300140768289566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5888378620147705,0.5888441205024719,-6.216694600880146e-06,0.0,0.0003046047349926,0.0,0.0,40.59820175170898,0.0,0.0,0.0,0.4017072319984436,4.0,0.0,1.0
803760,292.63140869140625,297.1499938964844,293.1499938964844,0.1721707135438919,-3545.063720703125,304.1217346191406,0.8896934986114502,0.2522673904895782,0.226587101817131,292.5836486816406,297.1499938964844,293.1499938964844,0.1300084292888641,-2982.50244140625,304.1186828613281,0.8268488645553589,0.2018988579511642,0.1906758099794387,292.5150756835937,297.1499938964844,293.1499938964844,0.2132829874753952,-3272.8369140625,304.1067810058594,0.9483855962753296,0.3008486330509186,0.2094305753707885,292.3880615234375,297.1499938964844,293.1499938964844,0.264129489660263,-5259.70556640625,304.0788879394531,0.9990000128746032,0.4225342571735382,0.3373293876647949,292.6458435058594,297.1499938964844,293.1499938964844,0.0119578456506133,-3365.3916015625,303.23248291015625,0.510240375995636,0.050000000745058,0.2306569814682006,291.19580078125,291.1499938964844,270.176025390625,269.4131164550781,282.7939147949219,290.6446533203125,291.1910705566406,1.0,0.2853748500347137,0.991925060749054,0.991925060749054,1.0,1.0,-1.4337810277938845,0.6288399696350098,0.8049411177635193,0.29252690076828,0.0,0.0,0.5745391845703125,44.54817199707031,97.0,-54.66191482543945,-12045.12890625,275.9334411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7603454589844,305.8410949707031,278.1499938964844,0.0,18000.0,313.1499938964844,18100.0390625,18000.0,0.0,0.0,0.3022768795490265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5844194889068604,0.584425687789917,-6.167351784824859e-06,0.0,0.0003067726211156,0.0,0.0,39.92212677001953,0.0,0.0,0.0,0.3998928666114807,4.0,0.0,1.0
803820,292.6748962402344,297.1499938964844,293.1499938964844,0.1773159205913543,-3630.0927734375,304.1225891113281,0.8588025569915771,0.2565877139568329,0.2309303283691406,292.6247863769531,297.1499938964844,293.1499938964844,0.1360138654708862,-3093.385498046875,304.1191101074219,0.8026512861251831,0.2079031318426132,0.1968402713537216,292.5561218261719,297.1499938964844,293.1499938964844,0.2219591736793518,-3378.89990234375,304.10675048828125,0.9138222932815552,0.3086089491844177,0.2152137458324432,292.4869079589844,297.1499938964844,293.1499938964844,0.3079485893249511,-5958.1884765625,304.02960205078125,0.9990000128746032,0.4218743145465851,0.381797581911087,292.67022705078125,297.1499938964844,293.1499938964844,0.0123833632096648,-3434.02978515625,303.3352966308594,0.489143043756485,0.050000000745058,0.2322546243667602,291.1356506347656,291.1499938964844,270.16119384765625,269.3935852050781,282.7709045410156,290.66900634765625,291.13104248046875,1.0,0.3062576949596405,0.9908047318458556,0.9908047318458556,1.0,1.0,-1.5086331367492676,0.6636971235275269,0.8449360728263855,0.3122583925724029,0.0,0.0,0.5804455280303955,54.42811965942383,100.0,-76.05988311767578,-12605.8212890625,334.5721435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2400817871094,306.1288146972656,278.1499938964844,0.0,18000.0,313.1499938964844,17943.373046875,18000.0,0.0,0.0,0.3060242533683777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5890243649482727,0.5890305638313293,-6.164734713820508e-06,0.0,0.0003105757059529,0.0,0.0,40.33833694458008,0.0,0.0,0.0,0.401210069656372,4.0,0.0,1.0
803880,292.6748962402344,297.1499938964844,293.1499938964844,0.1773159205913543,-3630.0927734375,304.1225891113281,0.8588025569915771,0.2565877139568329,0.2309303283691406,292.6247863769531,297.1499938964844,293.1499938964844,0.1360138654708862,-3093.385498046875,304.1191101074219,0.8026512861251831,0.2079031318426132,0.1968402713537216,292.5561218261719,297.1499938964844,293.1499938964844,0.2219591736793518,-3378.89990234375,304.10675048828125,0.9138222932815552,0.3086089491844177,0.2152137458324432,292.4869079589844,297.1499938964844,293.1499938964844,0.3079485893249511,-5958.1884765625,304.02960205078125,0.9990000128746032,0.4218743145465851,0.381797581911087,292.67022705078125,297.1499938964844,293.1499938964844,0.0123833632096648,-3434.02978515625,303.3352966308594,0.489143043756485,0.050000000745058,0.2322546243667602,291.1356506347656,291.1499938964844,270.16119384765625,269.3935852050781,282.7709045410156,290.66900634765625,291.13104248046875,1.0,0.3062576949596405,0.9908047318458556,0.9908047318458556,1.0,1.0,-1.5086331367492676,0.6636971235275269,0.8449360728263855,0.3122583925724029,0.0,0.0,0.5804455280303955,54.42811965942383,100.0,-76.05988311767578,-12605.8212890625,334.5721435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2400817871094,306.1288146972656,278.1499938964844,0.0,18000.0,313.1499938964844,17943.373046875,18000.0,0.0,0.0,0.3060242533683777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5890243649482727,0.5890305638313293,-6.164734713820508e-06,0.0,0.0003105757059529,0.0,0.0,40.33833694458008,0.0,0.0,0.0,0.401210069656372,4.0,0.0,1.0
803940,292.7154541015625,297.1499938964844,293.1499938964844,0.1815352886915207,-3698.599609375,304.1247863769531,0.8304502367973328,0.2603942155838012,0.2348457276821136,292.6634826660156,297.1499938964844,293.1499938964844,0.1412705779075622,-3188.817138671875,304.1207275390625,0.7773145437240601,0.2133618146181106,0.2025400847196579,292.595458984375,297.1499938964844,293.1499938964844,0.2294905036687851,-3469.361328125,304.1087341308594,0.8831163048744202,0.3156764209270477,0.2205623090267181,292.5928649902344,297.1499938964844,293.1499938964844,0.3249160349369049,-6206.41357421875,304.044677734375,0.9774512052536012,0.4171072244644165,0.3963098526000976,292.6947937011719,297.1499938964844,293.1499938964844,0.0128097366541624,-3497.5107421875,303.4319152832031,0.4666589200496673,0.050000000745058,0.2342728972434997,291.1096496582031,291.1499938964844,270.1480712890625,269.37548828125,282.76446533203125,290.69451904296875,291.1133728027344,1.0,0.3230072557926178,0.9896843433380128,0.9896843433380128,1.0,1.0,-1.546886682510376,0.6814781427383423,0.8654085397720337,0.3227128386497497,0.0,0.0,0.5887928605079651,65.9365234375,103.0,-17.13482093811035,-13046.76953125,383.5130004882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5617980957031,306.4188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17859.376953125,18000.0,0.0,0.0,0.309762954711914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6062495708465576,0.606255829334259,-6.2707645156478975e-06,0.0,0.0003143700305372,0.0,0.0,42.554080963134766,0.0,0.0,0.0,0.4072812795639038,4.0,0.0,1.0
804000,292.7154541015625,297.1499938964844,293.1499938964844,0.1815352886915207,-3698.599609375,304.1247863769531,0.8304502367973328,0.2603942155838012,0.2348457276821136,292.6634826660156,297.1499938964844,293.1499938964844,0.1412705779075622,-3188.817138671875,304.1207275390625,0.7773145437240601,0.2133618146181106,0.2025400847196579,292.595458984375,297.1499938964844,293.1499938964844,0.2294905036687851,-3469.361328125,304.1087341308594,0.8831163048744202,0.3156764209270477,0.2205623090267181,292.5928649902344,297.1499938964844,293.1499938964844,0.3249160349369049,-6206.41357421875,304.044677734375,0.9774512052536012,0.4171072244644165,0.3963098526000976,292.6947937011719,297.1499938964844,293.1499938964844,0.0128097366541624,-3497.5107421875,303.4319152832031,0.4666589200496673,0.050000000745058,0.2342728972434997,291.1096496582031,291.1499938964844,270.1480712890625,269.37548828125,282.76446533203125,290.69451904296875,291.1133728027344,1.0,0.3230072557926178,0.9896843433380128,0.9896843433380128,1.0,1.0,-1.546886682510376,0.6814781427383423,0.8654085397720337,0.3227128386497497,0.0,0.0,0.5887928605079651,65.9365234375,103.0,-17.13482093811035,-13046.76953125,383.5130004882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5617980957031,306.4188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17859.376953125,18000.0,0.0,0.0,0.309762954711914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6062495708465576,0.606255829334259,-6.2707645156478975e-06,0.0,0.0003143700305372,0.0,0.0,42.554080963134766,0.0,0.0,0.0,0.4072812795639038,4.0,0.0,1.0
804060,292.7534484863281,297.1499938964844,293.1499938964844,0.1844492703676223,-3744.470947265625,304.1282958984375,0.8104934096336365,0.2636982500553131,0.2382920235395431,292.7004089355469,297.1499938964844,293.1499938964844,0.1453904807567596,-3261.912353515625,304.12359619140625,0.7601193785667419,0.218199074268341,0.2076578587293625,292.6320495605469,297.1499938964844,293.1499938964844,0.2354570180177688,-3539.4501953125,304.11248779296875,0.8626771569252014,0.3223014175891876,0.2255198061466217,292.6540222167969,297.1499938964844,293.1499938964844,0.3261289298534393,-6213.58056640625,304.0769958496094,0.9479256868362428,0.4187631905078888,0.3969794809818268,292.7178955078125,297.1499938964844,293.1499938964844,0.0131670786067843,-3543.298583984375,303.5274963378906,0.4450371861457824,0.050000000745058,0.2361482828855514,291.143310546875,291.1499938964844,270.1367492675781,269.35888671875,282.7689819335937,290.72393798828125,291.1443786621094,1.0,0.3359023332595825,0.9881293177604676,0.9881293177604676,1.0,1.0,-1.565761685371399,0.690280556678772,0.875481128692627,0.3277368545532226,0.0,0.0,0.586969256401062,76.31346893310547,106.0,17.95445442199707,-13248.6376953125,421.1756591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8171081542969,306.6076965332031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.2578125,18000.0,0.0,0.0,0.3130432963371277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6075743436813354,0.6075806617736816,-6.311032393568894e-06,0.0,0.0003176991594955,0.0,0.0,42.90433883666992,0.0,0.0,0.0,0.4081015586853027,4.0,0.0,1.0
804120,292.7534484863281,297.1499938964844,293.1499938964844,0.1844492703676223,-3744.470947265625,304.1282958984375,0.8104934096336365,0.2636982500553131,0.2382920235395431,292.7004089355469,297.1499938964844,293.1499938964844,0.1453904807567596,-3261.912353515625,304.12359619140625,0.7601193785667419,0.218199074268341,0.2076578587293625,292.6320495605469,297.1499938964844,293.1499938964844,0.2354570180177688,-3539.4501953125,304.11248779296875,0.8626771569252014,0.3223014175891876,0.2255198061466217,292.6540222167969,297.1499938964844,293.1499938964844,0.3261289298534393,-6213.58056640625,304.0769958496094,0.9479256868362428,0.4187631905078888,0.3969794809818268,292.7178955078125,297.1499938964844,293.1499938964844,0.0131670786067843,-3543.298583984375,303.5274963378906,0.4450371861457824,0.050000000745058,0.2361482828855514,291.143310546875,291.1499938964844,270.1367492675781,269.35888671875,282.7689819335937,290.72393798828125,291.1443786621094,1.0,0.3359023332595825,0.9881293177604676,0.9881293177604676,1.0,1.0,-1.565761685371399,0.690280556678772,0.875481128692627,0.3277368545532226,0.0,0.0,0.586969256401062,76.31346893310547,106.0,17.95445442199707,-13248.6376953125,421.1756591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8171081542969,306.6076965332031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.2578125,18000.0,0.0,0.0,0.3130432963371277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6075743436813354,0.6075806617736816,-6.311032393568894e-06,0.0,0.0003176991594955,0.0,0.0,42.90433883666992,0.0,0.0,0.0,0.4081015586853027,4.0,0.0,1.0
804180,292.7884826660156,297.1499938964844,293.1499938964844,0.1872973293066024,-3789.7236328125,304.1307678222656,0.797286331653595,0.2666344046592712,0.2412860244512558,292.7354431152344,297.1499938964844,293.1499938964844,0.1492596268653869,-3330.552001953125,304.1259460449219,0.7504096031188965,0.2224851548671722,0.2121299356222152,292.6669616699219,297.1499938964844,293.1499938964844,0.2414007037878036,-3609.376708984375,304.1150817871094,0.8512226939201355,0.3283505439758301,0.2300817221403122,292.69647216796875,297.1499938964844,293.1499938964844,0.3306649625301361,-6274.61474609375,304.0935363769531,0.9293470978736876,0.4226992428302765,0.400639146566391,292.7385559082031,297.1499938964844,293.1499938964844,0.0135240573436021,-3589.181884765625,303.620361328125,0.4322415888309479,0.050000000745058,0.2375965416431427,291.152099609375,291.1499938964844,270.1273193359375,269.3438415527344,282.7705078125,290.748046875,291.1526184082031,1.0,0.3463432192802429,0.9865742325782776,0.9865742325782776,1.0,1.0,-1.5863345861434937,0.6998894810676575,0.8864450454711914,0.3332318961620331,0.0,0.0,0.586032509803772,84.4495849609375,109.0,12.867620468139648,-13423.4833984375,454.5209655761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0483703613281,306.75567626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.271484375,18000.0,0.0,0.0,0.3155896067619324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6059241890907288,0.605930507183075,-6.303172540356172e-06,0.0,0.0003202833468094,0.0,0.0,42.7005615234375,0.0,0.0,0.0,0.40756356716156,4.0,0.0,1.0
804240,292.7884826660156,297.1499938964844,293.1499938964844,0.1872973293066024,-3789.7236328125,304.1307678222656,0.797286331653595,0.2666344046592712,0.2412860244512558,292.7354431152344,297.1499938964844,293.1499938964844,0.1492596268653869,-3330.552001953125,304.1259460449219,0.7504096031188965,0.2224851548671722,0.2121299356222152,292.6669616699219,297.1499938964844,293.1499938964844,0.2414007037878036,-3609.376708984375,304.1150817871094,0.8512226939201355,0.3283505439758301,0.2300817221403122,292.69647216796875,297.1499938964844,293.1499938964844,0.3306649625301361,-6274.61474609375,304.0935363769531,0.9293470978736876,0.4226992428302765,0.400639146566391,292.7385559082031,297.1499938964844,293.1499938964844,0.0135240573436021,-3589.181884765625,303.620361328125,0.4322415888309479,0.050000000745058,0.2375965416431427,291.152099609375,291.1499938964844,270.1273193359375,269.3438415527344,282.7705078125,290.748046875,291.1526184082031,1.0,0.3463432192802429,0.9865742325782776,0.9865742325782776,1.0,1.0,-1.5863345861434937,0.6998894810676575,0.8864450454711914,0.3332318961620331,0.0,0.0,0.586032509803772,84.4495849609375,109.0,12.867620468139648,-13423.4833984375,454.5209655761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0483703613281,306.75567626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.271484375,18000.0,0.0,0.0,0.3155896067619324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6059241890907288,0.605930507183075,-6.303172540356172e-06,0.0,0.0003202833468094,0.0,0.0,42.7005615234375,0.0,0.0,0.0,0.40756356716156,4.0,0.0,1.0
804300,292.8049011230469,297.1499938964844,293.1499938964844,0.1886302381753921,-3810.89453125,304.1318359375,0.7923133969306946,0.267987459897995,0.2426549196243286,292.75213623046875,297.1499938964844,293.1499938964844,0.1510583311319351,-3362.3486328125,304.1270446777344,0.7469928860664368,0.2244554311037063,0.2141731083393097,292.6840515136719,297.1499938964844,293.1499938964844,0.2441522926092147,-3641.59619140625,304.1164245605469,0.847145676612854,0.3311077356338501,0.2321506738662719,292.7145690917969,297.1499938964844,293.1499938964844,0.3331861197948456,-6309.873046875,304.09918212890625,0.9226585030555724,0.4248887300491333,0.4027838408946991,292.7479248046875,297.1499938964844,293.1499938964844,0.0136995958164334,-3611.16650390625,303.66650390625,0.4276273250579834,0.050000000745058,0.2382146716117859,291.1543273925781,291.1499938964844,270.1233215332031,269.3369445800781,282.7719421386719,290.76043701171875,291.1546325683594,1.0,0.3508610129356384,0.9857966899871826,0.9857966899871826,1.0,1.0,-1.5962321758270264,0.7045155763626099,0.8917165398597717,0.3358801901340484,0.0,0.0,0.5855131149291992,87.94649505615234,109.0,9.392654418945312,-13502.697265625,469.714111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1534118652344,306.82080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.333984375,18000.0,0.0,0.0,0.3166354298591614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6049516201019287,0.6049579381942749,-6.296713763731532e-06,0.0,0.0003213447052985,0.0,0.0,42.57072448730469,0.0,0.0,0.0,0.407209038734436,4.0,0.0,1.0
804360,292.8206481933594,297.1499938964844,293.1499938964844,0.1899077892303466,-3831.1806640625,304.1328125,0.7881078124046326,0.2692697942256927,0.2439477145671844,292.7682800292969,297.1499938964844,293.1499938964844,0.1527760177850723,-3392.6494140625,304.1280822753906,0.7441959381103516,0.2263227999210357,0.2161029428243637,292.70074462890625,297.1499938964844,293.1499938964844,0.2467907816171646,-3672.417236328125,304.11773681640625,0.8437987565994263,0.333734929561615,0.2341105937957763,292.7314147949219,297.1499938964844,293.1499938964844,0.3357306718826294,-6345.845703125,304.1037902832031,0.9171797633171082,0.4270935952663421,0.4049696624279022,292.7567443847656,297.1499938964844,293.1499938964844,0.0138742728158831,-3632.68408203125,303.7124938964844,0.4237897396087646,0.050000000745058,0.2387782335281372,291.1553955078125,291.1499938964844,270.11981201171875,269.3304443359375,282.7740173339844,290.7734680175781,291.1555480957031,1.0,0.3550023436546325,0.9852184653282166,0.9852184653282166,1.0,1.0,-1.6057554483413696,0.7089740633964539,0.8967813849449158,0.3384357690811157,0.0,0.0,0.5850425958633423,91.14610290527344,97.0,6.0686516761779785,-13576.6689453125,484.0432739257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2512512207031,306.88067626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.025390625,18000.0,0.0,0.0,0.3175504803657532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6039784550666809,0.6039847731590271,-6.28972566119046e-06,0.0,0.0003222733794245,0.0,0.0,42.43817138671875,0.0,0.0,0.0,0.4068488478660583,4.0,0.0,1.0
804420,292.84991455078125,297.1499938964844,293.1499938964844,0.1921224147081375,-3866.186279296875,304.1348571777344,0.789436936378479,0.2716748118400574,0.2461685687303543,292.79864501953125,297.1499938964844,293.1499938964844,0.1558292806148529,-3446.243408203125,304.1303100585937,0.7469032406806946,0.2298333942890167,0.219506487250328,292.7324523925781,297.1499938964844,293.1499938964844,0.2515822947025299,-3728.086181640625,304.1205139160156,0.8467087149620056,0.3386803269386291,0.2376380413770675,292.76239013671875,297.1499938964844,293.1499938964844,0.3404786884784698,-6413.205078125,304.1112365722656,0.9192867279052734,0.4314137399196625,0.4090854227542877,292.7726745605469,297.1499938964844,293.1499938964844,0.0141301257535815,-3660.67041015625,303.8047790527344,0.4230448305606842,0.050000000745058,0.2388927191495895,291.1568908691406,291.1499938964844,270.11431884765625,269.3187255859375,282.7806396484375,290.8005065917969,291.1571044921875,1.0,0.357172816991806,0.9840620160102844,0.9840620160102844,1.0,1.0,-1.6218241453170776,0.7164912819862366,0.9053328037261964,0.3427709639072418,0.0,0.0,0.5840422511100769,92.08391571044922,85.0,3.488032817840576,-13702.349609375,496.2540588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4263610839844,306.98895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.41796875,18000.0,0.0,0.0,0.3190358579158783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6021134257316589,0.6021196842193604,-6.2761555454926565e-06,0.0,0.0003237808414269,0.0,0.0,42.183860778808594,0.0,0.0,0.0,0.4061472713947296,4.0,0.0,1.0
804480,292.84991455078125,297.1499938964844,293.1499938964844,0.1921224147081375,-3866.186279296875,304.1348571777344,0.789436936378479,0.2716748118400574,0.2461685687303543,292.79864501953125,297.1499938964844,293.1499938964844,0.1558292806148529,-3446.243408203125,304.1303100585937,0.7469032406806946,0.2298333942890167,0.219506487250328,292.7324523925781,297.1499938964844,293.1499938964844,0.2515822947025299,-3728.086181640625,304.1205139160156,0.8467087149620056,0.3386803269386291,0.2376380413770675,292.76239013671875,297.1499938964844,293.1499938964844,0.3404786884784698,-6413.205078125,304.1112365722656,0.9192867279052734,0.4314137399196625,0.4090854227542877,292.7726745605469,297.1499938964844,293.1499938964844,0.0141301257535815,-3660.67041015625,303.8047790527344,0.4230448305606842,0.050000000745058,0.2388927191495895,291.1568908691406,291.1499938964844,270.11431884765625,269.3187255859375,282.7806396484375,290.8005065917969,291.1571044921875,1.0,0.357172816991806,0.9840620160102844,0.9840620160102844,1.0,1.0,-1.6218241453170776,0.7164912819862366,0.9053328037261964,0.3427709639072418,0.0,0.0,0.5840422511100769,92.08391571044922,85.0,3.488032817840576,-13702.349609375,496.2540588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4263610839844,306.98895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.41796875,18000.0,0.0,0.0,0.3190358579158783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6021134257316589,0.6021196842193604,-6.2761555454926565e-06,0.0,0.0003237808414269,0.0,0.0,42.183860778808594,0.0,0.0,0.0,0.4061472713947296,4.0,0.0,1.0
804540,292.8764038085937,297.1499938964844,293.1499938964844,0.1940221339464187,-3896.103271484375,304.13671875,0.7982737421989441,0.2739019691944122,0.2480674237012863,292.8263244628906,297.1499938964844,293.1499938964844,0.1585408449172973,-3493.6171875,304.1323547363281,0.7561771273612976,0.2331199049949646,0.2225158214569091,292.7621765136719,297.1499938964844,293.1499938964844,0.2558604776859283,-3777.51416015625,304.1231994628906,0.8571363687515259,0.3432346284389496,0.2407675832509994,292.79058837890625,297.1499938964844,293.1499938964844,0.3447780907154083,-6474.37646484375,304.116943359375,0.931493639945984,0.4355169832706451,0.4128556251525879,292.7863464355469,297.1499938964844,293.1499938964844,0.0143114132806658,-3676.7646484375,303.8978271484375,0.4275835752487182,0.050000000745058,0.2382189482450485,291.1583557128906,291.1499938964844,270.1108703613281,269.30877685546875,282.78973388671875,290.828369140625,291.15850830078125,1.0,0.3552125990390777,0.9829055666923524,0.9829055666923524,1.0,1.0,-1.6351929903030396,0.7227442860603333,0.9124487638473512,0.3463800549507141,0.0,0.0,0.5828187465667725,88.7620620727539,73.0,2.2560763359069824,-13800.7060546875,495.14361572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5774230957031,307.0798645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18020.767578125,18000.0,0.0,0.0,0.3201101422309875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5998172760009766,0.599823534488678,-6.260153440962313e-06,0.0,0.0003248711000196,0.0,0.0,41.8758544921875,0.0,0.0,0.0,0.4052971601486206,4.0,0.0,1.0
