time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
804600,292.8764038085937,297.1499938964844,293.1499938964844,0.1940221339464187,-3896.103271484375,304.13671875,0.7982737421989441,0.2739019691944122,0.2480674237012863,292.8263244628906,297.1499938964844,293.1499938964844,0.1585408449172973,-3493.6171875,304.1323547363281,0.7561771273612976,0.2331199049949646,0.2225158214569091,292.7621765136719,297.1499938964844,293.1499938964844,0.2558604776859283,-3777.51416015625,304.1231994628906,0.8571363687515259,0.3432346284389496,0.2407675832509994,292.79058837890625,297.1499938964844,293.1499938964844,0.3447780907154083,-6474.37646484375,304.116943359375,0.931493639945984,0.4355169832706451,0.4128556251525879,292.7863464355469,297.1499938964844,293.1499938964844,0.0143114132806658,-3676.7646484375,303.8978271484375,0.4275835752487182,0.050000000745058,0.2382189482450485,291.1583557128906,291.1499938964844,270.1108703613281,269.30877685546875,282.78973388671875,290.828369140625,291.15850830078125,1.0,0.3552125990390777,0.9829055666923524,0.9829055666923524,1.0,1.0,-1.6351929903030396,0.7227442860603333,0.9124487638473512,0.3463800549507141,0.0,0.0,0.5828187465667725,88.7620620727539,73.0,2.2560763359069824,-13800.7060546875,495.14361572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5774230957031,307.0798645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18020.767578125,18000.0,0.0,0.0,0.3201101422309875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5998172760009766,0.599823534488678,-6.260153440962313e-06,0.0,0.0003248711000196,0.0,0.0,41.8758544921875,0.0,0.0,0.0,0.4052971601486206,4.0,0.0,1.0
804660,292.9004211425781,297.1499938964844,293.1499938964844,0.1956796646118164,-3922.15185546875,304.13836669921875,0.8127041459083557,0.2759591042995453,0.249710127711296,292.8514709472656,297.1499938964844,293.1499938964844,0.1610033363103866,-3536.5,304.1341247558594,0.7710309028625488,0.2362143695354461,0.2252308130264282,292.7899169921875,297.1499938964844,293.1499938964844,0.2597156167030334,-3821.865234375,304.1257019042969,0.873871922492981,0.3474316895008087,0.2435630112886428,292.8165588378906,297.1499938964844,293.1499938964844,0.348668485879898,-6529.82568359375,304.1214599609375,0.9510897994041444,0.4393498599529266,0.4162739515304565,292.79803466796875,297.1499938964844,293.1499938964844,0.0144438706338405,-3685.264404296875,303.9915771484375,0.4367838203907013,0.050000000745058,0.2370391488075256,291.1591491699219,291.1499938964844,270.10955810546875,269.3006896972656,282.7990417480469,290.8533935546875,291.1591491699219,1.0,0.3503891229629516,0.9817327260971068,0.9817327260971068,1.0,1.0,-1.6464698314666748,0.728014349937439,0.9184554815292358,0.34942826628685,0.0,0.0,0.5815288424491882,82.69830322265625,61.0,0.8820300102233887,-13878.6279296875,485.02532958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7077331542969,307.1557312011719,278.1499938964844,0.0,18000.0,313.1499938964844,18022.458984375,18000.0,0.0,0.0,0.3208291530609131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5973057746887207,0.5973120331764221,-6.242279141588369e-06,0.0,0.0003256007912568,0.0,0.0,41.53850173950195,0.0,0.0,0.0,0.4043649733066559,4.0,0.0,1.0
804720,292.9004211425781,297.1499938964844,293.1499938964844,0.1956796646118164,-3922.15185546875,304.13836669921875,0.8127041459083557,0.2759591042995453,0.249710127711296,292.8514709472656,297.1499938964844,293.1499938964844,0.1610033363103866,-3536.5,304.1341247558594,0.7710309028625488,0.2362143695354461,0.2252308130264282,292.7899169921875,297.1499938964844,293.1499938964844,0.2597156167030334,-3821.865234375,304.1257019042969,0.873871922492981,0.3474316895008087,0.2435630112886428,292.8165588378906,297.1499938964844,293.1499938964844,0.348668485879898,-6529.82568359375,304.1214599609375,0.9510897994041444,0.4393498599529266,0.4162739515304565,292.79803466796875,297.1499938964844,293.1499938964844,0.0144438706338405,-3685.264404296875,303.9915771484375,0.4367838203907013,0.050000000745058,0.2370391488075256,291.1591491699219,291.1499938964844,270.10955810546875,269.3006896972656,282.7990417480469,290.8533935546875,291.1591491699219,1.0,0.3503891229629516,0.9817327260971068,0.9817327260971068,1.0,1.0,-1.6464698314666748,0.728014349937439,0.9184554815292358,0.34942826628685,0.0,0.0,0.5815288424491882,82.69830322265625,61.0,0.8820300102233887,-13878.6279296875,485.02532958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7077331542969,307.1557312011719,278.1499938964844,0.0,18000.0,313.1499938964844,18022.458984375,18000.0,0.0,0.0,0.3208291530609131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5973057746887207,0.5973120331764221,-6.242279141588369e-06,0.0,0.0003256007912568,0.0,0.0,41.53850173950195,0.0,0.0,0.0,0.4043649733066559,4.0,0.0,1.0
804780,292.9223022460937,297.1499938964844,293.1499938964844,0.1971455216407776,-3945.167236328125,304.1398010253906,0.8313320279121399,0.2778434753417969,0.2511357963085174,292.8744201660156,297.1499938964844,293.1499938964844,0.1632722318172454,-3575.919189453125,304.1356201171875,0.7916530966758728,0.239125445485115,0.2277039736509323,292.8158569335937,297.1499938964844,293.1499938964844,0.2632214426994324,-3862.06787109375,304.1279602050781,0.8970857262611389,0.3512912392616272,0.2460705041885376,292.8405456542969,297.1499938964844,293.1499938964844,0.3522250950336456,-6580.6025390625,304.1250305175781,0.9753223061561584,0.4429309666156769,0.4193756878376007,292.80828857421875,297.1499938964844,293.1499938964844,0.0145424511283636,-3688.740478515625,304.08526611328125,0.4514160752296448,0.050000000745058,0.2355329394340515,291.1584777832031,291.1499938964844,270.11041259765625,269.2944641113281,282.8076171875,290.8741149902344,291.1584777832031,1.0,0.3435747623443603,0.9805599451065063,0.9805599451065063,1.0,1.0,-1.656077861785889,0.7324999570846558,0.9235779047012328,0.3520276546478271,0.0,0.0,0.5804423093795776,74.85910034179688,49.0,-0.4191489815711975,-13942.9697265625,468.7421569824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.818603515625,307.2193908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18019.892578125,18000.0,0.0,0.0,0.3212611079216003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5950385332107544,0.595044732093811,-6.225282504601637e-06,0.0,0.000326039182255,0.0,0.0,41.230716705322266,0.0,0.0,0.0,0.403515487909317,4.0,0.0,1.0
804840,292.9223022460937,297.1499938964844,293.1499938964844,0.1971455216407776,-3945.167236328125,304.1398010253906,0.8313320279121399,0.2778434753417969,0.2511357963085174,292.8744201660156,297.1499938964844,293.1499938964844,0.1632722318172454,-3575.919189453125,304.1356201171875,0.7916530966758728,0.239125445485115,0.2277039736509323,292.8158569335937,297.1499938964844,293.1499938964844,0.2632214426994324,-3862.06787109375,304.1279602050781,0.8970857262611389,0.3512912392616272,0.2460705041885376,292.8405456542969,297.1499938964844,293.1499938964844,0.3522250950336456,-6580.6025390625,304.1250305175781,0.9753223061561584,0.4429309666156769,0.4193756878376007,292.80828857421875,297.1499938964844,293.1499938964844,0.0145424511283636,-3688.740478515625,304.08526611328125,0.4514160752296448,0.050000000745058,0.2355329394340515,291.1584777832031,291.1499938964844,270.11041259765625,269.2944641113281,282.8076171875,290.8741149902344,291.1584777832031,1.0,0.3435747623443603,0.9805599451065063,0.9805599451065063,1.0,1.0,-1.656077861785889,0.7324999570846558,0.9235779047012328,0.3520276546478271,0.0,0.0,0.5804423093795776,74.85910034179688,49.0,-0.4191489815711975,-13942.9697265625,468.7421569824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.818603515625,307.2193908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18019.892578125,18000.0,0.0,0.0,0.3212611079216003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5950385332107544,0.595044732093811,-6.225282504601637e-06,0.0,0.000326039182255,0.0,0.0,41.230716705322266,0.0,0.0,0.0,0.403515487909317,4.0,0.0,1.0
804900,292.9325561523437,297.1499938964844,293.1499938964844,0.1977986097335815,-3955.400146484375,304.1404724121094,0.8428236842155457,0.2787137627601623,0.2517692148685455,292.8851318359375,297.1499938964844,293.1499938964844,0.1643305122852325,-3594.263916015625,304.1363220214844,0.8043274283409119,0.2405084669589996,0.2288553565740585,292.82818603515625,297.1499938964844,293.1499938964844,0.2648394107818603,-3880.56884765625,304.1290283203125,0.9117828011512756,0.3530969619750976,0.2472240030765533,292.851806640625,297.1499938964844,293.1499938964844,0.3538858592510223,-6604.32666015625,304.12652587890625,0.9881373643875122,0.4446406364440918,0.4208299815654754,292.81298828125,297.1499938964844,293.1499938964844,0.0145813273265957,-3688.941650390625,304.1319580078125,0.4612844586372375,0.050000000745058,0.2346944957971573,291.158203125,291.1499938964844,270.1116943359375,269.29205322265625,282.8122863769531,290.884033203125,291.1581726074219,1.0,0.3395954668521881,0.9799734950065612,0.9799734950065612,1.0,1.0,-1.660345435142517,0.7344903349876404,0.9258551001548768,0.353182703256607,0.0,0.0,0.5799239873886108,70.47314453125,49.0,-0.6401610970497131,-13970.25,458.8889465332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.866943359375,307.246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.984375,18000.0,0.0,0.0,0.3213904201984405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5939940810203552,0.5940002799034119,-6.217535428731935e-06,0.0,0.0003261704114265,0.0,0.0,41.08983612060547,0.0,0.0,0.0,0.4031238257884979,4.0,0.0,1.0
804960,292.9424133300781,297.1499938964844,293.1499938964844,0.1984020769596099,-3964.85302734375,304.14111328125,0.8567787408828735,0.2795296311378479,0.2523433268070221,292.8954467773437,297.1499938964844,293.1499938964844,0.1653410494327545,-3611.76708984375,304.136962890625,0.8185203075408936,0.2418371886014938,0.2299444079399109,292.84014892578125,297.1499938964844,293.1499938964844,0.2663794755935669,-3898.16015625,304.1300354003906,0.9306479692459106,0.3548234701156616,0.2483102977275848,292.8623962402344,297.1499938964844,293.1499938964844,0.3534971177577972,-6596.013671875,304.1318054199219,0.9990000128746032,0.4463359415531158,0.4200835824012756,292.8175354003906,297.1499938964844,293.1499938964844,0.0148519072681665,-3726.529541015625,304.1488037109375,0.4751713275909424,0.0521172732114791,0.2370446771383285,291.1575012207031,291.1499938964844,270.1135559082031,269.2901916503906,282.8166198730469,290.8937072753906,291.1571960449219,1.0,0.3353463411331177,0.9794045090675354,0.9794045090675354,1.0,1.0,-1.6655422449111938,0.7369027733802795,0.9286394715309144,0.3546499013900757,0.0,0.0,0.5794872641563416,65.75399017333984,37.0,-2.688009262084961,-13999.388671875,448.5891723632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9105834960937,307.2688293457031,278.1499938964844,0.0,18000.0,313.1499938964844,18017.7890625,18000.0,0.0,0.0,0.3214752078056335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5930036306381226,0.5930098295211792,-6.210126684891293e-06,0.0,0.0003262564714532,0.0,0.0,40.956172943115234,0.0,0.0,0.0,0.4027547538280487,4.0,0.0,1.0
805020,292.96148681640625,297.1499938964844,293.1499938964844,0.1992174386978149,-3977.14990234375,304.1427307128906,0.8854956030845642,0.2809258699417114,0.2533790469169616,292.9150085449219,297.1499938964844,293.1499938964844,0.1670514345169067,-3640.95458984375,304.13848876953125,0.8453877568244934,0.2443220317363739,0.2320367395877838,292.8625183105469,297.1499938964844,293.1499938964844,0.2689858973026275,-3927.5107421875,304.13238525390625,0.9663922786712646,0.3581380844116211,0.2504168748855591,292.84381103515625,297.1499938964844,293.1499938964844,0.3171858787536621,-6029.40771484375,304.1980285644531,0.9990000128746032,0.4572509229183197,0.3824615478515625,292.8316345214844,297.1499938964844,293.1499938964844,0.017749149352312,-4098.22314453125,304.1444091796875,0.5099127292633057,0.0576969422399997,0.2610695958137512,291.1711120605469,291.1499938964844,270.1189880371094,269.2879333496094,282.8327941894531,290.9091186523437,291.1728820800781,1.0,0.3253520429134369,0.978266417980194,0.978266417980194,1.0,1.0,-1.6555471420288086,0.7320969700813293,0.9234501719474792,0.3520769476890564,0.0,0.0,0.5761686563491821,57.45662689208984,55.0,19.263965606689453,-13956.947265625,419.380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9954528808594,307.3355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.138671875,18000.0,0.0,0.0,0.3214182555675506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5892682671546936,0.5892744660377502,-6.189946361701004e-06,0.0,0.0003261986712459,0.0,0.0,40.4958610534668,0.0,0.0,0.0,0.4013782441616058,4.0,0.0,1.0
805080,292.96148681640625,297.1499938964844,293.1499938964844,0.1992174386978149,-3977.14990234375,304.1427307128906,0.8854956030845642,0.2809258699417114,0.2533790469169616,292.9150085449219,297.1499938964844,293.1499938964844,0.1670514345169067,-3640.95458984375,304.13848876953125,0.8453877568244934,0.2443220317363739,0.2320367395877838,292.8625183105469,297.1499938964844,293.1499938964844,0.2689858973026275,-3927.5107421875,304.13238525390625,0.9663922786712646,0.3581380844116211,0.2504168748855591,292.84381103515625,297.1499938964844,293.1499938964844,0.3171858787536621,-6029.40771484375,304.1980285644531,0.9990000128746032,0.4572509229183197,0.3824615478515625,292.8316345214844,297.1499938964844,293.1499938964844,0.017749149352312,-4098.22314453125,304.1444091796875,0.5099127292633057,0.0576969422399997,0.2610695958137512,291.1711120605469,291.1499938964844,270.1189880371094,269.2879333496094,282.8327941894531,290.9091186523437,291.1728820800781,1.0,0.3253520429134369,0.978266417980194,0.978266417980194,1.0,1.0,-1.6555471420288086,0.7320969700813293,0.9234501719474792,0.3520769476890564,0.0,0.0,0.5761686563491821,57.45662689208984,55.0,19.263965606689453,-13956.947265625,419.380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9954528808594,307.3355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.138671875,18000.0,0.0,0.0,0.3214182555675506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5892682671546936,0.5892744660377502,-6.189946361701004e-06,0.0,0.0003261986712459,0.0,0.0,40.4958610534668,0.0,0.0,0.0,0.4013782441616058,4.0,0.0,1.0
805140,292.9814147949219,297.1499938964844,293.1499938964844,0.2000337392091751,-3989.923095703125,304.14373779296875,0.8966422080993652,0.2816607058048248,0.2540991604328155,292.93475341796875,297.1499938964844,293.1499938964844,0.1688318252563476,-3671.771240234375,304.1393127441406,0.8568506240844727,0.2462738454341888,0.2339177429676056,292.8841857910156,297.1499938964844,293.1499938964844,0.27187380194664,-3960.61474609375,304.13336181640625,0.9792492389678956,0.3610312044620514,0.2524352073669433,292.7943115234375,297.1499938964844,293.1499938964844,0.3041720390319824,-5832.7646484375,304.2020568847656,0.9990000128746032,0.4750627279281616,0.3698119223117828,292.8515930175781,297.1499938964844,293.1499938964844,0.0203866120427846,-4398.23583984375,304.14190673828125,0.5311664342880249,0.0617274828255176,0.2801478803157806,291.1690673828125,291.1499938964844,270.1268005371094,269.2877502441406,282.84771728515625,290.9388122558594,291.1671142578125,1.0,0.3255296647548675,0.9771283864974976,0.9771283864974976,1.0,1.0,-1.668786644935608,0.7383770942687988,0.9304094910621644,0.3554030954837799,0.0,0.0,0.5730551481246948,55.18132400512695,73.0,-9.20806884765625,-13966.1572265625,420.4493713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0916442871094,307.3473205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18056.94921875,18000.0,0.0,0.0,0.3208791315555572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5808889269828796,0.5808950662612915,-6.132623184385011e-06,0.0,0.0003256515192333,0.0,0.0,39.41127014160156,0.0,0.0,0.0,0.3984256982803345,4.0,0.0,1.0
805200,292.9814147949219,297.1499938964844,293.1499938964844,0.2000337392091751,-3989.923095703125,304.14373779296875,0.8966422080993652,0.2816607058048248,0.2540991604328155,292.93475341796875,297.1499938964844,293.1499938964844,0.1688318252563476,-3671.771240234375,304.1393127441406,0.8568506240844727,0.2462738454341888,0.2339177429676056,292.8841857910156,297.1499938964844,293.1499938964844,0.27187380194664,-3960.61474609375,304.13336181640625,0.9792492389678956,0.3610312044620514,0.2524352073669433,292.7943115234375,297.1499938964844,293.1499938964844,0.3041720390319824,-5832.7646484375,304.2020568847656,0.9990000128746032,0.4750627279281616,0.3698119223117828,292.8515930175781,297.1499938964844,293.1499938964844,0.0203866120427846,-4398.23583984375,304.14190673828125,0.5311664342880249,0.0617274828255176,0.2801478803157806,291.1690673828125,291.1499938964844,270.1268005371094,269.2877502441406,282.84771728515625,290.9388122558594,291.1671142578125,1.0,0.3255296647548675,0.9771283864974976,0.9771283864974976,1.0,1.0,-1.668786644935608,0.7383770942687988,0.9304094910621644,0.3554030954837799,0.0,0.0,0.5730551481246948,55.18132400512695,73.0,-9.20806884765625,-13966.1572265625,420.4493713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0916442871094,307.3473205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18056.94921875,18000.0,0.0,0.0,0.3208791315555572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5808889269828796,0.5808950662612915,-6.132623184385011e-06,0.0,0.0003256515192333,0.0,0.0,39.41127014160156,0.0,0.0,0.0,0.3984256982803345,4.0,0.0,1.0
805260,293.00152587890625,297.1499938964844,293.1499938964844,0.2010407447814941,-4006.353271484375,304.1441650390625,0.8891846537590027,0.2818529307842254,0.2544547021389007,292.9544982910156,297.1499938964844,293.1499938964844,0.1707876026630401,-3706.19287109375,304.1396179199219,0.8515438437461853,0.2477220296859741,0.2354729175567627,292.9050598144531,297.1499938964844,293.1499938964844,0.2752958834171295,-4000.418212890625,304.1331787109375,0.9737240672111512,0.363528847694397,0.254292368888855,292.7737121582031,297.1499938964844,293.1499938964844,0.3133656084537506,-5985.25537109375,304.16876220703125,0.9990000128746032,0.488331526517868,0.379449725151062,292.87286376953125,297.1499938964844,293.1499938964844,0.0228595677763223,-4657.0,304.1405029296875,0.5374769568443298,0.0649719908833503,0.2958651483058929,291.1348571777344,291.1499938964844,270.1370849609375,269.28973388671875,282.8515014648437,290.963623046875,291.1318054199219,1.0,0.3330962657928467,0.9760671854019164,0.9760671854019164,1.0,1.0,-1.7037421464920044,0.7549400925636292,0.9488019943237304,0.3646129071712494,0.0,0.0,0.5771743655204773,57.8403549194336,91.0,-40.61375427246094,-14151.8662109375,448.3799743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1421203613281,307.35089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17959.8984375,18000.0,0.0,0.0,0.3204804956912994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5840054154396057,0.5840114951133728,-6.132720500318101e-06,0.0,0.00032524697599,0.0,0.0,39.70024490356445,0.0,0.0,0.0,0.3993611931800842,4.0,0.0,1.0
805320,293.00152587890625,297.1499938964844,293.1499938964844,0.2010407447814941,-4006.353271484375,304.1441650390625,0.8891846537590027,0.2818529307842254,0.2544547021389007,292.9544982910156,297.1499938964844,293.1499938964844,0.1707876026630401,-3706.19287109375,304.1396179199219,0.8515438437461853,0.2477220296859741,0.2354729175567627,292.9050598144531,297.1499938964844,293.1499938964844,0.2752958834171295,-4000.418212890625,304.1331787109375,0.9737240672111512,0.363528847694397,0.254292368888855,292.7737121582031,297.1499938964844,293.1499938964844,0.3133656084537506,-5985.25537109375,304.16876220703125,0.9990000128746032,0.488331526517868,0.379449725151062,292.87286376953125,297.1499938964844,293.1499938964844,0.0228595677763223,-4657.0,304.1405029296875,0.5374769568443298,0.0649719908833503,0.2958651483058929,291.1348571777344,291.1499938964844,270.1370849609375,269.28973388671875,282.8515014648437,290.963623046875,291.1318054199219,1.0,0.3330962657928467,0.9760671854019164,0.9760671854019164,1.0,1.0,-1.7037421464920044,0.7549400925636292,0.9488019943237304,0.3646129071712494,0.0,0.0,0.5771743655204773,57.8403549194336,91.0,-40.61375427246094,-14151.8662109375,448.3799743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1421203613281,307.35089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17959.8984375,18000.0,0.0,0.0,0.3204804956912994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5840054154396057,0.5840114951133728,-6.132720500318101e-06,0.0,0.00032524697599,0.0,0.0,39.70024490356445,0.0,0.0,0.0,0.3993611931800842,4.0,0.0,1.0
805380,293.0213317871094,297.1499938964844,293.1499938964844,0.2020051926374435,-4022.308349609375,304.1445007324219,0.8696796298027039,0.2816041111946106,0.2545303106307983,292.97393798828125,297.1499938964844,293.1499938964844,0.1726930141448974,-3739.876708984375,304.139892578125,0.8354210257530212,0.2487354874610901,0.2367414832115173,292.9250793457031,297.1499938964844,293.1499938964844,0.2788601517677307,-4041.921142578125,304.13287353515625,0.9544926285743712,0.3656761348247528,0.2559999525547027,292.79840087890625,297.1499938964844,293.1499938964844,0.3390516638755798,-6390.060546875,304.1194763183594,0.9990000128746032,0.4929561018943786,0.4051700532436371,292.8948974609375,297.1499938964844,293.1499938964844,0.0251700431108474,-4883.654296875,304.13983154296875,0.5327237844467163,0.0675273686647415,0.3091476857662201,291.08746337890625,291.1499938964844,270.1498413085937,269.2939147949219,282.84539794921875,290.9801940917969,291.0843200683594,1.0,0.3462574779987335,0.9750059843063354,0.9750059843063354,1.0,1.0,-1.7542271614074707,0.7789332866668701,0.9752939343452454,0.3779752254486084,0.0,0.0,0.5886493921279907,64.31880187988281,109.0,-58.843379974365234,-14484.1318359375,498.4139099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0887756347656,307.32440185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17835.955078125,18000.0,0.0,0.0,0.3211117684841156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6007416844367981,0.6007479429244995,-6.225097877177177e-06,0.0,0.000325887609506,0.0,0.0,41.773719787597656,0.0,0.0,0.0,0.4053064584732055,4.0,0.0,1.0
805440,293.0213317871094,297.1499938964844,293.1499938964844,0.2020051926374435,-4022.308349609375,304.1445007324219,0.8696796298027039,0.2816041111946106,0.2545303106307983,292.97393798828125,297.1499938964844,293.1499938964844,0.1726930141448974,-3739.876708984375,304.139892578125,0.8354210257530212,0.2487354874610901,0.2367414832115173,292.9250793457031,297.1499938964844,293.1499938964844,0.2788601517677307,-4041.921142578125,304.13287353515625,0.9544926285743712,0.3656761348247528,0.2559999525547027,292.79840087890625,297.1499938964844,293.1499938964844,0.3390516638755798,-6390.060546875,304.1194763183594,0.9990000128746032,0.4929561018943786,0.4051700532436371,292.8948974609375,297.1499938964844,293.1499938964844,0.0251700431108474,-4883.654296875,304.13983154296875,0.5327237844467163,0.0675273686647415,0.3091476857662201,291.08746337890625,291.1499938964844,270.1498413085937,269.2939147949219,282.84539794921875,290.9801940917969,291.0843200683594,1.0,0.3462574779987335,0.9750059843063354,0.9750059843063354,1.0,1.0,-1.7542271614074707,0.7789332866668701,0.9752939343452454,0.3779752254486084,0.0,0.0,0.5886493921279907,64.31880187988281,109.0,-58.843379974365234,-14484.1318359375,498.4139099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0887756347656,307.32440185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17835.955078125,18000.0,0.0,0.0,0.3211117684841156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6007416844367981,0.6007479429244995,-6.225097877177177e-06,0.0,0.000325887609506,0.0,0.0,41.773719787597656,0.0,0.0,0.0,0.4053064584732055,4.0,0.0,1.0
805500,293.03106689453125,297.1499938964844,293.1499938964844,0.2023938447237014,-4028.77197265625,304.1448059082031,0.8575307130813599,0.2813213765621185,0.254468560218811,292.9834899902344,297.1499938964844,293.1499938964844,0.1735617667436599,-3755.218017578125,304.1401672363281,0.8251122236251831,0.2490883469581604,0.2372741997241974,292.93475341796875,297.1499938964844,293.1499938964844,0.2805867493152618,-4061.956298828125,304.1328430175781,0.94073224067688,0.3666254878044128,0.2567996084690094,292.8273620605469,297.1499938964844,293.1499938964844,0.3567898869514465,-6663.806640625,304.0927734375,0.9990000128746032,0.4917308092117309,0.4226178526878357,292.9061889648437,297.1499938964844,293.1499938964844,0.0262168459594249,-4982.43115234375,304.1398010253906,0.5275730490684509,0.0685422867536544,0.3148251175880432,291.0636291503906,291.1499938964844,270.1571960449219,269.2968444824219,282.83990478515625,290.9864196777344,291.060546875,1.0,0.3544295728206634,0.9744753837585448,0.9744753837585448,1.0,1.0,-1.78351628780365,0.7928881049156189,0.990628182888031,0.3857408463954925,0.0,0.0,0.5968001484870911,68.8255386352539,109.0,-62.320945739746094,-14691.5166015625,530.9210205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01300048828125,307.2933044433594,278.1499938964844,0.0,18000.0,313.1499938964844,17773.677734375,18000.0,0.0,0.0,0.3220634460449219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6142110824584961,0.6142174005508423,-6.310388471320039e-06,0.0,0.0003268534783273,0.0,0.0,43.55033493041992,0.0,0.0,0.0,0.4102439880371094,4.0,0.0,1.0
805560,293.0406799316406,297.1499938964844,293.1499938964844,0.2027206122875213,-4034.242919921875,304.1451416015625,0.8448256850242615,0.2809363007545471,0.2543406784534454,292.9929504394531,297.1499938964844,293.1499938964844,0.174375906586647,-3769.5927734375,304.1404724121094,0.8138306140899658,0.2493424117565155,0.2377405315637588,292.9442138671875,297.1499938964844,293.1499938964844,0.2822780907154083,-4081.5439453125,304.13287353515625,0.9252848029136658,0.367495983839035,0.2575640976428985,292.8668212890625,297.1499938964844,293.1499938964844,0.3771834373474121,-6974.123046875,304.0661315917969,0.9990000128746032,0.4880838990211487,0.4423865079879761,292.9175720214844,297.1499938964844,293.1499938964844,0.0271365847438573,-5075.2802734375,304.1399841308594,0.5213424563407898,0.0693943798542022,0.3198755979537964,291.03961181640625,291.1499938964844,270.1651916503906,269.3003845214844,282.8329467773437,290.9903564453125,291.0366516113281,1.0,0.3634123206138611,0.9736299514770508,0.9736299514770508,1.0,1.0,-1.8146390914916992,0.8077324628829956,1.0069066286087036,0.3939878940582275,0.0,0.0,0.606563925743103,74.09673309326172,112.0,-63.95614242553711,-14919.4345703125,568.0196533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9033203125,307.2484741210937,278.1499938964844,0.0,18000.0,313.1499938964844,17709.12890625,18000.0,0.0,0.0,0.3235391974449157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6310107111930847,0.6310170888900757,-6.4228224800899625e-06,0.0,0.0003283511614426,0.0,0.0,45.8641357421875,0.0,0.0,0.0,0.4165241122245788,4.0,0.0,1.0
805620,293.0589904785156,297.1499938964844,293.1499938964844,0.2026253938674926,-4032.471435546875,304.1470031738281,0.8207555413246155,0.2799920439720154,0.2539328336715698,293.0108642578125,297.1499938964844,293.1499938964844,0.1753566563129425,-3786.318115234375,304.1420593261719,0.7900746464729309,0.2496878206729889,0.2385216206312179,292.9618530273437,297.1499938964844,293.1499938964844,0.2847483158111572,-4109.39306640625,304.13458251953125,0.8967976570129395,0.3691276013851166,0.259022057056427,292.9541320800781,297.1499938964844,293.1499938964844,0.39213627576828,-7186.6806640625,304.0727844238281,0.9839718341827391,0.4775082468986511,0.4551349282264709,292.9394226074219,297.1499938964844,293.1499938964844,0.0286432523280382,-5216.65380859375,304.14080810546875,0.5087354779243469,0.070849023759365,0.3286432921886444,291.0234069824219,291.1499938964844,270.1831970214844,269.3091735839844,282.839599609375,291.00653076171875,291.02655029296875,1.0,0.3766758441925049,0.9719390869140624,0.9719390869140624,1.0,1.0,-1.8426674604415887,0.820986270904541,1.0216811895370483,0.4017431735992431,0.0,0.0,0.6255653500556946,85.16946411132812,115.0,-10.715513229370115,-15242.734375,622.2696533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6052551269531,307.1719055175781,278.1499938964844,0.0,18000.0,313.1499938964844,17634.82421875,18000.0,0.0,0.0,0.3280820846557617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.671197772026062,0.6712044477462769,-6.723803380737081e-06,0.0,0.0003329616156406,0.0,0.0,51.89226913452149,0.0,0.0,0.0,0.4319190382957458,4.0,0.0,1.0
805680,293.0589904785156,297.1499938964844,293.1499938964844,0.2026253938674926,-4032.471435546875,304.1470031738281,0.8207555413246155,0.2799920439720154,0.2539328336715698,293.0108642578125,297.1499938964844,293.1499938964844,0.1753566563129425,-3786.318115234375,304.1420593261719,0.7900746464729309,0.2496878206729889,0.2385216206312179,292.9618530273437,297.1499938964844,293.1499938964844,0.2847483158111572,-4109.39306640625,304.13458251953125,0.8967976570129395,0.3691276013851166,0.259022057056427,292.9541320800781,297.1499938964844,293.1499938964844,0.39213627576828,-7186.6806640625,304.0727844238281,0.9839718341827391,0.4775082468986511,0.4551349282264709,292.9394226074219,297.1499938964844,293.1499938964844,0.0286432523280382,-5216.65380859375,304.14080810546875,0.5087354779243469,0.070849023759365,0.3286432921886444,291.0234069824219,291.1499938964844,270.1831970214844,269.3091735839844,282.839599609375,291.00653076171875,291.02655029296875,1.0,0.3766758441925049,0.9719390869140624,0.9719390869140624,1.0,1.0,-1.8426674604415887,0.820986270904541,1.0216811895370483,0.4017431735992431,0.0,0.0,0.6255653500556946,85.16946411132812,115.0,-10.715513229370115,-15242.734375,622.2696533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6052551269531,307.1719055175781,278.1499938964844,0.0,18000.0,313.1499938964844,17634.82421875,18000.0,0.0,0.0,0.3280820846557617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.671197772026062,0.6712044477462769,-6.723803380737081e-06,0.0,0.0003329616156406,0.0,0.0,51.89226913452149,0.0,0.0,0.0,0.4319190382957458,4.0,0.0,1.0
805740,293.0767517089844,297.1499938964844,293.1499938964844,0.2013404220342636,-4010.752197265625,304.15008544921875,0.8003625273704529,0.2786971926689148,0.2532376646995544,293.0282287597656,297.1499938964844,293.1499938964844,0.1752953976392746,-3783.9853515625,304.144775390625,0.7709918022155762,0.2496904730796814,0.2390167117118835,292.97869873046875,297.1499938964844,293.1499938964844,0.2857085466384887,-4118.9638671875,304.1380615234375,0.8759247660636902,0.3704753220081329,0.2603098452091217,292.9999084472656,297.1499938964844,293.1499938964844,0.3873590528964996,-7101.36328125,304.10577392578125,0.9573235511779784,0.4731185138225555,0.4498904943466186,292.9595642089844,297.1499938964844,293.1499938964844,0.0300752017647027,-5324.12353515625,304.1415100097656,0.4994325935840606,0.0721013769507408,0.3363948464393616,291.0619506835937,291.1499938964844,270.203857421875,269.3203430175781,282.86053466796875,291.0296936035156,291.0634765625,1.0,0.3861766159534454,0.9702482223510742,0.9702482223510742,1.0,1.0,-1.8470269441604608,0.8230035901069641,1.024023413658142,0.4028749167919159,0.0,0.0,0.6343434453010559,95.25379943847656,118.0,27.453723907470703,-15317.8740234375,657.1287231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.322021484375,307.05731201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17775.759765625,18000.0,0.0,0.0,0.333683967590332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6958048343658447,0.6958118081092834,-6.959941856621299e-06,0.0,0.0003386468160897,0.0,0.0,56.13433074951172,0.0,0.0,0.0,0.4420002698898315,4.0,0.0,1.0
805800,293.0767517089844,297.1499938964844,293.1499938964844,0.2013404220342636,-4010.752197265625,304.15008544921875,0.8003625273704529,0.2786971926689148,0.2532376646995544,293.0282287597656,297.1499938964844,293.1499938964844,0.1752953976392746,-3783.9853515625,304.144775390625,0.7709918022155762,0.2496904730796814,0.2390167117118835,292.97869873046875,297.1499938964844,293.1499938964844,0.2857085466384887,-4118.9638671875,304.1380615234375,0.8759247660636902,0.3704753220081329,0.2603098452091217,292.9999084472656,297.1499938964844,293.1499938964844,0.3873590528964996,-7101.36328125,304.10577392578125,0.9573235511779784,0.4731185138225555,0.4498904943466186,292.9595642089844,297.1499938964844,293.1499938964844,0.0300752017647027,-5324.12353515625,304.1415100097656,0.4994325935840606,0.0721013769507408,0.3363948464393616,291.0619506835937,291.1499938964844,270.203857421875,269.3203430175781,282.86053466796875,291.0296936035156,291.0634765625,1.0,0.3861766159534454,0.9702482223510742,0.9702482223510742,1.0,1.0,-1.8470269441604608,0.8230035901069641,1.024023413658142,0.4028749167919159,0.0,0.0,0.6343434453010559,95.25379943847656,118.0,27.453723907470703,-15317.8740234375,657.1287231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.322021484375,307.05731201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17775.759765625,18000.0,0.0,0.0,0.333683967590332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6958048343658447,0.6958118081092834,-6.959941856621299e-06,0.0,0.0003386468160897,0.0,0.0,56.13433074951172,0.0,0.0,0.0,0.4420002698898315,4.0,0.0,1.0
805860,293.093505859375,297.1499938964844,293.1499938964844,0.1999578326940536,-3987.923828125,304.15234375,0.7860020399093628,0.2771518230438232,0.2521813511848449,293.0449523925781,297.1499938964844,293.1499938964844,0.1750717163085937,-3779.26416015625,304.1468811035156,0.7587079405784607,0.2493833601474762,0.2390864938497543,292.9945983886719,297.1499938964844,293.1499938964844,0.2866631150245666,-4128.92724609375,304.14044189453125,0.8629084825515747,0.3715909719467163,0.2613365352153778,293.0245361328125,297.1499938964844,293.1499938964844,0.386199802160263,-7076.61181640625,304.1221923828125,0.9391846060752868,0.471907764673233,0.4485290348529815,292.9779052734375,297.1499938964844,293.1499938964844,0.031195692718029,-5418.0888671875,304.1424865722656,0.4942124783992767,0.0732054039835929,0.3428779542446136,291.0841979980469,291.1499938964844,270.227294921875,269.333984375,282.879638671875,291.0487060546875,291.08563232421875,1.0,0.393501877784729,0.9686594605445862,0.9686594605445862,1.0,1.0,-1.8532248735427856,0.8259124755859375,1.027312397956848,0.4044718742370605,0.0,0.0,0.6416300535202026,102.81816864013672,121.0,30.19705009460449,-15376.298828125,685.6180419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1164245605469,306.9657592773437,278.1499938964844,0.0,18000.0,313.1499938964844,17831.046875,18000.0,0.0,0.0,0.3394903540611267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7137929797172546,0.7138000726699829,-7.126419404812623e-06,0.0,0.0003445395559538,0.0,0.0,59.320159912109375,0.0,0.0,0.0,0.449389785528183,4.0,0.0,1.0
805920,293.093505859375,297.1499938964844,293.1499938964844,0.1999578326940536,-3987.923828125,304.15234375,0.7860020399093628,0.2771518230438232,0.2521813511848449,293.0449523925781,297.1499938964844,293.1499938964844,0.1750717163085937,-3779.26416015625,304.1468811035156,0.7587079405784607,0.2493833601474762,0.2390864938497543,292.9945983886719,297.1499938964844,293.1499938964844,0.2866631150245666,-4128.92724609375,304.14044189453125,0.8629084825515747,0.3715909719467163,0.2613365352153778,293.0245361328125,297.1499938964844,293.1499938964844,0.386199802160263,-7076.61181640625,304.1221923828125,0.9391846060752868,0.471907764673233,0.4485290348529815,292.9779052734375,297.1499938964844,293.1499938964844,0.031195692718029,-5418.0888671875,304.1424865722656,0.4942124783992767,0.0732054039835929,0.3428779542446136,291.0841979980469,291.1499938964844,270.227294921875,269.333984375,282.879638671875,291.0487060546875,291.08563232421875,1.0,0.393501877784729,0.9686594605445862,0.9686594605445862,1.0,1.0,-1.8532248735427856,0.8259124755859375,1.027312397956848,0.4044718742370605,0.0,0.0,0.6416300535202026,102.81816864013672,121.0,30.19705009460449,-15376.298828125,685.6180419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1164245605469,306.9657592773437,278.1499938964844,0.0,18000.0,313.1499938964844,17831.046875,18000.0,0.0,0.0,0.3394903540611267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7137929797172546,0.7138000726699829,-7.126419404812623e-06,0.0,0.0003445395559538,0.0,0.0,59.320159912109375,0.0,0.0,0.0,0.449389785528183,4.0,0.0,1.0
805980,293.1091003417969,297.1499938964844,293.1499938964844,0.1983656585216522,-3961.86767578125,304.1542053222656,0.7751767635345459,0.2754196524620056,0.2508941888809204,293.0607604980469,297.1499938964844,293.1499938964844,0.1745915114879608,-3770.220458984375,304.1487121582031,0.7497829794883728,0.248834416270256,0.2388582229614257,293.0093688964844,297.1499938964844,293.1499938964844,0.28739994764328,-4136.54052734375,304.14239501953125,0.8538108468055725,0.3725349605083465,0.2621936500072479,293.04156494140625,297.1499938964844,293.1499938964844,0.3859234452247619,-7067.8154296875,304.1317749023437,0.9261801838874816,0.4716255068778991,0.4483529925346374,292.9944152832031,297.1499938964844,293.1499938964844,0.0321881920099258,-5500.41162109375,304.143310546875,0.4908953011035919,0.0742140412330627,0.3486159741878509,291.1048278808594,291.1499938964844,270.2535705566406,269.35015869140625,282.8985595703125,291.06494140625,291.1061706542969,1.0,0.399374395608902,0.967070698738098,0.967070698738098,1.0,1.0,-1.8591135740280151,0.8286739587783813,1.0304396152496338,0.4059832990169525,0.0,0.0,0.6462529897689819,108.86185455322266,124.0,29.146455764770508,-15426.03125,709.2376098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9912109375,306.9134216308594,278.1499938964844,0.0,18000.0,313.1499938964844,17884.33984375,18000.0,0.0,0.0,0.3451533913612366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7262584567070007,0.7262656688690186,-7.24747860658681e-06,0.0,0.0003502868057694,0.0,0.0,61.62666702270508,0.0,0.0,0.0,0.4545648992061615,4.0,0.0,1.0
806040,293.1091003417969,297.1499938964844,293.1499938964844,0.1983656585216522,-3961.86767578125,304.1542053222656,0.7751767635345459,0.2754196524620056,0.2508941888809204,293.0607604980469,297.1499938964844,293.1499938964844,0.1745915114879608,-3770.220458984375,304.1487121582031,0.7497829794883728,0.248834416270256,0.2388582229614257,293.0093688964844,297.1499938964844,293.1499938964844,0.28739994764328,-4136.54052734375,304.14239501953125,0.8538108468055725,0.3725349605083465,0.2621936500072479,293.04156494140625,297.1499938964844,293.1499938964844,0.3859234452247619,-7067.8154296875,304.1317749023437,0.9261801838874816,0.4716255068778991,0.4483529925346374,292.9944152832031,297.1499938964844,293.1499938964844,0.0321881920099258,-5500.41162109375,304.143310546875,0.4908953011035919,0.0742140412330627,0.3486159741878509,291.1048278808594,291.1499938964844,270.2535705566406,269.35015869140625,282.8985595703125,291.06494140625,291.1061706542969,1.0,0.399374395608902,0.967070698738098,0.967070698738098,1.0,1.0,-1.8591135740280151,0.8286739587783813,1.0304396152496338,0.4059832990169525,0.0,0.0,0.6462529897689819,108.86185455322266,124.0,29.146455764770508,-15426.03125,709.2376098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9912109375,306.9134216308594,278.1499938964844,0.0,18000.0,313.1499938964844,17884.33984375,18000.0,0.0,0.0,0.3451533913612366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7262584567070007,0.7262656688690186,-7.24747860658681e-06,0.0,0.0003502868057694,0.0,0.0,61.62666702270508,0.0,0.0,0.0,0.4545648992061615,4.0,0.0,1.0
806100,293.1164855957031,297.1499938964844,293.1499938964844,0.1974965333938598,-3947.69580078125,304.155029296875,0.7705782055854797,0.2744851410388946,0.2501752078533172,293.068359375,297.1499938964844,293.1499938964844,0.1742636561393737,-3764.21044921875,304.1495361328125,0.7460595369338989,0.2484742403030395,0.2386475056409835,293.0163269042969,297.1499938964844,293.1499938964844,0.2876921892166137,-4139.51513671875,304.14324951171875,0.8501383066177368,0.3729470670223236,0.2625689208507538,293.0487365722656,297.1499938964844,293.1499938964844,0.3858412802219391,-7064.8740234375,304.1352233886719,0.9209184050559998,0.4715854525566101,0.4483969807624817,293.0020446777344,297.1499938964844,293.1499938964844,0.0326448529958725,-5537.99072265625,304.1437072753906,0.4896373450756073,0.0746838897466659,0.3512601852416992,291.11492919921875,291.1499938964844,270.2677917480469,269.35919189453125,282.9083251953125,291.0724182128906,291.1163024902344,1.0,0.401911586523056,0.9662763476371764,0.9662763476371764,1.0,1.0,-1.8616762161254885,0.8298724293708801,1.0318037271499634,0.4066342115402221,0.0,0.0,0.6475700736045837,111.49749755859376,124.0,28.77338218688965,-15447.5166015625,719.5786743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9584350585937,306.9029235839844,278.1499938964844,0.0,18000.0,313.1499938964844,17911.369140625,18000.0,0.0,0.0,0.3478352129459381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7304133772850037,0.7304206490516663,-7.290344456123421e-06,0.0,0.000353008537786,0.0,0.0,62.42363739013672,0.0,0.0,0.0,0.4563103914260864,4.0,0.0,1.0
806160,293.1236572265625,297.1499938964844,293.1499938964844,0.1965803056955337,-3932.777099609375,304.15576171875,0.7663502097129822,0.2735054194927215,0.2494091987609863,293.07574462890625,297.1499938964844,293.1499938964844,0.1738800704479217,-3757.24951171875,304.1503295898437,0.7426589727401733,0.2480583637952804,0.2383772134780883,293.0230407714844,297.1499938964844,293.1499938964844,0.2879359126091003,-4141.95458984375,304.1440124511719,0.8468575477600098,0.3733208775520324,0.26291224360466,293.055419921875,297.1499938964844,293.1499938964844,0.385739117860794,-7061.92138671875,304.1380920410156,0.9162451028823853,0.4715578854084015,0.4484604001045227,293.0093078613281,297.1499938964844,293.1499938964844,0.0330764390528202,-5573.3359375,304.1440734863281,0.4885441362857818,0.0751301348209381,0.353767454624176,291.12506103515625,291.1499938964844,270.2827453613281,269.368896484375,282.91827392578125,291.0795593261719,291.1264038085937,1.0,0.4042440354824066,0.9656001925468444,0.9656001925468444,1.0,1.0,-1.8639312982559204,0.830928385257721,1.0330029726028442,0.407204806804657,0.0,0.0,0.6482194066047668,113.94813537597656,112.0,28.53002548217773,-15466.0908203125,729.117919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9444274902344,306.9021301269531,278.1499938964844,0.0,18000.0,313.1499938964844,17939.271484375,18000.0,0.0,0.0,0.3503748178482055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7331487536430359,0.7331560850143433,-7.320964868995361e-06,0.0,0.0003555858856998,0.0,0.0,62.96752548217773,0.0,0.0,0.0,0.4574779868125915,4.0,0.0,1.0
806220,293.13702392578125,297.1499938964844,293.1499938964844,0.1944323778152465,-3897.802978515625,304.1574401855469,0.7654730677604675,0.2714579999446869,0.2475731968879699,293.0897521972656,297.1499938964844,293.1499938964844,0.1727713346481323,-3737.35791015625,304.1520690917969,0.7427017688751221,0.2470951229333877,0.2374801486730575,293.0355834960937,297.1499938964844,293.1499938964844,0.2880793809890747,-4142.85595703125,304.1457824707031,0.8484077453613281,0.3739933669567108,0.2633741796016693,293.06744384765625,297.1499938964844,293.1499938964844,0.3851964175701141,-7051.55517578125,304.1429443359375,0.9175757765769958,0.4715110063552856,0.4483858346939087,293.02264404296875,297.1499938964844,293.1499938964844,0.0336982980370521,-5623.4580078125,304.14501953125,0.4910822510719299,0.0759868696331977,0.3575200140476227,291.146728515625,291.1499938964844,270.3148498535156,269.3902893066406,282.93975830078125,291.0928039550781,291.1482238769531,1.0,0.4033952057361603,0.9642478823661804,0.9642478823661804,1.0,1.0,-1.865623116493225,0.8316875696182251,1.033935546875,0.4076021909713745,0.0,0.0,0.6472460031509399,113.2713623046875,100.0,30.214136123657227,-15483.640625,728.2984619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.97137451171875,306.93017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.201171875,18000.0,0.0,0.0,0.3548973500728607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7340285778045654,0.7340359687805176,-7.342583103309153e-06,0.0,0.000360175705282,0.0,0.0,63.22135162353516,0.0,0.0,0.0,0.4579337835311889,4.0,0.0,1.0
806280,293.13702392578125,297.1499938964844,293.1499938964844,0.1944323778152465,-3897.802978515625,304.1574401855469,0.7654730677604675,0.2714579999446869,0.2475731968879699,293.0897521972656,297.1499938964844,293.1499938964844,0.1727713346481323,-3737.35791015625,304.1520690917969,0.7427017688751221,0.2470951229333877,0.2374801486730575,293.0355834960937,297.1499938964844,293.1499938964844,0.2880793809890747,-4142.85595703125,304.1457824707031,0.8484077453613281,0.3739933669567108,0.2633741796016693,293.06744384765625,297.1499938964844,293.1499938964844,0.3851964175701141,-7051.55517578125,304.1429443359375,0.9175757765769958,0.4715110063552856,0.4483858346939087,293.02264404296875,297.1499938964844,293.1499938964844,0.0336982980370521,-5623.4580078125,304.14501953125,0.4910822510719299,0.0759868696331977,0.3575200140476227,291.146728515625,291.1499938964844,270.3148498535156,269.3902893066406,282.93975830078125,291.0928039550781,291.1482238769531,1.0,0.4033952057361603,0.9642478823661804,0.9642478823661804,1.0,1.0,-1.865623116493225,0.8316875696182251,1.033935546875,0.4076021909713745,0.0,0.0,0.6472460031509399,113.2713623046875,100.0,30.214136123657227,-15483.640625,728.2984619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.97137451171875,306.93017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.201171875,18000.0,0.0,0.0,0.3548973500728607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7340285778045654,0.7340359687805176,-7.342583103309153e-06,0.0,0.000360175705282,0.0,0.0,63.22135162353516,0.0,0.0,0.0,0.4579337835311889,4.0,0.0,1.0
