time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
806340,293.1492004394531,297.1499938964844,293.1499938964844,0.1920606195926666,-3859.221923828125,304.1589050292969,0.7701998353004456,0.2693155407905578,0.2455051094293594,293.102783203125,297.1499938964844,293.1499938964844,0.1713879108428955,-3712.7333984375,304.1536865234375,0.7478190660476685,0.2459788620471954,0.2362810522317886,293.0469055175781,297.1499938964844,293.1499938964844,0.2879784107208252,-4141.03759765625,304.1473388671875,0.856105625629425,0.3745951652526855,0.2636676132678985,293.0780639648437,297.1499938964844,293.1499938964844,0.3843932449817657,-7038.01513671875,304.1466064453125,0.9269658923149108,0.4714498519897461,0.4481485188007355,293.034423828125,297.1499938964844,293.1499938964844,0.0341597981750965,-5660.10400390625,304.1459045410156,0.4972038269042969,0.0768273845314979,0.3604280054569244,291.1684875488281,291.1499938964844,270.3500061035156,269.41436767578125,282.9626770019531,291.10479736328125,291.1698303222656,1.0,0.3991060256958008,0.9628955721855164,0.9628955721855164,1.0,1.0,-1.865260362625122,0.8314679861068726,1.0337923765182495,0.4074279963970184,0.0,0.0,0.6433098316192627,108.5537109375,88.0,29.866554260253903,-15476.1669921875,713.0304565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0678405761719,306.9901428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18063.619140625,18000.0,0.0,0.0,0.3584733605384826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7282861471176147,0.7282934784889221,-7.305932740564458e-06,0.0,0.0003638048947323,0.0,0.0,62.26264572143555,0.0,0.0,0.0,0.4556954503059387,4.0,0.0,1.0
806400,293.1492004394531,297.1499938964844,293.1499938964844,0.1920606195926666,-3859.221923828125,304.1589050292969,0.7701998353004456,0.2693155407905578,0.2455051094293594,293.102783203125,297.1499938964844,293.1499938964844,0.1713879108428955,-3712.7333984375,304.1536865234375,0.7478190660476685,0.2459788620471954,0.2362810522317886,293.0469055175781,297.1499938964844,293.1499938964844,0.2879784107208252,-4141.03759765625,304.1473388671875,0.856105625629425,0.3745951652526855,0.2636676132678985,293.0780639648437,297.1499938964844,293.1499938964844,0.3843932449817657,-7038.01513671875,304.1466064453125,0.9269658923149108,0.4714498519897461,0.4481485188007355,293.034423828125,297.1499938964844,293.1499938964844,0.0341597981750965,-5660.10400390625,304.1459045410156,0.4972038269042969,0.0768273845314979,0.3604280054569244,291.1684875488281,291.1499938964844,270.3500061035156,269.41436767578125,282.9626770019531,291.10479736328125,291.1698303222656,1.0,0.3991060256958008,0.9628955721855164,0.9628955721855164,1.0,1.0,-1.865260362625122,0.8314679861068726,1.0337923765182495,0.4074279963970184,0.0,0.0,0.6433098316192627,108.5537109375,88.0,29.866554260253903,-15476.1669921875,713.0304565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0678405761719,306.9901428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18063.619140625,18000.0,0.0,0.0,0.3584733605384826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7282861471176147,0.7282934784889221,-7.305932740564458e-06,0.0,0.0003638048947323,0.0,0.0,62.26264572143555,0.0,0.0,0.0,0.4556954503059387,4.0,0.0,1.0
806460,293.16162109375,297.1499938964844,293.1499938964844,0.1894123554229736,-3816.1337890625,304.16033935546875,0.7788455486297607,0.2668233513832092,0.2431158572435379,293.1161193847656,297.1499938964844,293.1499938964844,0.1696919649839401,-3682.6845703125,304.1552734375,0.7565619349479675,0.2444739341735839,0.2347057163715362,293.0579833984375,297.1499938964844,293.1499938964844,0.2876526415348053,-4136.71728515625,304.1487731933594,0.8684222102165222,0.3749629855155945,0.2637751698493957,293.0883483886719,297.1499938964844,293.1499938964844,0.3833536207675934,-7021.47216796875,304.1494445800781,0.942047655582428,0.4711884558200836,0.4476958215236664,293.045654296875,297.1499938964844,293.1499938964844,0.0344428718090057,-5681.96875,304.14678955078125,0.5059242248535156,0.0774770677089691,0.3623602986335754,291.188720703125,291.1499938964844,270.3886108398437,269.4416809082031,282.98809814453125,291.11676025390625,291.1900329589844,1.0,0.3924646973609924,0.961586892604828,0.961586892604828,1.0,1.0,-1.862407922744751,0.830054759979248,1.032353162765503,0.4065971970558166,0.0,0.0,0.6367859840393066,101.47215270996094,76.0,28.63648223876953,-15441.1572265625,688.35791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2254638671875,307.0779724121094,278.1499938964844,0.0,18000.0,313.1499938964844,18119.6484375,18000.0,0.0,0.0,0.3609263598918915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7166931629180908,0.7167003750801086,-7.216879566840362e-06,0.0,0.0003662943781819,0.0,0.0,60.256866455078125,0.0,0.0,0.0,0.4510778188705444,4.0,0.0,1.0
806520,293.16162109375,297.1499938964844,293.1499938964844,0.1894123554229736,-3816.1337890625,304.16033935546875,0.7788455486297607,0.2668233513832092,0.2431158572435379,293.1161193847656,297.1499938964844,293.1499938964844,0.1696919649839401,-3682.6845703125,304.1552734375,0.7565619349479675,0.2444739341735839,0.2347057163715362,293.0579833984375,297.1499938964844,293.1499938964844,0.2876526415348053,-4136.71728515625,304.1487731933594,0.8684222102165222,0.3749629855155945,0.2637751698493957,293.0883483886719,297.1499938964844,293.1499938964844,0.3833536207675934,-7021.47216796875,304.1494445800781,0.942047655582428,0.4711884558200836,0.4476958215236664,293.045654296875,297.1499938964844,293.1499938964844,0.0344428718090057,-5681.96875,304.14678955078125,0.5059242248535156,0.0774770677089691,0.3623602986335754,291.188720703125,291.1499938964844,270.3886108398437,269.4416809082031,282.98809814453125,291.11676025390625,291.1900329589844,1.0,0.3924646973609924,0.961586892604828,0.961586892604828,1.0,1.0,-1.862407922744751,0.830054759979248,1.032353162765503,0.4065971970558166,0.0,0.0,0.6367859840393066,101.47215270996094,76.0,28.63648223876953,-15441.1572265625,688.35791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2254638671875,307.0779724121094,278.1499938964844,0.0,18000.0,313.1499938964844,18119.6484375,18000.0,0.0,0.0,0.3609263598918915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7166931629180908,0.7167003750801086,-7.216879566840362e-06,0.0,0.0003662943781819,0.0,0.0,60.256866455078125,0.0,0.0,0.0,0.4510778188705444,4.0,0.0,1.0
806580,293.1741943359375,297.1499938964844,293.1499938964844,0.1863957494497299,-3766.976806640625,304.16192626953125,0.7907106280326843,0.2639783322811126,0.2403217554092407,293.1299743652344,297.1499938964844,293.1499938964844,0.1675674766302108,-3645.11181640625,304.1570739746094,0.7683882713317871,0.2425266802310943,0.2326342761516571,293.0689697265625,297.1499938964844,293.1499938964844,0.2870109677314758,-4128.802734375,304.1502380371094,0.8848288655281067,0.3750630617141723,0.2636431753635406,293.0985717773437,297.1499938964844,293.1499938964844,0.3819746375083923,-7000.232421875,304.15191650390625,0.9608296155929564,0.470676451921463,0.4469392001628876,293.0567932128906,297.1499938964844,293.1499938964844,0.034443199634552,-5680.404296875,304.1478576660156,0.5169196724891663,0.0778579413890838,0.3627845644950866,291.2085266113281,291.1499938964844,270.43096923828125,269.47247314453125,283.01678466796875,291.1289367675781,291.209716796875,1.0,0.3841118812561035,0.9602782130241394,0.9602782130241394,1.0,1.0,-1.8560097217559808,0.8269439935684204,1.0290656089782717,0.4048168063163757,0.0,0.0,0.6276381611824036,93.03199768066406,64.0,27.381771087646484,-15368.044921875,656.810791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4363708496094,307.1876525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18172.912109375,18000.0,0.0,0.0,0.3621065020561218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.699439287185669,0.6994463205337524,-7.08055131326546e-06,0.0,0.0003674920590128,0.0,0.0,57.32105255126953,0.0,0.0,0.0,0.4442195892333984,4.0,0.0,1.0
806640,293.1741943359375,297.1499938964844,293.1499938964844,0.1863957494497299,-3766.976806640625,304.16192626953125,0.7907106280326843,0.2639783322811126,0.2403217554092407,293.1299743652344,297.1499938964844,293.1499938964844,0.1675674766302108,-3645.11181640625,304.1570739746094,0.7683882713317871,0.2425266802310943,0.2326342761516571,293.0689697265625,297.1499938964844,293.1499938964844,0.2870109677314758,-4128.802734375,304.1502380371094,0.8848288655281067,0.3750630617141723,0.2636431753635406,293.0985717773437,297.1499938964844,293.1499938964844,0.3819746375083923,-7000.232421875,304.15191650390625,0.9608296155929564,0.470676451921463,0.4469392001628876,293.0567932128906,297.1499938964844,293.1499938964844,0.034443199634552,-5680.404296875,304.1478576660156,0.5169196724891663,0.0778579413890838,0.3627845644950866,291.2085266113281,291.1499938964844,270.43096923828125,269.47247314453125,283.01678466796875,291.1289367675781,291.209716796875,1.0,0.3841118812561035,0.9602782130241394,0.9602782130241394,1.0,1.0,-1.8560097217559808,0.8269439935684204,1.0290656089782717,0.4048168063163757,0.0,0.0,0.6276381611824036,93.03199768066406,64.0,27.381771087646484,-15368.044921875,656.810791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4363708496094,307.1876525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18172.912109375,18000.0,0.0,0.0,0.3621065020561218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.699439287185669,0.6994463205337524,-7.08055131326546e-06,0.0,0.0003674920590128,0.0,0.0,57.32105255126953,0.0,0.0,0.0,0.4442195892333984,4.0,0.0,1.0
806700,293.18023681640625,297.1499938964844,293.1499938964844,0.184823453426361,-3741.34814453125,304.16259765625,0.7980237603187561,0.2624838650226593,0.2388349771499633,293.13677978515625,297.1499938964844,293.1499938964844,0.1664051860570907,-3624.586181640625,304.15789794921875,0.7756745219230652,0.2414402663707733,0.23146553337574,293.07427978515625,297.1499938964844,293.1499938964844,0.2866319715976715,-4124.2236328125,304.15087890625,0.894755482673645,0.3750465512275696,0.2635153830051422,293.103515625,297.1499938964844,293.1499938964844,0.381226897239685,-6988.89111328125,304.1529235839844,0.971184015274048,0.4703578650951385,0.4464814960956573,293.06219482421875,297.1499938964844,293.1499938964844,0.0343703404068946,-5673.66015625,304.1483764648437,0.5235522389411926,0.0779792740941047,0.3625838756561279,291.21728515625,291.1499938964844,270.4534606933594,269.4891052246094,283.031982421875,291.13482666015625,291.2183532714844,1.0,0.3794341385364532,0.9596238732337952,0.9596238732337952,1.0,1.0,-1.8518775701522827,0.8249428868293762,1.0269346237182615,0.4036749601364136,0.0,0.0,0.6222638487815857,88.4435043334961,64.0,25.600454330444336,-15318.1572265625,639.2679443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5594177246094,307.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18195.248046875,18000.0,0.0,0.0,0.3621788322925567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6889169216156006,0.6889239549636841,-6.996890988375526e-06,0.0,0.0003675654879771,0.0,0.0,55.570682525634766,0.0,0.0,0.0,0.4400631487369537,4.0,0.0,1.0
806760,293.1860656738281,297.1499938964844,293.1499938964844,0.1832314133644104,-3715.393310546875,304.1632080078125,0.8063589930534363,0.2609533071517944,0.2373066693544387,293.1434631347656,297.1499938964844,293.1499938964844,0.1651999652385711,-3603.319580078125,304.1586303710937,0.7840219140052795,0.2402940392494201,0.230229452252388,293.0794372558594,297.1499938964844,293.1499938964844,0.2862356603145599,-4119.4814453125,304.1514587402344,0.9060088992118835,0.3749940693378448,0.2633560299873352,293.1083068847656,297.1499938964844,293.1499938964844,0.3804660737514496,-6977.44482421875,304.1537780761719,0.981878697872162,0.4700058400630951,0.4459834694862366,293.0674133300781,297.1499938964844,293.1499938964844,0.0342634916305542,-5664.1796875,304.1488647460937,0.5311141610145569,0.0780652239918708,0.3621776700019836,291.2249450683594,291.1499938964844,270.476806640625,269.50653076171875,283.0476379394531,291.1405944824219,291.2258605957031,1.0,0.3744829297065735,0.95901757478714,0.95901757478714,1.0,1.0,-1.8472814559936523,0.8227221965789795,1.0245592594146729,0.4024101197719574,0.0,0.0,0.6164945960044861,83.67225646972656,52.0,23.173948287963867,-15260.8505859375,620.8897094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6922302246094,307.3115539550781,278.1499938964844,0.0,18000.0,313.1499938964844,18213.158203125,18000.0,0.0,0.0,0.3618994951248169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6774433851242065,0.6774502992630005,-6.905742793605896e-06,0.0,0.0003672819875646,0.0,0.0,53.69966125488281,0.0,0.0,0.0,0.43555349111557,4.0,0.0,1.0
806820,293.19708251953125,297.1499938964844,293.1499938964844,0.1800163090229034,-3662.939208984375,304.1641540527344,0.8240982294082642,0.2578060328960418,0.2341674119234085,293.15631103515625,297.1499938964844,293.1499938964844,0.1626967042684555,-3559.166259765625,304.159912109375,0.802978515625,0.2378527224063873,0.2276076227426529,293.08917236328125,297.1499938964844,293.1499938964844,0.2854149639606476,-4109.76806640625,304.1523132324219,0.9339820146560668,0.3748033940792084,0.2629735171794891,293.1165466308594,297.1499938964844,293.1499938964844,0.3752984404563904,-6897.697265625,304.1620178222656,0.9990000128746032,0.4693810641765594,0.4409487545490265,293.0772705078125,297.1499938964844,293.1499938964844,0.0339877605438232,-5640.27197265625,304.1496887207031,0.5484286546707153,0.0781607776880264,0.3609787225723266,291.2374267578125,291.1499938964844,270.5258178710937,269.5435485839844,283.0821228027344,291.1514587402344,291.23846435546875,1.0,0.3637315034866333,0.9578049182891846,0.9578049182891846,1.0,1.0,-1.832567811012268,0.8155919909477234,1.0169758796691897,0.3985828757286072,0.0,0.0,0.603994607925415,74.1846694946289,40.0,20.41840553283692,-15108.83984375,580.6560668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9810791015625,307.4495849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18236.251953125,18000.0,0.0,0.0,0.3602709174156189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6524586081504822,0.6524653434753418,-6.709193257847801e-06,0.0,0.000365629181033,0.0,0.0,49.769168853759766,0.0,0.0,0.0,0.4258235394954681,4.0,0.0,1.0
806880,293.19708251953125,297.1499938964844,293.1499938964844,0.1800163090229034,-3662.939208984375,304.1641540527344,0.8240982294082642,0.2578060328960418,0.2341674119234085,293.15631103515625,297.1499938964844,293.1499938964844,0.1626967042684555,-3559.166259765625,304.159912109375,0.802978515625,0.2378527224063873,0.2276076227426529,293.08917236328125,297.1499938964844,293.1499938964844,0.2854149639606476,-4109.76806640625,304.1523132324219,0.9339820146560668,0.3748033940792084,0.2629735171794891,293.1165466308594,297.1499938964844,293.1499938964844,0.3752984404563904,-6897.697265625,304.1620178222656,0.9990000128746032,0.4693810641765594,0.4409487545490265,293.0772705078125,297.1499938964844,293.1499938964844,0.0339877605438232,-5640.27197265625,304.1496887207031,0.5484286546707153,0.0781607776880264,0.3609787225723266,291.2374267578125,291.1499938964844,270.5258178710937,269.5435485839844,283.0821228027344,291.1514587402344,291.23846435546875,1.0,0.3637315034866333,0.9578049182891846,0.9578049182891846,1.0,1.0,-1.832567811012268,0.8155919909477234,1.0169758796691897,0.3985828757286072,0.0,0.0,0.603994607925415,74.1846694946289,40.0,20.41840553283692,-15108.83984375,580.6560668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9810791015625,307.4495849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18236.251953125,18000.0,0.0,0.0,0.3602709174156189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6524586081504822,0.6524653434753418,-6.709193257847801e-06,0.0,0.000365629181033,0.0,0.0,49.769168853759766,0.0,0.0,0.0,0.4258235394954681,4.0,0.0,1.0
806940,293.207275390625,297.1499938964844,293.1499938964844,0.1763733625411987,-3602.73828125,304.16552734375,0.8385077714920044,0.2545498311519623,0.2310399562120437,293.1683959960937,297.1499938964844,293.1499938964844,0.159748688340187,-3506.495849609375,304.1615295410156,0.8182366490364075,0.2352453172206878,0.2249373197555542,293.0982360839844,297.1499938964844,293.1499938964844,0.2838777303695678,-4091.298095703125,304.15411376953125,0.957882285118103,0.3745063245296478,0.2626030445098877,293.09478759765625,297.1499938964844,293.1499938964844,0.3451612889766693,-6438.54345703125,304.2080383300781,0.9990000128746032,0.4745503067970276,0.4115150570869446,293.0860595703125,297.1499938964844,293.1499938964844,0.0336355008184909,-5608.06298828125,304.150390625,0.563768744468689,0.0782170817255973,0.3600610792636871,291.2783203125,291.1499938964844,270.5777893066406,269.583251953125,283.1280517578125,291.1589660644531,291.2808532714844,1.0,0.3507799208164215,0.9565922617912292,0.9565922617912292,1.0,1.0,-1.788591980934143,0.7945312261581421,0.994060754776001,0.3868221044540405,0.0,0.0,0.5843878388404846,66.47908020019531,43.0,48.24235534667969,-14769.9013671875,527.1114501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32086181640625,307.6209411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18332.861328125,18000.0,0.0,0.0,0.3568930029869079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6187013387680054,0.6187078356742859,-6.470465450547636e-06,0.0,0.0003622010408435,0.0,0.0,44.89088821411133,0.0,0.0,0.0,0.4130250811576843,4.0,0.0,1.0
807000,293.207275390625,297.1499938964844,293.1499938964844,0.1763733625411987,-3602.73828125,304.16552734375,0.8385077714920044,0.2545498311519623,0.2310399562120437,293.1683959960937,297.1499938964844,293.1499938964844,0.159748688340187,-3506.495849609375,304.1615295410156,0.8182366490364075,0.2352453172206878,0.2249373197555542,293.0982360839844,297.1499938964844,293.1499938964844,0.2838777303695678,-4091.298095703125,304.15411376953125,0.957882285118103,0.3745063245296478,0.2626030445098877,293.09478759765625,297.1499938964844,293.1499938964844,0.3451612889766693,-6438.54345703125,304.2080383300781,0.9990000128746032,0.4745503067970276,0.4115150570869446,293.0860595703125,297.1499938964844,293.1499938964844,0.0336355008184909,-5608.06298828125,304.150390625,0.563768744468689,0.0782170817255973,0.3600610792636871,291.2783203125,291.1499938964844,270.5777893066406,269.583251953125,283.1280517578125,291.1589660644531,291.2808532714844,1.0,0.3507799208164215,0.9565922617912292,0.9565922617912292,1.0,1.0,-1.788591980934143,0.7945312261581421,0.994060754776001,0.3868221044540405,0.0,0.0,0.5843878388404846,66.47908020019531,43.0,48.24235534667969,-14769.9013671875,527.1114501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32086181640625,307.6209411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18332.861328125,18000.0,0.0,0.0,0.3568930029869079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6187013387680054,0.6187078356742859,-6.470465450547636e-06,0.0,0.0003622010408435,0.0,0.0,44.89088821411133,0.0,0.0,0.0,0.4130250811576843,4.0,0.0,1.0
807060,293.21728515625,297.1499938964844,293.1499938964844,0.173001691699028,-3547.30810546875,304.1659240722656,0.8483358025550842,0.2510654628276825,0.2278081178665161,293.1804504394531,297.1499938964844,293.1499938964844,0.1569799929857254,-3457.37255859375,304.1622619628906,0.8280189633369446,0.232336476445198,0.2220953106880188,293.1073608398437,297.1499938964844,293.1499938964844,0.2827740609645843,-4078.397705078125,304.154541015625,0.9737558960914612,0.3739714026451111,0.262146919965744,293.0472106933594,297.1499938964844,293.1499938964844,0.3238793015480041,-6117.6806640625,304.2233581542969,0.9990000128746032,0.4855780601501465,0.3911295235157013,293.09442138671875,297.1499938964844,293.1499938964844,0.0333672612905502,-5584.40869140625,304.15069580078125,0.5749211311340332,0.0781455188989639,0.3590552806854248,291.298095703125,291.1499938964844,270.63238525390625,269.6254577636719,283.17291259765625,291.1705017089844,291.2981872558594,1.0,0.341942697763443,0.9556745886802672,0.9556745886802672,1.0,1.0,-1.755054235458374,0.7785511612892151,0.9765030145645142,0.3777012228965759,0.0,0.0,0.5628668665885925,61.35739135742188,61.0,25.55841827392578,-14397.6826171875,490.07720947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7335510253906,307.7694396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18367.048828125,18000.0,0.0,0.0,0.3512751162052154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5762220025062561,0.5762282013893127,-6.169960215629544e-06,0.0,0.000356499600457,0.0,0.0,39.17661285400391,0.0,0.0,0.0,0.3974364101886749,4.0,0.0,1.0
807120,293.21728515625,297.1499938964844,293.1499938964844,0.173001691699028,-3547.30810546875,304.1659240722656,0.8483358025550842,0.2510654628276825,0.2278081178665161,293.1804504394531,297.1499938964844,293.1499938964844,0.1569799929857254,-3457.37255859375,304.1622619628906,0.8280189633369446,0.232336476445198,0.2220953106880188,293.1073608398437,297.1499938964844,293.1499938964844,0.2827740609645843,-4078.397705078125,304.154541015625,0.9737558960914612,0.3739714026451111,0.262146919965744,293.0472106933594,297.1499938964844,293.1499938964844,0.3238793015480041,-6117.6806640625,304.2233581542969,0.9990000128746032,0.4855780601501465,0.3911295235157013,293.09442138671875,297.1499938964844,293.1499938964844,0.0333672612905502,-5584.40869140625,304.15069580078125,0.5749211311340332,0.0781455188989639,0.3590552806854248,291.298095703125,291.1499938964844,270.63238525390625,269.6254577636719,283.17291259765625,291.1705017089844,291.2981872558594,1.0,0.341942697763443,0.9556745886802672,0.9556745886802672,1.0,1.0,-1.755054235458374,0.7785511612892151,0.9765030145645142,0.3777012228965759,0.0,0.0,0.5628668665885925,61.35739135742188,61.0,25.55841827392578,-14397.6826171875,490.07720947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7335510253906,307.7694396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18367.048828125,18000.0,0.0,0.0,0.3512751162052154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5762220025062561,0.5762282013893127,-6.169960215629544e-06,0.0,0.000356499600457,0.0,0.0,39.17661285400391,0.0,0.0,0.0,0.3974364101886749,4.0,0.0,1.0
807180,293.2271423339844,297.1499938964844,293.1499938964844,0.1701880395412445,-3501.654296875,304.165283203125,0.8434300422668457,0.2473645806312561,0.2245567142963409,293.1924743652344,297.1499938964844,293.1499938964844,0.1546420305967331,-3416.5205078125,304.1620483398437,0.8236186504364014,0.2291243225336074,0.2191518396139145,293.116455078125,297.1499938964844,293.1499938964844,0.2825654149055481,-4076.562744140625,304.1533203125,0.9720160961151124,0.3732089102268219,0.2616678178310394,293.0126953125,297.1499938964844,293.1499938964844,0.3244140446186065,-6137.09228515625,304.1970520019531,0.9990000128746032,0.4952469170093536,0.3926194012165069,293.10223388671875,297.1499938964844,293.1499938964844,0.0333359763026237,-5583.099609375,304.1505126953125,0.5736462473869324,0.0779651552438736,0.358448326587677,291.2805480957031,291.1499938964844,270.6894226074219,269.6698303222656,283.20916748046875,291.1849975585937,291.2778015136719,1.0,0.3419077396392822,0.9547568559646606,0.9547568559646606,1.0,1.0,-1.7480806112289429,0.7752628922462463,0.9728176593780518,0.3755725622177124,0.0,0.0,0.5460972785949707,61.50826644897461,79.0,-19.87170791625977,-14167.349609375,486.15826416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1610107421875,307.90185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18291.77734375,18000.0,0.0,0.0,0.3438006639480591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5402719378471375,0.5402778387069702,-5.909477749810321e-06,0.0,0.0003489139489829,0.0,0.0,34.66897964477539,0.0,0.0,0.0,0.3844030797481537,4.0,0.0,1.0
807240,293.2271423339844,297.1499938964844,293.1499938964844,0.1701880395412445,-3501.654296875,304.165283203125,0.8434300422668457,0.2473645806312561,0.2245567142963409,293.1924743652344,297.1499938964844,293.1499938964844,0.1546420305967331,-3416.5205078125,304.1620483398437,0.8236186504364014,0.2291243225336074,0.2191518396139145,293.116455078125,297.1499938964844,293.1499938964844,0.2825654149055481,-4076.562744140625,304.1533203125,0.9720160961151124,0.3732089102268219,0.2616678178310394,293.0126953125,297.1499938964844,293.1499938964844,0.3244140446186065,-6137.09228515625,304.1970520019531,0.9990000128746032,0.4952469170093536,0.3926194012165069,293.10223388671875,297.1499938964844,293.1499938964844,0.0333359763026237,-5583.099609375,304.1505126953125,0.5736462473869324,0.0779651552438736,0.358448326587677,291.2805480957031,291.1499938964844,270.6894226074219,269.6698303222656,283.20916748046875,291.1849975585937,291.2778015136719,1.0,0.3419077396392822,0.9547568559646606,0.9547568559646606,1.0,1.0,-1.7480806112289429,0.7752628922462463,0.9728176593780518,0.3755725622177124,0.0,0.0,0.5460972785949707,61.50826644897461,79.0,-19.87170791625977,-14167.349609375,486.15826416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1610107421875,307.90185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18291.77734375,18000.0,0.0,0.0,0.3438006639480591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5402719378471375,0.5402778387069702,-5.909477749810321e-06,0.0,0.0003489139489829,0.0,0.0,34.66897964477539,0.0,0.0,0.0,0.3844030797481537,4.0,0.0,1.0
807300,293.23193359375,297.1499938964844,293.1499938964844,0.1689487099647522,-3481.754638671875,304.1647644042969,0.8363319635391235,0.2454440891742706,0.2229190021753311,293.19842529296875,297.1499938964844,293.1499938964844,0.1535972952842712,-3398.4814453125,304.1617736816406,0.8168171048164368,0.2274178266525268,0.2176377028226852,293.12091064453125,297.1499938964844,293.1499938964844,0.2827480137348175,-4079.140869140625,304.1523742675781,0.9655072689056396,0.3727567493915558,0.2614172399044037,293.01031494140625,297.1499938964844,293.1499938964844,0.3318710327148437,-6257.583984375,304.1748962402344,0.9990000128746032,0.4974652826786041,0.4003546237945556,293.1061096191406,297.1499938964844,293.1499938964844,0.0333785377442836,-5588.10107421875,304.1503295898437,0.5689386129379272,0.0778084471821785,0.3581778109073639,291.25933837890625,291.1499938964844,270.71875,269.6927490234375,283.2231140136719,291.19024658203125,291.2562255859375,1.0,0.3444617092609405,0.9542980194091796,0.9542980194091796,1.0,1.0,-1.752952218055725,0.7775867581367493,0.9753655195236206,0.3767707049846649,0.0,0.0,0.5409142971038818,63.25081253051758,79.0,-38.892826080322266,-14124.1845703125,494.41357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35040283203125,307.9638061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18226.359375,18000.0,0.0,0.0,0.3396901488304138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5279802083969116,0.5279860496520996,-5.815288659505313e-06,0.0,0.0003447423223406,0.0,0.0,33.1776008605957,0.0,0.0,0.0,0.3799155354499817,4.0,0.0,1.0
807360,293.2366943359375,297.1499938964844,293.1499938964844,0.1677328050136566,-3462.232421875,304.1642761230469,0.8270998597145081,0.2434760481119156,0.2212713360786438,293.2043151855469,297.1499938964844,293.1499938964844,0.1525576561689376,-3380.5341796875,304.1614990234375,0.8074886798858643,0.2256472259759903,0.2160960733890533,293.12530517578125,297.1499938964844,293.1499938964844,0.2829846441745758,-4082.342529296875,304.1515197753906,0.9557543992996216,0.3722609579563141,0.2611604332923889,293.01885986328125,297.1499938964844,293.1499938964844,0.3431793451309204,-6436.04638671875,304.1498107910156,0.9990000128746032,0.4975651800632477,0.4118202030658722,293.1101379394531,297.1499938964844,293.1499938964844,0.033406663686037,-5592.03076171875,304.15020751953125,0.5621183514595032,0.077573575079441,0.3577755391597748,291.23583984375,291.1499938964844,270.7485656738281,269.71612548828125,283.2354431152344,291.1954040527344,291.23248291015625,1.0,0.3484383821487427,0.9538224339485168,0.9538224339485168,1.0,1.0,-1.762093424797058,0.7819417715072632,0.9801516532897948,0.3791120946407318,0.0,0.0,0.5375372767448425,65.93710327148438,97.0,-52.00748443603516,-14119.9384765625,508.2684326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5091552734375,308.01666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18163.96484375,18000.0,0.0,0.0,0.3355369567871094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5193246603012085,0.5193304419517517,-5.746482656832086e-06,0.0,0.0003405273600947,0.0,0.0,32.13878631591797,0.0,0.0,0.0,0.376726895570755,4.0,0.0,1.0
807420,293.2460327148437,297.1499938964844,293.1499938964844,0.1653148233890533,-3423.3408203125,304.16357421875,0.8034842610359192,0.2393844425678253,0.2179276347160339,293.2159729003906,297.1499938964844,293.1499938964844,0.1504494994878769,-3344.078369140625,304.16119384765625,0.783104658126831,0.2219095528125763,0.2129204273223877,293.1339111328125,297.1499938964844,293.1499938964844,0.2835523188114166,-4089.797119140625,304.15008544921875,0.928418517112732,0.3711415529251098,0.2606245577335357,293.0683288574219,297.1499938964844,293.1499938964844,0.3755228519439697,-6934.27392578125,304.0959167480469,0.9990000128746032,0.4909489154815674,0.4437761306762695,293.1189270019531,297.1499938964844,293.1499938964844,0.0333317294716835,-5589.1689453125,304.1502990722656,0.5439351797103882,0.0768077820539474,0.3561660349369049,291.184326171875,291.1499938964844,270.8096008300781,269.7640991210937,283.2530822753906,291.1990661621094,291.1808776855469,1.0,0.3598573803901672,0.9528712630271912,0.9528712630271912,1.0,1.0,-1.79005229473114,0.795268177986145,0.9947841167449952,0.3863903880119324,0.0,0.0,0.5363628268241882,73.8597412109375,100.0,-66.42139434814453,-14208.4794921875,550.5812377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7074890136719,308.0799865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18048.375,18000.0,0.0,0.0,0.327663779258728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5122081637382507,0.5122138261795044,-5.676132786902599e-06,0.0,0.0003325370780657,0.0,0.0,31.235151290893555,0.0,0.0,0.0,0.3739416897296905,4.0,0.0,1.0
807480,293.2460327148437,297.1499938964844,293.1499938964844,0.1653148233890533,-3423.3408203125,304.16357421875,0.8034842610359192,0.2393844425678253,0.2179276347160339,293.2159729003906,297.1499938964844,293.1499938964844,0.1504494994878769,-3344.078369140625,304.16119384765625,0.783104658126831,0.2219095528125763,0.2129204273223877,293.1339111328125,297.1499938964844,293.1499938964844,0.2835523188114166,-4089.797119140625,304.15008544921875,0.928418517112732,0.3711415529251098,0.2606245577335357,293.0683288574219,297.1499938964844,293.1499938964844,0.3755228519439697,-6934.27392578125,304.0959167480469,0.9990000128746032,0.4909489154815674,0.4437761306762695,293.1189270019531,297.1499938964844,293.1499938964844,0.0333317294716835,-5589.1689453125,304.1502990722656,0.5439351797103882,0.0768077820539474,0.3561660349369049,291.184326171875,291.1499938964844,270.8096008300781,269.7640991210937,283.2530822753906,291.1990661621094,291.1808776855469,1.0,0.3598573803901672,0.9528712630271912,0.9528712630271912,1.0,1.0,-1.79005229473114,0.795268177986145,0.9947841167449952,0.3863903880119324,0.0,0.0,0.5363628268241882,73.8597412109375,100.0,-66.42139434814453,-14208.4794921875,550.5812377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7074890136719,308.0799865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18048.375,18000.0,0.0,0.0,0.327663779258728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5122081637382507,0.5122138261795044,-5.676132786902599e-06,0.0,0.0003325370780657,0.0,0.0,31.235151290893555,0.0,0.0,0.0,0.3739416897296905,4.0,0.0,1.0
807540,293.2547302246094,297.1499938964844,293.1499938964844,0.1624365001916885,-3375.9990234375,304.16387939453125,0.778149425983429,0.2351880520582199,0.2145097106695175,293.2269287109375,297.1499938964844,293.1499938964844,0.1478713154792785,-3298.45458984375,304.16180419921875,0.758916437625885,0.2180149406194687,0.2096159905195236,293.1417541503906,297.1499938964844,293.1499938964844,0.2834325134754181,-4088.623779296875,304.1503601074219,0.9011021256446838,0.3699563443660736,0.2600603103637695,293.14141845703125,297.1499938964844,293.1499938964844,0.390484869480133,-7148.0380859375,304.0922241210937,0.9874910712242126,0.4781739115715027,0.4564161300659179,293.1278076171875,297.1499938964844,293.1499938964844,0.0329234190285205,-5556.515625,304.15087890625,0.5252551436424255,0.0757905542850494,0.3534117639064789,291.1577453613281,291.1499938964844,270.8722229003906,269.8135070800781,283.2832336425781,291.20489501953125,291.1596984863281,1.0,0.3684001564979553,0.9519200921058656,0.9519200921058656,1.0,1.0,-1.7937792539596558,0.796924889087677,0.9968543648719788,0.3876330554485321,0.0,0.0,0.5379161834716797,82.80583953857422,103.0,-24.856674194335938,-14250.8603515625,580.2139282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7348937988281,308.1186218261719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.94921875,18000.0,0.0,0.0,0.3210568130016327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5149477124214172,0.5149533748626709,-5.6787262110447045e-06,0.0,0.0003258318465668,0.0,0.0,31.46695709228516,0.0,0.0,0.0,0.3746108412742615,4.0,0.0,1.0
807600,293.2547302246094,297.1499938964844,293.1499938964844,0.1624365001916885,-3375.9990234375,304.16387939453125,0.778149425983429,0.2351880520582199,0.2145097106695175,293.2269287109375,297.1499938964844,293.1499938964844,0.1478713154792785,-3298.45458984375,304.16180419921875,0.758916437625885,0.2180149406194687,0.2096159905195236,293.1417541503906,297.1499938964844,293.1499938964844,0.2834325134754181,-4088.623779296875,304.1503601074219,0.9011021256446838,0.3699563443660736,0.2600603103637695,293.14141845703125,297.1499938964844,293.1499938964844,0.390484869480133,-7148.0380859375,304.0922241210937,0.9874910712242126,0.4781739115715027,0.4564161300659179,293.1278076171875,297.1499938964844,293.1499938964844,0.0329234190285205,-5556.515625,304.15087890625,0.5252551436424255,0.0757905542850494,0.3534117639064789,291.1577453613281,291.1499938964844,270.8722229003906,269.8135070800781,283.2832336425781,291.20489501953125,291.1596984863281,1.0,0.3684001564979553,0.9519200921058656,0.9519200921058656,1.0,1.0,-1.7937792539596558,0.796924889087677,0.9968543648719788,0.3876330554485321,0.0,0.0,0.5379161834716797,82.80583953857422,103.0,-24.856674194335938,-14250.8603515625,580.2139282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7348937988281,308.1186218261719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.94921875,18000.0,0.0,0.0,0.3210568130016327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5149477124214172,0.5149533748626709,-5.6787262110447045e-06,0.0,0.0003258318465668,0.0,0.0,31.46695709228516,0.0,0.0,0.0,0.3746108412742615,4.0,0.0,1.0
807660,293.2631225585937,297.1499938964844,293.1499938964844,0.1588001549243927,-3314.833984375,304.165283203125,0.755835771560669,0.2308303415775299,0.2110069394111633,293.2375793457031,297.1499938964844,293.1499938964844,0.1445599794387817,-3238.51318359375,304.1633605957031,0.7380800843238831,0.2139082103967666,0.2061791121959686,293.1494445800781,297.1499938964844,293.1499938964844,0.2820208668708801,-4071.668212890625,304.15252685546875,0.8788079619407654,0.3686058521270752,0.2594386637210846,293.1785583496094,297.1499938964844,293.1499938964844,0.3824992775917053,-7021.26123046875,304.1239318847656,0.9605672359466552,0.470794528722763,0.4483578205108642,293.13604736328125,297.1499938964844,293.1499938964844,0.0322460830211639,-5497.83740234375,304.1517028808594,0.5093231797218323,0.0746833533048629,0.3503319323062897,291.1834411621094,291.1499938964844,270.9361877441406,269.8640441894531,283.3290710449219,291.21844482421875,291.1836242675781,1.0,0.3738145530223846,0.9505237936973572,0.9505237936973572,1.0,1.0,-1.7707537412643433,0.7859101891517639,0.9848435521125792,0.3813646733760834,0.0,0.0,0.5312976837158203,91.63204193115234,106.0,8.804304122924805,-14030.6953125,591.2969360351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6888122558594,308.0711975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18072.515625,18000.0,0.0,0.0,0.3152660727500915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5066843628883362,0.5066899657249451,-5.647753368975828e-06,0.0,0.0003199549973942,0.0,0.0,30.664365768432617,0.0,0.0,0.0,0.372004359960556,4.0,0.0,1.0
807720,293.2631225585937,297.1499938964844,293.1499938964844,0.1588001549243927,-3314.833984375,304.165283203125,0.755835771560669,0.2308303415775299,0.2110069394111633,293.2375793457031,297.1499938964844,293.1499938964844,0.1445599794387817,-3238.51318359375,304.1633605957031,0.7380800843238831,0.2139082103967666,0.2061791121959686,293.1494445800781,297.1499938964844,293.1499938964844,0.2820208668708801,-4071.668212890625,304.15252685546875,0.8788079619407654,0.3686058521270752,0.2594386637210846,293.1785583496094,297.1499938964844,293.1499938964844,0.3824992775917053,-7021.26123046875,304.1239318847656,0.9605672359466552,0.470794528722763,0.4483578205108642,293.13604736328125,297.1499938964844,293.1499938964844,0.0322460830211639,-5497.83740234375,304.1517028808594,0.5093231797218323,0.0746833533048629,0.3503319323062897,291.1834411621094,291.1499938964844,270.9361877441406,269.8640441894531,283.3290710449219,291.21844482421875,291.1836242675781,1.0,0.3738145530223846,0.9505237936973572,0.9505237936973572,1.0,1.0,-1.7707537412643433,0.7859101891517639,0.9848435521125792,0.3813646733760834,0.0,0.0,0.5312976837158203,91.63204193115234,106.0,8.804304122924805,-14030.6953125,591.2969360351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6888122558594,308.0711975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18072.515625,18000.0,0.0,0.0,0.3152660727500915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5066843628883362,0.5066899657249451,-5.647753368975828e-06,0.0,0.0003199549973942,0.0,0.0,30.664365768432617,0.0,0.0,0.0,0.372004359960556,4.0,0.0,1.0
807780,293.27099609375,297.1499938964844,293.1499938964844,0.1552546769380569,-3255.33447265625,304.1661071777344,0.7403629422187805,0.2263685911893844,0.2072870582342147,293.2479248046875,297.1499938964844,293.1499938964844,0.1412394493818283,-3178.54736328125,304.1644287109375,0.7232847809791565,0.2095905095338821,0.2024231851100921,293.15692138671875,297.1499938964844,293.1499938964844,0.2808224856853485,-4057.625,304.1536865234375,0.864071249961853,0.3671056926250458,0.2586213648319244,293.1950988769531,297.1499938964844,293.1499938964844,0.3788579106330871,-6961.85595703125,304.138427734375,0.940948486328125,0.4666971564292907,0.4442452788352966,293.1435852050781,297.1499938964844,293.1499938964844,0.0315024368464946,-5434.56396484375,304.1523742675781,0.4985869526863098,0.073509007692337,0.3464170396327972,291.1884460449219,291.1499938964844,271.0011901855469,269.9154968261719,283.3722839355469,291.2288818359375,291.1886901855469,1.0,0.3775504529476166,0.9491274952888488,0.9491274952888488,1.0,1.0,-1.7511565685272217,0.7765361666679382,0.9746203422546388,0.3760319948196411,0.0,0.0,0.5258678197860718,98.1981964111328,109.0,8.078228950500488,-13807.494140625,597.4591064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6371765136719,308.00177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18076.736328125,18000.0,0.0,0.0,0.3097288012504577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4972920417785644,0.4972976446151733,-5.592134584730957e-06,0.0,0.0003143353678751,0.0,0.0,29.67488670349121,0.0,0.0,0.0,0.3688312470912933,4.0,0.0,1.0
807840,293.27099609375,297.1499938964844,293.1499938964844,0.1552546769380569,-3255.33447265625,304.1661071777344,0.7403629422187805,0.2263685911893844,0.2072870582342147,293.2479248046875,297.1499938964844,293.1499938964844,0.1412394493818283,-3178.54736328125,304.1644287109375,0.7232847809791565,0.2095905095338821,0.2024231851100921,293.15692138671875,297.1499938964844,293.1499938964844,0.2808224856853485,-4057.625,304.1536865234375,0.864071249961853,0.3671056926250458,0.2586213648319244,293.1950988769531,297.1499938964844,293.1499938964844,0.3788579106330871,-6961.85595703125,304.138427734375,0.940948486328125,0.4666971564292907,0.4442452788352966,293.1435852050781,297.1499938964844,293.1499938964844,0.0315024368464946,-5434.56396484375,304.1523742675781,0.4985869526863098,0.073509007692337,0.3464170396327972,291.1884460449219,291.1499938964844,271.0011901855469,269.9154968261719,283.3722839355469,291.2288818359375,291.1886901855469,1.0,0.3775504529476166,0.9491274952888488,0.9491274952888488,1.0,1.0,-1.7511565685272217,0.7765361666679382,0.9746203422546388,0.3760319948196411,0.0,0.0,0.5258678197860718,98.1981964111328,109.0,8.078228950500488,-13807.494140625,597.4591064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6371765136719,308.00177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18076.736328125,18000.0,0.0,0.0,0.3097288012504577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4972920417785644,0.4972976446151733,-5.592134584730957e-06,0.0,0.0003143353678751,0.0,0.0,29.67488670349121,0.0,0.0,0.0,0.3688312470912933,4.0,0.0,1.0
807900,293.27459716796875,297.1499938964844,293.1499938964844,0.1534695327281952,-3225.304443359375,304.1664123535156,0.7339830994606018,0.2241253107786178,0.2053918093442917,293.2528686523437,297.1499938964844,293.1499938964844,0.1395324915647506,-3147.641845703125,304.1649169921875,0.7168234586715698,0.2073791772127151,0.2004690915346145,293.16046142578125,297.1499938964844,293.1499938964844,0.2801925539970398,-4050.290283203125,304.1541442871094,0.8582568764686584,0.3663238883018493,0.2581720650196075,293.2002868652344,297.1499938964844,293.1499938964844,0.3775075674057007,-6940.22607421875,304.1429748535156,0.93298602104187,0.4651029109954834,0.4427593052387237,293.1470031738281,297.1499938964844,293.1499938964844,0.0311109777539968,-5401.17333984375,304.15264892578125,0.4942102432250976,0.0729161500930786,0.3443182110786438,291.1899108886719,291.1499938964844,271.0340270996094,269.94146728515625,283.39337158203125,291.2331848144531,291.1899719238281,1.0,0.3789812326431274,0.9484293460845948,0.9484293460845948,1.0,1.0,-1.741690754890442,0.7720111608505249,0.9696796536445618,0.3734577298164367,0.0,0.0,0.5230476260185242,100.95719909667967,109.0,5.817534923553467,-13694.146484375,599.1373901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.609619140625,307.9632873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18078.388671875,18000.0,0.0,0.0,0.3070585429668426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4923963248729706,0.4924018979072571,-5.563503691519145e-06,0.0,0.000311625393806,0.0,0.0,29.16828727722168,0.0,0.0,0.0,0.3671852946281433,4.0,0.0,1.0
807960,293.27801513671875,297.1499938964844,293.1499938964844,0.1516859233379364,-3195.249267578125,304.1666564941406,0.7281417846679688,0.2218773066997528,0.2034821510314941,293.25762939453125,297.1499938964844,293.1499938964844,0.1378063857555389,-3116.33251953125,304.16534423828125,0.7105542421340942,0.2051393091678619,0.1984766572713852,293.1638488769531,297.1499938964844,293.1499938964844,0.2795550227165222,-4042.892578125,304.154541015625,0.8531193137168884,0.3655247986316681,0.2577030658721924,293.2045288085937,297.1499938964844,293.1499938964844,0.3762867450714111,-6920.9541015625,304.1464538574219,0.9258983135223388,0.4636347889900207,0.4414300620555877,293.15020751953125,297.1499938964844,293.1499938964844,0.0307141151279211,-5367.24755859375,304.15289306640625,0.4902133047580719,0.0723209902644157,0.3421633243560791,291.1904602050781,291.1499938964844,271.0670166015625,269.96759033203125,283.4142150878906,291.23712158203125,291.1904602050781,1.0,0.3802000880241394,0.947986662387848,0.947986662387848,1.0,1.0,-1.7322590351104736,0.7675148248672485,0.96474426984787,0.3709036707878113,0.0,0.0,0.5202924609184265,103.4752197265625,112.0,3.840656757354736,-13582.466796875,600.0925903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5818176269531,307.9250793457031,278.1499938964844,0.0,18000.0,313.1499938964844,18077.2890625,18000.0,0.0,0.0,0.3044453263282776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4876195192337036,0.4876250624656677,-5.5352757044602185e-06,0.0,0.0003089733072556,0.0,0.0,28.677629470825195,0.0,0.0,0.0,0.3655772805213928,4.0,0.0,1.0
808020,293.28424072265625,297.1499938964844,293.1499938964844,0.1481047719717025,-3134.6982421875,304.1670837402344,0.7173721194267273,0.2173692137002945,0.1996306627988815,293.26666259765625,297.1499938964844,293.1499938964844,0.1342842280864715,-3052.2119140625,304.1661071777344,0.6983354687690735,0.2005796283483505,0.194392129778862,293.1702575683594,297.1499938964844,293.1499938964844,0.2782144844532013,-4027.367431640625,304.1552734375,0.8442928194999695,0.3638754487037658,0.2567132413387298,293.2113342285156,297.1499938964844,293.1499938964844,0.3739535808563232,-6884.87451171875,304.1514587402344,0.9138053059577942,0.4608716964721679,0.4389837086200714,293.1560974121094,297.1499938964844,293.1499938964844,0.0299053117632865,-5297.24560546875,304.1532592773437,0.4828255474567413,0.0711199939250946,0.3377102017402649,291.1911926269531,291.1499938964844,271.1333923339844,270.0200500488281,283.4555969238281,291.244140625,291.191162109375,1.0,0.3821434378623962,0.9471011757850648,0.9471011757850648,1.0,1.0,-1.7132580280303955,0.7584666013717651,0.9547914862632751,0.3657627701759338,0.0,0.0,0.5147513747215271,107.96979522705078,100.0,1.786313533782959,-13361.169921875,600.2439575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5263671875,307.8495483398437,278.1499938964844,0.0,18000.0,313.1499938964844,18075.173828125,18000.0,0.0,0.0,0.2993844747543335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4782324731349945,0.4782379567623138,-5.480741947394563e-06,0.0,0.0003038371796719,0.0,0.0,27.731651306152344,0.0,0.0,0.0,0.362434983253479,4.0,0.0,1.0
