time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
808080,293.28424072265625,297.1499938964844,293.1499938964844,0.1481047719717025,-3134.6982421875,304.1670837402344,0.7173721194267273,0.2173692137002945,0.1996306627988815,293.26666259765625,297.1499938964844,293.1499938964844,0.1342842280864715,-3052.2119140625,304.1661071777344,0.6983354687690735,0.2005796283483505,0.194392129778862,293.1702575683594,297.1499938964844,293.1499938964844,0.2782144844532013,-4027.367431640625,304.1552734375,0.8442928194999695,0.3638754487037658,0.2567132413387298,293.2113342285156,297.1499938964844,293.1499938964844,0.3739535808563232,-6884.87451171875,304.1514587402344,0.9138053059577942,0.4608716964721679,0.4389837086200714,293.1560974121094,297.1499938964844,293.1499938964844,0.0299053117632865,-5297.24560546875,304.1532592773437,0.4828255474567413,0.0711199939250946,0.3377102017402649,291.1911926269531,291.1499938964844,271.1333923339844,270.0200500488281,283.4555969238281,291.244140625,291.191162109375,1.0,0.3821434378623962,0.9471011757850648,0.9471011757850648,1.0,1.0,-1.7132580280303955,0.7584666013717651,0.9547914862632751,0.3657627701759338,0.0,0.0,0.5147513747215271,107.96979522705078,100.0,1.786313533782959,-13361.169921875,600.2439575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5263671875,307.8495483398437,278.1499938964844,0.0,18000.0,313.1499938964844,18075.173828125,18000.0,0.0,0.0,0.2993844747543335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4782324731349945,0.4782379567623138,-5.480741947394563e-06,0.0,0.0003038371796719,0.0,0.0,27.731651306152344,0.0,0.0,0.0,0.362434983253479,4.0,0.0,1.0
808140,293.28955078125,297.1499938964844,293.1499938964844,0.1443488746881485,-3070.797119140625,304.16766357421875,0.713284432888031,0.2128935307264328,0.1955865025520324,293.27490234375,297.1499938964844,293.1499938964844,0.1305181384086609,-2983.20458984375,304.1670227050781,0.6934264898300171,0.1959556341171264,0.1900166422128677,293.1759948730469,297.1499938964844,293.1499938964844,0.2765870094299316,-4008.4541015625,304.1562194824219,0.8438409566879272,0.3621948659420013,0.2555330395698547,293.2167663574219,297.1499938964844,293.1499938964844,0.371385246515274,-6845.91796875,304.1552429199219,0.9128175973892212,0.4582144916057586,0.4364494085311889,293.16119384765625,297.1499938964844,293.1499938964844,0.0286826696246862,-5219.5068359375,304.1542358398437,0.4803538918495178,0.0699332877993583,0.3322482407093048,291.193359375,291.1499938964844,271.20001220703125,270.0726318359375,283.4974365234375,291.25018310546875,291.1935119628906,1.0,0.3785126209259033,0.9462156891822816,0.9462156891822816,1.0,1.0,-1.692132592201233,0.7484195232391357,0.943713128566742,0.3600721359252929,0.0,0.0,0.5088669657707214,107.00555419921876,88.0,3.332836627960205,-13132.681640625,583.146240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4744873046875,307.7782897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18076.671875,18000.0,0.0,0.0,0.2945037484169006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4686857163906097,0.4686911404132843,-5.427372798294528e-06,0.0,0.0002988838823512,0.0,0.0,26.797407150268555,0.0,0.0,0.0,0.3592782020568847,4.0,0.0,1.0
808200,293.28955078125,297.1499938964844,293.1499938964844,0.1443488746881485,-3070.797119140625,304.16766357421875,0.713284432888031,0.2128935307264328,0.1955865025520324,293.27490234375,297.1499938964844,293.1499938964844,0.1305181384086609,-2983.20458984375,304.1670227050781,0.6934264898300171,0.1959556341171264,0.1900166422128677,293.1759948730469,297.1499938964844,293.1499938964844,0.2765870094299316,-4008.4541015625,304.1562194824219,0.8438409566879272,0.3621948659420013,0.2555330395698547,293.2167663574219,297.1499938964844,293.1499938964844,0.371385246515274,-6845.91796875,304.1552429199219,0.9128175973892212,0.4582144916057586,0.4364494085311889,293.16119384765625,297.1499938964844,293.1499938964844,0.0286826696246862,-5219.5068359375,304.1542358398437,0.4803538918495178,0.0699332877993583,0.3322482407093048,291.193359375,291.1499938964844,271.20001220703125,270.0726318359375,283.4974365234375,291.25018310546875,291.1935119628906,1.0,0.3785126209259033,0.9462156891822816,0.9462156891822816,1.0,1.0,-1.692132592201233,0.7484195232391357,0.943713128566742,0.3600721359252929,0.0,0.0,0.5088669657707214,107.00555419921876,88.0,3.332836627960205,-13132.681640625,583.146240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4744873046875,307.7782897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18076.671875,18000.0,0.0,0.0,0.2945037484169006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4686857163906097,0.4686911404132843,-5.427372798294528e-06,0.0,0.0002988838823512,0.0,0.0,26.797407150268555,0.0,0.0,0.0,0.3592782020568847,4.0,0.0,1.0
808260,293.29376220703125,297.1499938964844,293.1499938964844,0.1405334919691085,-3005.524169921875,304.1681213378906,0.7142442464828491,0.2085016518831253,0.1914689391851425,293.2821655273437,297.1499938964844,293.1499938964844,0.1266157031059265,-2911.26123046875,304.1678466796875,0.6937029957771301,0.1913154125213623,0.1854676455259323,293.1809997558594,297.1499938964844,293.1499938964844,0.2747863233089447,-3987.534912109375,304.1571655273437,0.8493308424949646,0.3605217337608337,0.2542435526847839,293.2212219238281,297.1499938964844,293.1499938964844,0.3686309456825256,-6804.65283203125,304.1580505371094,0.9195813536643982,0.4556195735931396,0.433830589056015,293.1653747558594,297.1499938964844,293.1499938964844,0.0277068447321653,-5116.3125,304.1543884277344,0.4816998243331909,0.0687998086214065,0.326284646987915,291.196533203125,291.1499938964844,271.2666320800781,270.1250915527344,283.53912353515625,291.2552185058594,291.1966552734375,1.0,0.3714860081672668,0.94537752866745,0.94537752866745,1.0,1.0,-1.669875144958496,0.7378571033477783,0.9320180416107178,0.3540745079517364,0.0,0.0,0.5024466514587402,102.1942138671875,76.0,4.048564434051514,-12895.6103515625,554.6980590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4324645996094,307.70965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18081.029296875,18000.0,0.0,0.0,0.2897136509418487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4583854675292969,0.4583908319473266,-5.371848601498641e-06,0.0,0.0002940225531347,0.0,0.0,25.81876945495605,0.0,0.0,0.0,0.3559238910675049,4.0,0.0,1.0
808320,293.29376220703125,297.1499938964844,293.1499938964844,0.1405334919691085,-3005.524169921875,304.1681213378906,0.7142442464828491,0.2085016518831253,0.1914689391851425,293.2821655273437,297.1499938964844,293.1499938964844,0.1266157031059265,-2911.26123046875,304.1678466796875,0.6937029957771301,0.1913154125213623,0.1854676455259323,293.1809997558594,297.1499938964844,293.1499938964844,0.2747863233089447,-3987.534912109375,304.1571655273437,0.8493308424949646,0.3605217337608337,0.2542435526847839,293.2212219238281,297.1499938964844,293.1499938964844,0.3686309456825256,-6804.65283203125,304.1580505371094,0.9195813536643982,0.4556195735931396,0.433830589056015,293.1653747558594,297.1499938964844,293.1499938964844,0.0277068447321653,-5116.3125,304.1543884277344,0.4816998243331909,0.0687998086214065,0.326284646987915,291.196533203125,291.1499938964844,271.2666320800781,270.1250915527344,283.53912353515625,291.2552185058594,291.1966552734375,1.0,0.3714860081672668,0.94537752866745,0.94537752866745,1.0,1.0,-1.669875144958496,0.7378571033477783,0.9320180416107178,0.3540745079517364,0.0,0.0,0.5024466514587402,102.1942138671875,76.0,4.048564434051514,-12895.6103515625,554.6980590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4324645996094,307.70965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18081.029296875,18000.0,0.0,0.0,0.2897136509418487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4583854675292969,0.4583908319473266,-5.371848601498641e-06,0.0,0.0002940225531347,0.0,0.0,25.81876945495605,0.0,0.0,0.0,0.3559238910675049,4.0,0.0,1.0
808380,293.2970886230469,297.1499938964844,293.1499938964844,0.1367209404706955,-2939.94677734375,304.1684265136719,0.7188376784324646,0.2041825056076049,0.1873316764831543,293.2886047363281,297.1499938964844,293.1499938964844,0.122647501528263,-2837.653564453125,304.1684875488281,0.6977325081825256,0.1866600662469864,0.1808123886585235,293.18536376953125,297.1499938964844,293.1499938964844,0.2728927433490753,-3965.560791015625,304.1579284667969,0.8594390749931335,0.3588496148586273,0.2528880834579468,293.2249450683594,297.1499938964844,293.1499938964844,0.3657732903957367,-6762.181640625,304.1601257324219,0.9323758482933044,0.4530598223209381,0.4311578273773193,293.1687927246094,297.1499938964844,293.1499938964844,0.0267702005803585,-5019.134765625,304.1545104980469,0.4857847392559051,0.0677144527435302,0.3201111257076263,291.1996154785156,291.1499938964844,271.3329772949219,270.1771545410156,283.5804138183594,291.2594299316406,291.19976806640625,1.0,0.3621357977390289,0.9445393681526184,0.9445393681526184,1.0,1.0,-1.647070050239563,0.7270541787147522,0.9200159311294556,0.3479333221912384,0.0,0.0,0.4956217110157013,95.03760528564452,64.0,4.242912769317627,-12656.2333984375,519.9785766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4033203125,307.6466979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18083.904296875,18000.0,0.0,0.0,0.2849372327327728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4476056694984436,0.4476109743118286,-5.314960162650095e-06,0.0,0.0002891750773414,0.0,0.0,24.82197570800781,0.0,0.0,0.0,0.3524467349052429,4.0,0.0,1.0
808440,293.2970886230469,297.1499938964844,293.1499938964844,0.1367209404706955,-2939.94677734375,304.1684265136719,0.7188376784324646,0.2041825056076049,0.1873316764831543,293.2886047363281,297.1499938964844,293.1499938964844,0.122647501528263,-2837.653564453125,304.1684875488281,0.6977325081825256,0.1866600662469864,0.1808123886585235,293.18536376953125,297.1499938964844,293.1499938964844,0.2728927433490753,-3965.560791015625,304.1579284667969,0.8594390749931335,0.3588496148586273,0.2528880834579468,293.2249450683594,297.1499938964844,293.1499938964844,0.3657732903957367,-6762.181640625,304.1601257324219,0.9323758482933044,0.4530598223209381,0.4311578273773193,293.1687927246094,297.1499938964844,293.1499938964844,0.0267702005803585,-5019.134765625,304.1545104980469,0.4857847392559051,0.0677144527435302,0.3201111257076263,291.1996154785156,291.1499938964844,271.3329772949219,270.1771545410156,283.5804138183594,291.2594299316406,291.19976806640625,1.0,0.3621357977390289,0.9445393681526184,0.9445393681526184,1.0,1.0,-1.647070050239563,0.7270541787147522,0.9200159311294556,0.3479333221912384,0.0,0.0,0.4956217110157013,95.03760528564452,64.0,4.242912769317627,-12656.2333984375,519.9785766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4033203125,307.6466979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18083.904296875,18000.0,0.0,0.0,0.2849372327327728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4476056694984436,0.4476109743118286,-5.314960162650095e-06,0.0,0.0002891750773414,0.0,0.0,24.82197570800781,0.0,0.0,0.0,0.3524467349052429,4.0,0.0,1.0
808500,293.2984924316406,297.1499938964844,293.1499938964844,0.1348229050636291,-2907.163818359375,304.16851806640625,0.722278892993927,0.2020452916622162,0.1852622479200363,293.29156494140625,297.1499938964844,293.1499938964844,0.120648056268692,-2800.385986328125,304.16876220703125,0.7009928822517395,0.1843238323926925,0.1784541606903076,293.1873474121094,297.1499938964844,293.1499938964844,0.2719213664531708,-3954.29541015625,304.1582336425781,0.8661621809005737,0.3580107390880584,0.2521917819976806,293.2265625,297.1499938964844,293.1499938964844,0.3643181920051574,-6740.64501953125,304.1609191894531,0.9407315254211426,0.4517875611782074,0.429806649684906,293.1702880859375,297.1499938964844,293.1499938964844,0.0262117832899093,-4968.81201171875,304.1546936035156,0.4886859655380249,0.0671851634979248,0.3169803619384765,291.2011108398437,291.1499938964844,271.365966796875,270.2029724121094,283.60089111328125,291.26129150390625,291.20123291015625,1.0,0.3568114638328552,0.9441202878952026,0.9441202878952026,1.0,1.0,-1.635537028312683,0.7215982675552368,0.9139388203620912,0.3448294103145599,0.0,0.0,0.4920665025711059,90.8679428100586,64.0,4.138976097106934,-12536.06640625,501.2113952636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.393798828125,307.61737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18085.060546875,18000.0,0.0,0.0,0.2825360596179962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.442050576210022,0.4420558512210846,-5.286211035127053e-06,0.0,0.0002867381554096,0.0,0.0,24.3193588256836,0.0,0.0,0.0,0.3506697416305542,4.0,0.0,1.0
808560,293.2997436523437,297.1499938964844,293.1499938964844,0.132932648062706,-2874.422607421875,304.1686096191406,0.7264384031295776,0.1999204307794571,0.1831941306591034,293.2943725585937,297.1499938964844,293.1499938964844,0.1186417266726493,-2762.864990234375,304.16900634765625,0.7050445079803467,0.1819801479578018,0.176078513264656,293.1892395019531,297.1499938964844,293.1499938964844,0.2709379494190216,-3942.8935546875,304.1585388183594,0.874023973941803,0.3571684658527374,0.251485526561737,293.22808837890625,297.1499938964844,293.1499938964844,0.362851470708847,-6718.97900390625,304.1615905761719,0.950157344341278,0.4505180716514587,0.4284479320049286,293.171630859375,297.1499938964844,293.1499938964844,0.025672610849142,-4918.9716796875,304.1548156738281,0.4921372532844543,0.0666622668504715,0.3138310313224792,291.2024841308594,291.1499938964844,271.3988037109375,270.2286071777344,283.6211853027344,291.26300048828125,291.2025756835937,1.0,0.3511470258235931,0.943752944469452,0.943752944469452,1.0,1.0,-1.6239415407180786,0.7161198854446411,0.9078217148780824,0.3417120575904846,0.0,0.0,0.4884303510189056,86.42554473876953,52.0,3.963095426559448,-12415.919921875,481.8912353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38751220703125,307.5895080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18085.91015625,18000.0,0.0,0.0,0.2801181375980377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4364155232906341,0.4364207684993744,-5.257419616100378e-06,0.0,0.0002842843241523,0.0,0.0,23.816972732543945,0.0,0.0,0.0,0.3488766252994537,4.0,0.0,1.0
808620,293.30181884765625,297.1499938964844,293.1499938964844,0.1291792541742324,-2809.126220703125,304.16864013671875,0.737170934677124,0.1957025676965713,0.1790656894445419,293.2995910644531,297.1499938964844,293.1499938964844,0.1146130338311195,-2687.13037109375,304.1693725585937,0.715388834476471,0.1772655993700027,0.1712793111801147,293.1927185058594,297.1499938964844,293.1499938964844,0.2689410448074341,-3919.744140625,304.1590270996094,0.8934924006462097,0.3554703593254089,0.250046968460083,293.2308349609375,297.1499938964844,293.1499938964844,0.3598920106887817,-6675.3525390625,304.16265869140625,0.971407413482666,0.4479826688766479,0.425711840391159,293.17401123046875,297.1499938964844,293.1499938964844,0.0246069021522998,-4818.7412109375,304.1549987792969,0.5009660720825195,0.0656299963593483,0.3074907064437866,291.2049255371094,291.1499938964844,271.4638366699219,270.2791442871094,283.6613464355469,291.2660827636719,291.2050170898437,1.0,0.3389540612697601,0.9430181980133056,0.9430181980133056,1.0,1.0,-1.600598931312561,0.7051072716712952,0.8954917192459106,0.335441529750824,0.0,0.0,0.4809368550777435,76.94632720947266,40.0,3.501449584960937,-12175.970703125,442.2952575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3838195800781,307.5377502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18086.8828125,18000.0,0.0,0.0,0.2752150893211365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4249597489833832,0.4249649345874786,-5.200096893531736e-06,0.0,0.0002793083549477,0.0,0.0,22.818641662597656,0.0,0.0,0.0,0.3452606201171875,4.0,0.0,1.0
808680,293.30181884765625,297.1499938964844,293.1499938964844,0.1291792541742324,-2809.126220703125,304.16864013671875,0.737170934677124,0.1957025676965713,0.1790656894445419,293.2995910644531,297.1499938964844,293.1499938964844,0.1146130338311195,-2687.13037109375,304.1693725585937,0.715388834476471,0.1772655993700027,0.1712793111801147,293.1927185058594,297.1499938964844,293.1499938964844,0.2689410448074341,-3919.744140625,304.1590270996094,0.8934924006462097,0.3554703593254089,0.250046968460083,293.2308349609375,297.1499938964844,293.1499938964844,0.3598920106887817,-6675.3525390625,304.16265869140625,0.971407413482666,0.4479826688766479,0.425711840391159,293.17401123046875,297.1499938964844,293.1499938964844,0.0246069021522998,-4818.7412109375,304.1549987792969,0.5009660720825195,0.0656299963593483,0.3074907064437866,291.2049255371094,291.1499938964844,271.4638366699219,270.2791442871094,283.6613464355469,291.2660827636719,291.2050170898437,1.0,0.3389540612697601,0.9430181980133056,0.9430181980133056,1.0,1.0,-1.600598931312561,0.7051072716712952,0.8954917192459106,0.335441529750824,0.0,0.0,0.4809368550777435,76.94632720947266,40.0,3.501449584960937,-12175.970703125,442.2952575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3838195800781,307.5377502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18086.8828125,18000.0,0.0,0.0,0.2752150893211365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4249597489833832,0.4249649345874786,-5.200096893531736e-06,0.0,0.0002793083549477,0.0,0.0,22.818641662597656,0.0,0.0,0.0,0.3452606201171875,4.0,0.0,1.0
808740,293.3034973144531,297.1499938964844,293.1499938964844,0.1254635602235794,-2744.0986328125,304.16864013671875,0.7521592974662781,0.1915139108896255,0.1749483793973922,293.30438232421875,297.1499938964844,293.1499938964844,0.1105668172240257,-2610.513916015625,304.169677734375,0.7285909652709961,0.1725030094385147,0.1664182692766189,293.19586181640625,297.1499938964844,293.1499938964844,0.2669127881526947,-3896.226806640625,304.1593933105469,0.9199844598770142,0.3537501990795135,0.2485786527395248,293.2332458496094,297.1499938964844,293.1499938964844,0.3569107353687286,-6631.474609375,304.16339111328125,0.9941433072090148,0.4454462230205536,0.4229556918144226,293.1760559082031,297.1499938964844,293.1499938964844,0.0235624350607395,-4718.0224609375,304.1550598144531,0.5133663415908813,0.0646080672740936,0.3011094927787781,291.2070007324219,291.1499938964844,271.5277709960937,270.3285522460937,283.70086669921875,291.2687683105469,291.2070617675781,1.0,0.3257927000522613,0.9422833919525146,0.9422833919525146,1.0,1.0,-1.5770870447158811,0.6940361261367798,0.8830509781837463,0.3291327059268951,0.0,0.0,0.4731961786746979,66.95037841796875,28.0,2.947080373764038,-11936.810546875,402.2731628417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39031982421875,307.4904479980469,278.1499938964844,0.0,18000.0,313.1499938964844,18086.962890625,18000.0,0.0,0.0,0.2702041268348694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4133507013320923,0.4133558273315429,-5.143683210917516e-06,0.0,0.0002742228389251,0.0,0.0,21.837779998779297,0.0,0.0,0.0,0.3416352868080139,4.0,0.0,1.0
808800,293.3034973144531,297.1499938964844,293.1499938964844,0.1254635602235794,-2744.0986328125,304.16864013671875,0.7521592974662781,0.1915139108896255,0.1749483793973922,293.30438232421875,297.1499938964844,293.1499938964844,0.1105668172240257,-2610.513916015625,304.169677734375,0.7285909652709961,0.1725030094385147,0.1664182692766189,293.19586181640625,297.1499938964844,293.1499938964844,0.2669127881526947,-3896.226806640625,304.1593933105469,0.9199844598770142,0.3537501990795135,0.2485786527395248,293.2332458496094,297.1499938964844,293.1499938964844,0.3569107353687286,-6631.474609375,304.16339111328125,0.9941433072090148,0.4454462230205536,0.4229556918144226,293.1760559082031,297.1499938964844,293.1499938964844,0.0235624350607395,-4718.0224609375,304.1550598144531,0.5133663415908813,0.0646080672740936,0.3011094927787781,291.2070007324219,291.1499938964844,271.5277709960937,270.3285522460937,283.70086669921875,291.2687683105469,291.2070617675781,1.0,0.3257927000522613,0.9422833919525146,0.9422833919525146,1.0,1.0,-1.5770870447158811,0.6940361261367798,0.8830509781837463,0.3291327059268951,0.0,0.0,0.4731961786746979,66.95037841796875,28.0,2.947080373764038,-11936.810546875,402.2731628417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39031982421875,307.4904479980469,278.1499938964844,0.0,18000.0,313.1499938964844,18086.962890625,18000.0,0.0,0.0,0.2702041268348694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4133507013320923,0.4133558273315429,-5.143683210917516e-06,0.0,0.0002742228389251,0.0,0.0,21.837779998779297,0.0,0.0,0.0,0.3416352868080139,4.0,0.0,1.0
808860,293.3051452636719,297.1499938964844,293.1499938964844,0.1216328591108322,-2676.27490234375,304.1688232421875,0.766482412815094,0.1872943341732025,0.1709041446447372,293.3090515136719,297.1499938964844,293.1499938964844,0.1063843518495559,-2530.35107421875,304.17010498046875,0.7402428388595581,0.1676469445228576,0.1615695655345916,293.1985778808594,297.1499938964844,293.1499938964844,0.2645173668861389,-3868.043701171875,304.1603088378906,0.9470256567001344,0.3520366549491882,0.2471718490123748,293.2216491699219,297.1499938964844,293.1499938964844,0.3336676657199859,-6273.51611328125,304.1991577148437,0.9990000128746032,0.4456025958061218,0.3996566236019134,293.17755126953125,297.1499938964844,293.1499938964844,0.0225807838141918,-4619.34716796875,304.1549987792969,0.5258486270904541,0.0636465474963188,0.2953024804592132,291.2267150878906,291.1499938964844,271.59039306640625,270.37652587890625,283.748291015625,291.2692565917969,291.2304077148437,1.0,0.3109796941280365,0.9416373372077942,0.9416373372077942,1.0,1.0,-1.5297963619232178,0.6718034148216248,0.857992947101593,0.3167106509208679,0.0,0.0,0.4622822701931,58.56376266479492,25.0,33.752342224121094,-11604.3359375,355.6053466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4139404296875,307.4828491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18108.9296875,18000.0,0.0,0.0,0.2649715840816498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4000088572502136,0.4000139236450195,-5.086123110231711e-06,0.0,0.0002689124958124,0.0,0.0,20.766521453857425,0.0,0.0,0.0,0.3375304937362671,4.0,0.0,1.0
808920,293.3051452636719,297.1499938964844,293.1499938964844,0.1216328591108322,-2676.27490234375,304.1688232421875,0.766482412815094,0.1872943341732025,0.1709041446447372,293.3090515136719,297.1499938964844,293.1499938964844,0.1063843518495559,-2530.35107421875,304.17010498046875,0.7402428388595581,0.1676469445228576,0.1615695655345916,293.1985778808594,297.1499938964844,293.1499938964844,0.2645173668861389,-3868.043701171875,304.1603088378906,0.9470256567001344,0.3520366549491882,0.2471718490123748,293.2216491699219,297.1499938964844,293.1499938964844,0.3336676657199859,-6273.51611328125,304.1991577148437,0.9990000128746032,0.4456025958061218,0.3996566236019134,293.17755126953125,297.1499938964844,293.1499938964844,0.0225807838141918,-4619.34716796875,304.1549987792969,0.5258486270904541,0.0636465474963188,0.2953024804592132,291.2267150878906,291.1499938964844,271.59039306640625,270.37652587890625,283.748291015625,291.2692565917969,291.2304077148437,1.0,0.3109796941280365,0.9416373372077942,0.9416373372077942,1.0,1.0,-1.5297963619232178,0.6718034148216248,0.857992947101593,0.3167106509208679,0.0,0.0,0.4622822701931,58.56376266479492,25.0,33.752342224121094,-11604.3359375,355.6053466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4139404296875,307.4828491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18108.9296875,18000.0,0.0,0.0,0.2649715840816498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4000088572502136,0.4000139236450195,-5.086123110231711e-06,0.0,0.0002689124958124,0.0,0.0,20.766521453857425,0.0,0.0,0.0,0.3375304937362671,4.0,0.0,1.0
808980,293.307373046875,297.1499938964844,293.1499938964844,0.1177181154489517,-2606.405029296875,304.1690673828125,0.7781156897544861,0.1829155385494232,0.166802167892456,293.3143005371094,297.1499938964844,293.1499938964844,0.1020874232053756,-2447.218994140625,304.1705322265625,0.7491050958633423,0.1625537574291229,0.1565964818000793,293.2015380859375,297.1499938964844,293.1499938964844,0.2619569599628448,-3837.867919921875,304.1610717773437,0.968392252922058,0.3502043485641479,0.2457637637853622,293.17645263671875,297.1499938964844,293.1499938964844,0.3064413368701935,-5855.34521484375,304.2275390625,0.9990000128746032,0.4529045820236206,0.3730234503746032,293.1788330078125,297.1499938964844,293.1499938964844,0.0216872375458478,-4526.4267578125,304.1548156738281,0.5368255376815796,0.0626878812909126,0.2899978458881378,291.25604248046875,291.1499938964844,271.65142822265625,270.4228820800781,283.796142578125,291.2698974609375,291.2569885253906,1.0,0.2978067994117737,0.940991222858429,0.940991222858429,1.0,1.0,-1.4788639545440674,0.6480345129966736,0.830829381942749,0.3031474351882934,0.0,0.0,0.4457034766674042,52.12923812866211,43.0,30.23822021484375,-11159.2041015625,314.70458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5001525878906,307.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18158.017578125,18000.0,0.0,0.0,0.2589067816734314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3775873780250549,0.377592384815216,-4.997691576136276e-06,0.0,0.0002627574722282,0.0,0.0,19.06069564819336,0.0,0.0,0.0,0.330934464931488,4.0,0.0,1.0
809040,293.307373046875,297.1499938964844,293.1499938964844,0.1177181154489517,-2606.405029296875,304.1690673828125,0.7781156897544861,0.1829155385494232,0.166802167892456,293.3143005371094,297.1499938964844,293.1499938964844,0.1020874232053756,-2447.218994140625,304.1705322265625,0.7491050958633423,0.1625537574291229,0.1565964818000793,293.2015380859375,297.1499938964844,293.1499938964844,0.2619569599628448,-3837.867919921875,304.1610717773437,0.968392252922058,0.3502043485641479,0.2457637637853622,293.17645263671875,297.1499938964844,293.1499938964844,0.3064413368701935,-5855.34521484375,304.2275390625,0.9990000128746032,0.4529045820236206,0.3730234503746032,293.1788330078125,297.1499938964844,293.1499938964844,0.0216872375458478,-4526.4267578125,304.1548156738281,0.5368255376815796,0.0626878812909126,0.2899978458881378,291.25604248046875,291.1499938964844,271.65142822265625,270.4228820800781,283.796142578125,291.2698974609375,291.2569885253906,1.0,0.2978067994117737,0.940991222858429,0.940991222858429,1.0,1.0,-1.4788639545440674,0.6480345129966736,0.830829381942749,0.3031474351882934,0.0,0.0,0.4457034766674042,52.12923812866211,43.0,30.23822021484375,-11159.2041015625,314.70458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5001525878906,307.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18158.017578125,18000.0,0.0,0.0,0.2589067816734314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3775873780250549,0.377592384815216,-4.997691576136276e-06,0.0,0.0002627574722282,0.0,0.0,19.06069564819336,0.0,0.0,0.0,0.330934464931488,4.0,0.0,1.0
809100,293.3085632324219,297.1499938964844,293.1499938964844,0.1159052550792694,-2574.07421875,304.1688842773437,0.7785894274711609,0.1806864738464355,0.1647801995277404,293.31707763671875,297.1499938964844,293.1499938964844,0.100043348968029,-2407.605712890625,304.1705322265625,0.7486125230789185,0.1599283069372177,0.154103934764862,293.2031555175781,297.1499938964844,293.1499938964844,0.2609361410140991,-3826.030029296875,304.1609191894531,0.9719151854515076,0.3492339253425598,0.2450756728649139,293.1505432128906,297.1499938964844,293.1499938964844,0.3006949126720428,-5770.3681640625,304.2236328125,0.9990000128746032,0.4576609432697296,0.3678430020809173,293.1795349121094,297.1499938964844,293.1499938964844,0.0213158056139946,-4487.6650390625,304.1546325683594,0.5380807518959045,0.0621838495135307,0.2875977158546448,291.26025390625,291.1499938964844,271.6812438964844,270.4453430175781,283.818115234375,291.2748718261719,291.2596740722656,1.0,0.2949987649917602,0.9406681656837464,0.9406681656837464,1.0,1.0,-1.4635037183761597,0.6409199833869934,0.8225837349891663,0.2989465594291687,0.0,0.0,0.4378872513771057,50.8251838684082,43.0,15.920750617980955,-10976.9921875,304.4355163574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56658935546875,307.41998291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18154.7890625,18000.0,0.0,0.0,0.2554769814014435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3666641414165497,0.366669088602066,-4.950959009875078e-06,0.0,0.0002592766541056,0.0,0.0,18.245683670043945,0.0,0.0,0.0,0.3277089297771454,4.0,0.0,1.0
809160,293.3097839355469,297.1499938964844,293.1499938964844,0.1142498701810836,-2544.703369140625,304.16845703125,0.774936318397522,0.178438052535057,0.1627758592367172,293.31988525390625,297.1499938964844,293.1499938964844,0.0981208458542823,-2370.437255859375,304.1702880859375,0.7443629503250122,0.1572601795196533,0.1516070365905761,293.204833984375,297.1499938964844,293.1499938964844,0.2602368891239166,-3818.21728515625,304.1601867675781,0.970540165901184,0.3482344150543213,0.2443942874670028,293.1312561035156,297.1499938964844,293.1499938964844,0.3008327186107635,-5778.009765625,304.2098999023437,0.9990000128746032,0.4614509046077728,0.3684366643428802,293.1802673339844,297.1499938964844,293.1499938964844,0.0210040565580129,-4455.7646484375,304.15435791015625,0.535977303981781,0.0616686604917049,0.285332053899765,291.2509460449219,291.1499938964844,271.7105712890625,270.4673156738281,283.8377380371094,291.2811889648437,291.2483825683594,1.0,0.2942240238189697,0.9405438899993896,0.9405438899993896,1.0,1.0,-1.4552690982818604,0.6371115446090698,0.8181575536727905,0.2966989278793335,0.0,0.0,0.4320237338542938,50.7939682006836,61.0,-8.547019004821777,-10837.296875,300.66064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63671875,307.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18134.48046875,18000.0,0.0,0.0,0.2518719732761383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3572203814983368,0.3572252988815307,-4.907888524030568e-06,0.0,0.0002556180115789,0.0,0.0,17.547574996948242,0.0,0.0,0.0,0.3249431252479553,4.0,0.0,1.0
809220,293.3121643066406,297.1499938964844,293.1499938964844,0.1111130267381668,-2488.994140625,304.16754150390625,0.758886992931366,0.1739052683115005,0.1588289439678192,293.3254699707031,297.1499938964844,293.1499938964844,0.0943810120224952,-2298.00341796875,304.16973876953125,0.7279984951019287,0.151825413107872,0.1466159969568252,293.2081604003906,297.1499938964844,293.1499938964844,0.2591463923454284,-3806.32861328125,304.1585998535156,0.9562113881111144,0.3461695611476898,0.2430586814880371,293.1220703125,297.1499938964844,293.1499938964844,0.3142328262329101,-5997.646484375,304.16717529296875,0.9990000128746032,0.4638741016387939,0.3827637135982513,293.1820068359375,297.1499938964844,293.1499938964844,0.0204491969197988,-4399.1650390625,304.1538391113281,0.5245072245597839,0.0605507344007492,0.2810193300247192,291.2198181152344,291.1499938964844,271.7676086425781,270.5096130371094,283.8655700683594,291.2864685058594,291.2152099609375,1.0,0.2979573905467987,0.9402952790260316,0.9402952790260316,1.0,1.0,-1.4549479484558103,0.6369931697845459,0.8179548382759094,0.2964775860309601,0.0,0.0,0.4246548414230346,53.65984344482422,79.0,-42.59364700317383,-10688.109375,307.6154479980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74237060546875,307.3453063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18079.04296875,18000.0,0.0,0.0,0.2446344345808029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3451300263404846,0.3451348841190338,-4.84781821796787e-06,0.0,0.0002482728450559,0.0,0.0,16.659278869628906,0.0,0.0,0.0,0.3213347494602203,4.0,0.0,1.0
809280,293.3121643066406,297.1499938964844,293.1499938964844,0.1111130267381668,-2488.994140625,304.16754150390625,0.758886992931366,0.1739052683115005,0.1588289439678192,293.3254699707031,297.1499938964844,293.1499938964844,0.0943810120224952,-2298.00341796875,304.16973876953125,0.7279984951019287,0.151825413107872,0.1466159969568252,293.2081604003906,297.1499938964844,293.1499938964844,0.2591463923454284,-3806.32861328125,304.1585998535156,0.9562113881111144,0.3461695611476898,0.2430586814880371,293.1220703125,297.1499938964844,293.1499938964844,0.3142328262329101,-5997.646484375,304.16717529296875,0.9990000128746032,0.4638741016387939,0.3827637135982513,293.1820068359375,297.1499938964844,293.1499938964844,0.0204491969197988,-4399.1650390625,304.1538391113281,0.5245072245597839,0.0605507344007492,0.2810193300247192,291.2198181152344,291.1499938964844,271.7676086425781,270.5096130371094,283.8655700683594,291.2864685058594,291.2152099609375,1.0,0.2979573905467987,0.9402952790260316,0.9402952790260316,1.0,1.0,-1.4549479484558103,0.6369931697845459,0.8179548382759094,0.2964775860309601,0.0,0.0,0.4246548414230346,53.65984344482422,79.0,-42.59364700317383,-10688.109375,307.6154479980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74237060546875,307.3453063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18079.04296875,18000.0,0.0,0.0,0.2446344345808029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3451300263404846,0.3451348841190338,-4.84781821796787e-06,0.0,0.0002482728450559,0.0,0.0,16.659278869628906,0.0,0.0,0.0,0.3213347494602203,4.0,0.0,1.0
809340,293.3145751953125,297.1499938964844,293.1499938964844,0.1082506477832794,-2438.258056640625,304.1664733886719,0.736025869846344,0.1693095862865448,0.1549474895000457,293.3309936523437,297.1499938964844,293.1499938964844,0.0908140018582344,-2229.068115234375,304.16912841796875,0.703109860420227,0.1462587267160415,0.1416247189044952,293.21148681640625,297.1499938964844,293.1499938964844,0.2586234509944916,-3801.379150390625,304.1566772460937,0.9289010763168336,0.3440194725990295,0.2417541146278381,293.1572265625,297.1499938964844,293.1499938964844,0.3425208330154419,-6442.53662109375,304.1142578125,0.9990000128746032,0.4575531780719757,0.4110961258411407,293.184814453125,297.1499938964844,293.1499938964844,0.0198968891054391,-4343.3642578125,304.1534729003906,0.5069705247879028,0.0591689497232437,0.2762898802757263,291.1645812988281,291.1499938964844,271.8222351074219,270.54949951171875,283.87908935546875,291.27947998046875,291.1612854003906,1.0,0.3073799610137939,0.940046727657318,0.940046727657318,1.0,1.0,-1.4710582494735718,0.644504725933075,0.826553463935852,0.3006072640419006,0.0,0.0,0.4266547262668609,59.95170593261719,82.0,-60.691650390625,-10715.1484375,330.71240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7613220214844,307.3209533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.068359375,18000.0,0.0,0.0,0.2379963845014572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3442124724388122,0.344217300415039,-4.826655640499666e-06,0.0,0.0002415360795566,0.0,0.0,16.54104995727539,0.0,0.0,0.0,0.3208126723766327,4.0,0.0,1.0
809400,293.3145751953125,297.1499938964844,293.1499938964844,0.1082506477832794,-2438.258056640625,304.1664733886719,0.736025869846344,0.1693095862865448,0.1549474895000457,293.3309936523437,297.1499938964844,293.1499938964844,0.0908140018582344,-2229.068115234375,304.16912841796875,0.703109860420227,0.1462587267160415,0.1416247189044952,293.21148681640625,297.1499938964844,293.1499938964844,0.2586234509944916,-3801.379150390625,304.1566772460937,0.9289010763168336,0.3440194725990295,0.2417541146278381,293.1572265625,297.1499938964844,293.1499938964844,0.3425208330154419,-6442.53662109375,304.1142578125,0.9990000128746032,0.4575531780719757,0.4110961258411407,293.184814453125,297.1499938964844,293.1499938964844,0.0198968891054391,-4343.3642578125,304.1534729003906,0.5069705247879028,0.0591689497232437,0.2762898802757263,291.1645812988281,291.1499938964844,271.8222351074219,270.54949951171875,283.87908935546875,291.27947998046875,291.1612854003906,1.0,0.3073799610137939,0.940046727657318,0.940046727657318,1.0,1.0,-1.4710582494735718,0.644504725933075,0.826553463935852,0.3006072640419006,0.0,0.0,0.4266547262668609,59.95170593261719,82.0,-60.691650390625,-10715.1484375,330.71240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7613220214844,307.3209533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.068359375,18000.0,0.0,0.0,0.2379963845014572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3442124724388122,0.344217300415039,-4.826655640499666e-06,0.0,0.0002415360795566,0.0,0.0,16.54104995727539,0.0,0.0,0.0,0.3208126723766327,4.0,0.0,1.0
809460,293.316650390625,297.1499938964844,293.1499938964844,0.1051187068223953,-2381.703369140625,304.1662292480469,0.7131272554397583,0.1647198945283889,0.1510881632566452,293.33612060546875,297.1499938964844,293.1499938964844,0.0869512259960174,-2153.75,304.1692199707031,0.6757460236549377,0.1406348645687103,0.1365959644317627,293.2144775390625,297.1499938964844,293.1499938964844,0.2574155032634735,-3787.623291015625,304.156494140625,0.9011977314949036,0.3418528437614441,0.2404545545578003,293.2207336425781,297.1499938964844,293.1499938964844,0.3562859892845154,-6655.5390625,304.1064758300781,0.9892549514770508,0.4444887042045593,0.4246556758880615,293.1882019042969,297.1499938964844,293.1499938964844,0.0191620476543903,-4263.37255859375,304.1535339355469,0.4898034930229187,0.0576043650507926,0.2707194983959198,291.13946533203125,291.1499938964844,271.8741760253906,270.58673095703125,283.9051208496094,291.2812194824219,291.1408996582031,1.0,0.3147304952144623,0.9392554759979248,0.9392554759979248,1.0,1.0,-1.467297077178955,0.6426676511764526,0.8246294260025024,0.2997660040855407,0.0,0.0,0.4302477836608886,67.2535629272461,85.0,-22.43844223022461,-10730.9775390625,347.4458312988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6508178710937,307.2897644042969,278.1499938964844,0.0,18000.0,313.1499938964844,17972.048828125,18000.0,0.0,0.0,0.2328407168388366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487809300422668,0.3487857580184936,-4.837771939492086e-06,0.0,0.0002363037201575,0.0,0.0,16.83584213256836,0.0,0.0,0.0,0.3219513893127441,4.0,0.0,1.0
809520,293.316650390625,297.1499938964844,293.1499938964844,0.1051187068223953,-2381.703369140625,304.1662292480469,0.7131272554397583,0.1647198945283889,0.1510881632566452,293.33612060546875,297.1499938964844,293.1499938964844,0.0869512259960174,-2153.75,304.1692199707031,0.6757460236549377,0.1406348645687103,0.1365959644317627,293.2144775390625,297.1499938964844,293.1499938964844,0.2574155032634735,-3787.623291015625,304.156494140625,0.9011977314949036,0.3418528437614441,0.2404545545578003,293.2207336425781,297.1499938964844,293.1499938964844,0.3562859892845154,-6655.5390625,304.1064758300781,0.9892549514770508,0.4444887042045593,0.4246556758880615,293.1882019042969,297.1499938964844,293.1499938964844,0.0191620476543903,-4263.37255859375,304.1535339355469,0.4898034930229187,0.0576043650507926,0.2707194983959198,291.13946533203125,291.1499938964844,271.8741760253906,270.58673095703125,283.9051208496094,291.2812194824219,291.1408996582031,1.0,0.3147304952144623,0.9392554759979248,0.9392554759979248,1.0,1.0,-1.467297077178955,0.6426676511764526,0.8246294260025024,0.2997660040855407,0.0,0.0,0.4302477836608886,67.2535629272461,85.0,-22.43844223022461,-10730.9775390625,347.4458312988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6508178710937,307.2897644042969,278.1499938964844,0.0,18000.0,313.1499938964844,17972.048828125,18000.0,0.0,0.0,0.2328407168388366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487809300422668,0.3487857580184936,-4.837771939492086e-06,0.0,0.0002363037201575,0.0,0.0,16.83584213256836,0.0,0.0,0.0,0.3219513893127441,4.0,0.0,1.0
809580,293.3186340332031,297.1499938964844,293.1499938964844,0.1014845892786979,-2314.5166015625,304.1668395996094,0.6892222166061401,0.1600933670997619,0.147262692451477,293.3410339355469,297.1499938964844,293.1499938964844,0.0825971290469169,-2068.0830078125,304.1700439453125,0.6508404612541199,0.1349188983440399,0.1315506100654602,293.2175598144531,297.1499938964844,293.1499938964844,0.2548154592514038,-3756.33837890625,304.1585998535156,0.8778163194656372,0.3395962715148926,0.2391510754823684,293.25274658203125,297.1499938964844,293.1499938964844,0.3481793403625488,-6516.57080078125,304.1341247558594,0.961357831954956,0.4361377656459808,0.4156577587127685,293.1915588378906,297.1499938964844,293.1499938964844,0.0182922091335058,-4160.4501953125,304.15380859375,0.4723227620124817,0.0559552088379859,0.2649769783020019,291.1788330078125,291.1499938964844,271.9231872558594,270.6210632324219,283.9431457519531,291.2901611328125,291.1794738769531,1.0,0.3196396827697754,0.9384642839431764,0.9384642839431764,1.0,1.0,-1.4385347366333008,0.6292845606803894,0.8092502355575562,0.2921523749828338,0.0,0.0,0.4235096573829651,74.79983520507812,88.0,21.26289367675781,-10513.142578125,352.01641845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4870910644531,307.1776733398437,278.1499938964844,0.0,18000.0,313.1499938964844,18041.912109375,18000.0,0.0,0.0,0.2288070321083068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3437750935554504,0.3437799215316772,-4.83421399621875e-06,0.0,0.0002322100481251,0.0,0.0,16.539827346801758,0.0,0.0,0.0,0.3207571506500244,4.0,0.0,1.0
809640,293.3186340332031,297.1499938964844,293.1499938964844,0.1014845892786979,-2314.5166015625,304.1668395996094,0.6892222166061401,0.1600933670997619,0.147262692451477,293.3410339355469,297.1499938964844,293.1499938964844,0.0825971290469169,-2068.0830078125,304.1700439453125,0.6508404612541199,0.1349188983440399,0.1315506100654602,293.2175598144531,297.1499938964844,293.1499938964844,0.2548154592514038,-3756.33837890625,304.1585998535156,0.8778163194656372,0.3395962715148926,0.2391510754823684,293.25274658203125,297.1499938964844,293.1499938964844,0.3481793403625488,-6516.57080078125,304.1341247558594,0.961357831954956,0.4361377656459808,0.4156577587127685,293.1915588378906,297.1499938964844,293.1499938964844,0.0182922091335058,-4160.4501953125,304.15380859375,0.4723227620124817,0.0559552088379859,0.2649769783020019,291.1788330078125,291.1499938964844,271.9231872558594,270.6210632324219,283.9431457519531,291.2901611328125,291.1794738769531,1.0,0.3196396827697754,0.9384642839431764,0.9384642839431764,1.0,1.0,-1.4385347366333008,0.6292845606803894,0.8092502355575562,0.2921523749828338,0.0,0.0,0.4235096573829651,74.79983520507812,88.0,21.26289367675781,-10513.142578125,352.01641845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4870910644531,307.1776733398437,278.1499938964844,0.0,18000.0,313.1499938964844,18041.912109375,18000.0,0.0,0.0,0.2288070321083068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3437750935554504,0.3437799215316772,-4.83421399621875e-06,0.0,0.0002322100481251,0.0,0.0,16.539827346801758,0.0,0.0,0.0,0.3207571506500244,4.0,0.0,1.0
809700,293.319580078125,297.1499938964844,293.1499938964844,0.0998012423515319,-2283.516357421875,304.1668395996094,0.6793616414070129,0.1577719002962112,0.1453054994344711,293.343505859375,297.1499938964844,293.1499938964844,0.0804881379008293,-2027.072021484375,304.17022705078125,0.6409152746200562,0.1320191174745559,0.1289534568786621,293.2191162109375,297.1499938964844,293.1499938964844,0.2538459897041321,-3744.9580078125,304.1588134765625,0.868962824344635,0.3384355008602142,0.2384478896856308,293.2598571777344,297.1499938964844,293.1499938964844,0.3456590473651886,-6476.21875,304.1415405273437,0.9498059749603271,0.4334353804588318,0.4128939509391784,293.19317626953125,297.1499938964844,293.1499938964844,0.0178717635571956,-4110.7255859375,304.15386962890625,0.4629283845424652,0.0551125258207321,0.2618360519409179,291.1804504394531,291.1499938964844,271.946533203125,270.6370544433594,283.9604797363281,291.293212890625,291.1806945800781,1.0,0.3215179741382599,0.9380686283111572,0.9380686283111572,1.0,1.0,-1.4251340627670288,0.6230650544166565,0.8020690083503723,0.2885984778404236,0.0,0.0,0.4213054478168487,77.94041442871094,88.0,14.41657257080078,-10393.140625,353.2487487792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.417724609375,307.11639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.890625,18000.0,0.0,0.0,0.2268978506326675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3402691483497619,0.3402739763259887,-4.821072707272833e-06,0.0,0.0002302724751643,0.0,0.0,16.30097198486328,0.0,0.0,0.0,0.3198264837265014,4.0,0.0,1.0
809760,293.3204040527344,297.1499938964844,293.1499938964844,0.0980901420116424,-2251.839599609375,304.1669006347656,0.6705697178840637,0.1554607301950454,0.1433408707380294,293.3458557128906,297.1499938964844,293.1499938964844,0.0783228203654289,-1985.088623046875,304.1705017089844,0.6320759057998657,0.1291054040193557,0.1263255476951599,293.2206115722656,297.1499938964844,293.1499938964844,0.2527831792831421,-3732.401123046875,304.1591491699219,0.8613929152488708,0.3372679650783539,0.2377278506755828,293.2642822265625,297.1499938964844,293.1499938964844,0.3435006737709045,-6441.97900390625,304.14697265625,0.9396281838417052,0.4311736822128296,0.4106887280941009,293.19464111328125,297.1499938964844,293.1499938964844,0.0174446459859609,-4059.01025390625,304.1539611816406,0.4535340368747711,0.0542750023305416,0.2586338520050049,291.1847839355469,291.1499938964844,271.9690246582031,270.6522521972656,283.9767150878906,291.2955322265625,291.18572998046875,1.0,0.3231150507926941,0.9378021359443665,0.9378021359443665,1.0,1.0,-1.412264704704285,0.6171033978462219,0.7951613068580627,0.2851962149143219,0.0,0.0,0.4185723662376404,80.7645492553711,91.0,15.253923416137695,-10285.400390625,353.91802978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3548583984375,307.0643920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18042.0078125,18000.0,0.0,0.0,0.2250551283359527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3372216522693634,0.3372264504432678,-4.809387064597104e-06,0.0,0.0002284023503307,0.0,0.0,16.09396743774414,0.0,0.0,0.0,0.3189709782600403,4.0,0.0,1.0
