time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
809820,293.3216857910156,297.1499938964844,293.1499938964844,0.0947190821170806,-2189.259765625,304.1668701171875,0.6554051041603088,0.1508827209472656,0.1394203156232834,293.3502197265625,297.1499938964844,293.1499938964844,0.0739383921027183,-1900.8245849609373,304.17095947265625,0.6159266233444214,0.1232553645968437,0.1210132166743278,293.2233581542969,297.1499938964844,293.1499938964844,0.2506914138793945,-3707.757080078125,304.1595764160156,0.8489120006561279,0.3349224925041199,0.236256867647171,293.2691650390625,297.1499938964844,293.1499938964844,0.3398941457271576,-6385.681640625,304.15386962890625,0.9224955439567566,0.4272801876068115,0.4070688784122467,293.1971740722656,297.1499938964844,293.1499938964844,0.0166181623935699,-3956.294677734375,304.1540222167969,0.4378587901592254,0.0526272468268871,0.252201646566391,291.1910400390625,291.1499938964844,272.0113830566406,270.6800231933594,284.0068664550781,291.298828125,291.1910705566406,1.0,0.3256592452526092,0.93726909160614,0.93726909160614,1.0,1.0,-1.3873478174209597,0.6055815815925598,0.7817662954330444,0.278626412153244,0.0,0.0,0.4125542342662811,85.71573638916016,79.0,8.118258476257324,-10056.0244140625,353.8677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2496643066406,306.9629211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18047.330078125,18000.0,0.0,0.0,0.2215091288089752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3298396468162536,0.3298444449901581,-4.783264557772782e-06,0.0,0.000224803603487,0.0,0.0,15.604557037353516,0.0,0.0,0.0,0.3169863522052765,4.0,0.0,1.0
809880,293.3216857910156,297.1499938964844,293.1499938964844,0.0947190821170806,-2189.259765625,304.1668701171875,0.6554051041603088,0.1508827209472656,0.1394203156232834,293.3502197265625,297.1499938964844,293.1499938964844,0.0739383921027183,-1900.8245849609373,304.17095947265625,0.6159266233444214,0.1232553645968437,0.1210132166743278,293.2233581542969,297.1499938964844,293.1499938964844,0.2506914138793945,-3707.757080078125,304.1595764160156,0.8489120006561279,0.3349224925041199,0.236256867647171,293.2691650390625,297.1499938964844,293.1499938964844,0.3398941457271576,-6385.681640625,304.15386962890625,0.9224955439567566,0.4272801876068115,0.4070688784122467,293.1971740722656,297.1499938964844,293.1499938964844,0.0166181623935699,-3956.294677734375,304.1540222167969,0.4378587901592254,0.0526272468268871,0.252201646566391,291.1910400390625,291.1499938964844,272.0113830566406,270.6800231933594,284.0068664550781,291.298828125,291.1910705566406,1.0,0.3256592452526092,0.93726909160614,0.93726909160614,1.0,1.0,-1.3873478174209597,0.6055815815925598,0.7817662954330444,0.278626412153244,0.0,0.0,0.4125542342662811,85.71573638916016,79.0,8.118258476257324,-10056.0244140625,353.8677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2496643066406,306.9629211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18047.330078125,18000.0,0.0,0.0,0.2215091288089752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3298396468162536,0.3298444449901581,-4.783264557772782e-06,0.0,0.000224803603487,0.0,0.0,15.604557037353516,0.0,0.0,0.0,0.3169863522052765,4.0,0.0,1.0
809940,293.3222961425781,297.1499938964844,293.1499938964844,0.0912786424160003,-2125.20751953125,304.1669921875,0.6486316919326782,0.1464094966650009,0.1353843659162521,293.3539733886719,297.1499938964844,293.1499938964844,0.0693406835198402,-1813.6563720703125,304.1716613769531,0.6055921316146851,0.1174197122454643,0.1154954507946968,293.2256164550781,297.1499938964844,293.1499938964844,0.2484576255083084,-3681.38623046875,304.1600952148437,0.8465805649757385,0.3326030373573303,0.2346436381340026,293.2716369628906,297.1499938964844,293.1499938964844,0.3364615142345428,-6332.94384765625,304.15826416015625,0.918919563293457,0.4237603545188904,0.4037038087844848,293.1990966796875,297.1499938964844,293.1499938964844,0.0157404001802206,-3842.764404296875,304.1541442871094,0.4309648275375366,0.0510435812175273,0.2450421154499054,291.19512939453125,291.1499938964844,272.04998779296875,270.70416259765625,284.0350952148437,291.30096435546875,291.195556640625,1.0,0.3222634792327881,0.9367360472679138,0.9367360472679138,1.0,1.0,-1.36130952835083,0.5935690402984619,0.7677404880523682,0.2717960476875305,0.0,0.0,0.4063310921192169,85.53541564941406,67.0,7.608749389648437,-9837.4306640625,341.27587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1731872558594,306.88433837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.822265625,18000.0,0.0,0.0,0.2180369049310684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225518763065338,0.3225566446781158,-4.757081114803441e-06,0.0,0.0002212797407992,0.0,0.0,15.12751293182373,0.0,0.0,0.0,0.3150321841239929,4.0,0.0,1.0
810000,293.3222961425781,297.1499938964844,293.1499938964844,0.0912786424160003,-2125.20751953125,304.1669921875,0.6486316919326782,0.1464094966650009,0.1353843659162521,293.3539733886719,297.1499938964844,293.1499938964844,0.0693406835198402,-1813.6563720703125,304.1716613769531,0.6055921316146851,0.1174197122454643,0.1154954507946968,293.2256164550781,297.1499938964844,293.1499938964844,0.2484576255083084,-3681.38623046875,304.1600952148437,0.8465805649757385,0.3326030373573303,0.2346436381340026,293.2716369628906,297.1499938964844,293.1499938964844,0.3364615142345428,-6332.94384765625,304.15826416015625,0.918919563293457,0.4237603545188904,0.4037038087844848,293.1990966796875,297.1499938964844,293.1499938964844,0.0157404001802206,-3842.764404296875,304.1541442871094,0.4309648275375366,0.0510435812175273,0.2450421154499054,291.19512939453125,291.1499938964844,272.04998779296875,270.70416259765625,284.0350952148437,291.30096435546875,291.195556640625,1.0,0.3222634792327881,0.9367360472679138,0.9367360472679138,1.0,1.0,-1.36130952835083,0.5935690402984619,0.7677404880523682,0.2717960476875305,0.0,0.0,0.4063310921192169,85.53541564941406,67.0,7.608749389648437,-9837.4306640625,341.27587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1731872558594,306.88433837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.822265625,18000.0,0.0,0.0,0.2180369049310684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225518763065338,0.3225566446781158,-4.757081114803441e-06,0.0,0.0002212797407992,0.0,0.0,15.12751293182373,0.0,0.0,0.0,0.3150321841239929,4.0,0.0,1.0
810060,293.3213195800781,297.1499938964844,293.1499938964844,0.0878991112112999,-2062.28955078125,304.1669616699219,0.647811233997345,0.1422403305768966,0.1314176768064499,293.35614013671875,297.1499938964844,293.1499938964844,0.0646594986319542,-1726.395263671875,304.1722106933594,0.6004807949066162,0.1118081882596015,0.1099680140614509,293.2265319824219,297.1499938964844,293.1499938964844,0.2462147921323776,-3654.911376953125,304.16046142578125,0.8517573475837708,0.3304987549781799,0.2330224812030792,293.2721252441406,297.1499938964844,293.1499938964844,0.3330916166305542,-6281.72216796875,304.1610717773437,0.9253132939338684,0.4205773472785949,0.4004770219326019,293.199462890625,297.1499938964844,293.1499938964844,0.0149170001968741,-3733.149169921875,304.1503295898437,0.4306011795997619,0.050000000745058,0.238381028175354,291.1993103027344,291.1499938964844,272.086669921875,270.7260131835937,284.0608825683594,291.3014831542969,291.1994323730469,1.0,0.3150805830955505,0.9363839030265808,0.9363839030265808,1.0,1.0,-1.336095094680786,0.5819830298423767,0.7541120648384094,0.2651820480823517,0.0,0.0,0.3994372189044952,81.46107482910156,55.0,5.289891719818115,-9620.2939453125,320.5318908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12457275390625,306.8144226074219,278.1499938964844,0.0,18000.0,313.1499938964844,18050.7109375,18000.0,0.0,0.0,0.2145363092422485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144578337669372,0.3144625425338745,-4.729314241558313e-06,0.0,0.0002177270798711,0.0,0.0,14.609862327575684,0.0,0.0,0.0,0.3129192292690277,4.0,0.0,1.0
810120,293.3213195800781,297.1499938964844,293.1499938964844,0.0878991112112999,-2062.28955078125,304.1669616699219,0.647811233997345,0.1422403305768966,0.1314176768064499,293.35614013671875,297.1499938964844,293.1499938964844,0.0646594986319542,-1726.395263671875,304.1722106933594,0.6004807949066162,0.1118081882596015,0.1099680140614509,293.2265319824219,297.1499938964844,293.1499938964844,0.2462147921323776,-3654.911376953125,304.16046142578125,0.8517573475837708,0.3304987549781799,0.2330224812030792,293.2721252441406,297.1499938964844,293.1499938964844,0.3330916166305542,-6281.72216796875,304.1610717773437,0.9253132939338684,0.4205773472785949,0.4004770219326019,293.199462890625,297.1499938964844,293.1499938964844,0.0149170001968741,-3733.149169921875,304.1503295898437,0.4306011795997619,0.050000000745058,0.238381028175354,291.1993103027344,291.1499938964844,272.086669921875,270.7260131835937,284.0608825683594,291.3014831542969,291.1994323730469,1.0,0.3150805830955505,0.9363839030265808,0.9363839030265808,1.0,1.0,-1.336095094680786,0.5819830298423767,0.7541120648384094,0.2651820480823517,0.0,0.0,0.3994372189044952,81.46107482910156,55.0,5.289891719818115,-9620.2939453125,320.5318908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12457275390625,306.8144226074219,278.1499938964844,0.0,18000.0,313.1499938964844,18050.7109375,18000.0,0.0,0.0,0.2145363092422485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144578337669372,0.3144625425338745,-4.729314241558313e-06,0.0,0.0002177270798711,0.0,0.0,14.609862327575684,0.0,0.0,0.0,0.3129192292690277,4.0,0.0,1.0
810180,293.3189697265625,297.1499938964844,293.1499938964844,0.0847278162837028,-2003.48974609375,304.16656494140625,0.6523472666740417,0.1383766084909439,0.1276459991931915,293.3567199707031,297.1499938964844,293.1499938964844,0.0600727051496505,-1642.5859375,304.1724548339844,0.6005145311355591,0.1064693853259086,0.1046044826507568,293.2261657714844,297.1499938964844,293.1499938964844,0.2442391514778137,-3631.747314453125,304.1602478027344,0.8640180230140686,0.3286297619342804,0.2314978539943695,293.2710876464844,297.1499938964844,293.1499938964844,0.3300647735595703,-6236.22900390625,304.1623840332031,0.9406961798667908,0.4176917672157287,0.3974483907222748,293.1991271972656,297.1499938964844,293.1499938964844,0.0146972611546516,-3704.02880859375,304.1332092285156,0.4403650164604187,0.050000000745058,0.2366489022970199,291.19677734375,291.1499938964844,272.1233215332031,270.74713134765625,284.0832214355469,291.3005676269531,291.1961669921875,1.0,0.3054475486278534,0.9360317587852478,0.9360317587852478,1.0,1.0,-1.3175817728042605,0.5734943151473999,0.7440875172615051,0.2603324949741363,0.0,0.0,0.3932687044143677,74.58572387695312,43.0,-3.03493595123291,-9441.0986328125,297.0009460449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0957336425781,306.7444152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18045.404296875,18000.0,0.0,0.0,0.2109879851341247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.306873619556427,0.3068783283233642,-4.702221758634551e-06,0.0,0.0002141259901691,0.0,0.0,14.12960720062256,0.0,0.0,0.0,0.3109520077705383,4.0,0.0,1.0
810240,293.3189697265625,297.1499938964844,293.1499938964844,0.0847278162837028,-2003.48974609375,304.16656494140625,0.6523472666740417,0.1383766084909439,0.1276459991931915,293.3567199707031,297.1499938964844,293.1499938964844,0.0600727051496505,-1642.5859375,304.1724548339844,0.6005145311355591,0.1064693853259086,0.1046044826507568,293.2261657714844,297.1499938964844,293.1499938964844,0.2442391514778137,-3631.747314453125,304.1602478027344,0.8640180230140686,0.3286297619342804,0.2314978539943695,293.2710876464844,297.1499938964844,293.1499938964844,0.3300647735595703,-6236.22900390625,304.1623840332031,0.9406961798667908,0.4176917672157287,0.3974483907222748,293.1991271972656,297.1499938964844,293.1499938964844,0.0146972611546516,-3704.02880859375,304.1332092285156,0.4403650164604187,0.050000000745058,0.2366489022970199,291.19677734375,291.1499938964844,272.1233215332031,270.74713134765625,284.0832214355469,291.3005676269531,291.1961669921875,1.0,0.3054475486278534,0.9360317587852478,0.9360317587852478,1.0,1.0,-1.3175817728042605,0.5734943151473999,0.7440875172615051,0.2603324949741363,0.0,0.0,0.3932687044143677,74.58572387695312,43.0,-3.03493595123291,-9441.0986328125,297.0009460449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0957336425781,306.7444152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18045.404296875,18000.0,0.0,0.0,0.2109879851341247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.306873619556427,0.3068783283233642,-4.702221758634551e-06,0.0,0.0002141259901691,0.0,0.0,14.12960720062256,0.0,0.0,0.0,0.3109520077705383,4.0,0.0,1.0
810300,293.31756591796875,297.1499938964844,293.1499938964844,0.0831856057047844,-1974.982666015625,304.1663818359375,0.6561959385871887,0.1365115046501159,0.1258092224597931,293.3566589355469,297.1499938964844,293.1499938964844,0.0577894896268844,-1601.4735107421875,304.1725158691406,0.6019439101219177,0.1038599908351898,0.1019675135612487,293.22576904296875,297.1499938964844,293.1499938964844,0.24330435693264,-3620.796875,304.1600952148437,0.8723808526992798,0.327747493982315,0.2307613641023636,293.270263671875,297.1499938964844,293.1499938964844,0.3286171853542328,-6214.55615234375,304.16278076171875,0.9507272243499756,0.4163157939910888,0.3959847092628479,293.1990661621094,297.1499938964844,293.1499938964844,0.0145947989076375,-3690.859130859375,304.1244812011719,0.4473974406719208,0.050000000745058,0.2359251230955124,291.1943664550781,291.1499938964844,272.14166259765625,270.7574157714844,284.0941162109375,291.2998962402344,291.1939697265625,1.0,0.2999295890331268,0.9358556866645812,0.9358556866645812,1.0,1.0,-1.3087016344070437,0.5694258809089661,0.7392757534980774,0.2580180168151855,0.0,0.0,0.3905579149723053,70.58307647705078,43.0,-4.119866847991943,-9361.4228515625,284.3528747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0839538574219,306.7172241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18041.037109375,18000.0,0.0,0.0,0.2092262357473373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3036580383777618,0.3036627173423767,-4.690469268098241e-06,0.0,0.0002123380254488,0.0,0.0,13.927544593811035,0.0,0.0,0.0,0.3101157248020172,4.0,0.0,1.0
810360,293.3160705566406,297.1499938964844,293.1499938964844,0.0816505327820777,-1946.654296875,304.16619873046875,0.6611365079879761,0.1346782594919204,0.1239943876862526,293.35650634765625,297.1499938964844,293.1499938964844,0.055493377149105,-1560.5020751953125,304.172607421875,0.6042608022689819,0.1012760773301124,0.0993485525250434,293.2252502441406,297.1499938964844,293.1499938964844,0.242362231016159,-3609.727294921875,304.15997314453125,0.8823078870773315,0.3268875777721405,0.2300356775522232,293.2693786621094,297.1499938964844,293.1499938964844,0.3271577060222626,-6192.68994140625,304.1631164550781,0.9619314074516296,0.4149695932865143,0.3945432007312774,293.1990661621094,297.1499938964844,293.1499938964844,0.0144863054156303,-3676.652587890625,304.11572265625,0.4558851420879364,0.050000000745058,0.2351536452770233,291.19305419921875,291.1499938964844,272.1600036621094,270.7675170898437,284.1049194335937,291.2991027832031,291.1928100585937,1.0,0.2940214574337005,0.9356910586357116,0.9356910586357116,1.0,1.0,-1.299851894378662,0.5653755068778992,0.7344763875007629,0.2557156383991241,0.0,0.0,0.3878232836723327,66.32518768310547,31.0,-3.638368844985962,-9283.5947265625,271.3086853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0726318359375,306.691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.720703125,18000.0,0.0,0.0,0.2074831426143646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3005521893501282,0.300556868314743,-4.679666744777933e-06,0.0,0.0002105690073221,0.0,0.0,13.735175132751465,0.0,0.0,0.0,0.3093196451663971,4.0,0.0,1.0
810420,293.31298828125,297.1499938964844,293.1499938964844,0.0786104574799537,-1890.7701416015625,304.1658630371094,0.6748830676078796,0.1310973018407821,0.1204237714409828,293.3558959960937,297.1499938964844,293.1499938964844,0.0508671030402183,-1479.0396728515625,304.1727905273437,0.6117503643035889,0.0961669757962226,0.0941500291228294,293.2240905761719,297.1499938964844,293.1499938964844,0.2404893785715103,-3587.672119140625,304.1597595214844,0.9076048135757446,0.325217604637146,0.2286070734262466,293.26739501953125,297.1499938964844,293.1499938964844,0.3242524266242981,-6149.1630859375,304.16357421875,0.9865413904190063,0.4123472869396209,0.3917104601860046,293.1990661621094,297.1499938964844,293.1499938964844,0.0142595879733562,-3646.412841796875,304.0982971191406,0.4755910038948059,0.050000000745058,0.2335069924592971,291.1915283203125,291.1499938964844,272.1966552734375,270.78729248046875,284.1263427734375,291.2973937988281,291.1913452148437,1.0,0.281186431646347,0.9353617429733276,0.9353617429733276,1.0,1.0,-1.2822335958480835,0.5573229193687439,0.7249107360839844,0.2511440217494964,0.0,0.0,0.3823943436145782,57.260215759277344,25.0,-2.412956714630127,-9129.9892578125,244.54188537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0509338378906,306.6414794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.509765625,18000.0,0.0,0.0,0.2040536999702453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2944441437721252,0.2944487929344177,-4.659291789721465e-06,0.0,0.0002070885675493,0.0,0.0,13.362786293029783,0.0,0.0,0.0,0.307785302400589,4.0,0.0,1.0
810480,293.31298828125,297.1499938964844,293.1499938964844,0.0786104574799537,-1890.7701416015625,304.1658630371094,0.6748830676078796,0.1310973018407821,0.1204237714409828,293.3558959960937,297.1499938964844,293.1499938964844,0.0508671030402183,-1479.0396728515625,304.1727905273437,0.6117503643035889,0.0961669757962226,0.0941500291228294,293.2240905761719,297.1499938964844,293.1499938964844,0.2404893785715103,-3587.672119140625,304.1597595214844,0.9076048135757446,0.325217604637146,0.2286070734262466,293.26739501953125,297.1499938964844,293.1499938964844,0.3242524266242981,-6149.1630859375,304.16357421875,0.9865413904190063,0.4123472869396209,0.3917104601860046,293.1990661621094,297.1499938964844,293.1499938964844,0.0142595879733562,-3646.412841796875,304.0982971191406,0.4755910038948059,0.050000000745058,0.2335069924592971,291.1915283203125,291.1499938964844,272.1966552734375,270.78729248046875,284.1263427734375,291.2973937988281,291.1913452148437,1.0,0.281186431646347,0.9353617429733276,0.9353617429733276,1.0,1.0,-1.2822335958480835,0.5573229193687439,0.7249107360839844,0.2511440217494964,0.0,0.0,0.3823943436145782,57.260215759277344,25.0,-2.412956714630127,-9129.9892578125,244.54188537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0509338378906,306.6414794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.509765625,18000.0,0.0,0.0,0.2040536999702453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2944441437721252,0.2944487929344177,-4.659291789721465e-06,0.0,0.0002070885675493,0.0,0.0,13.362786293029783,0.0,0.0,0.0,0.307785302400589,4.0,0.0,1.0
810540,293.3097229003906,297.1499938964844,293.1499938964844,0.0756677165627479,-1836.9971923828125,304.1654663085937,0.687781572341919,0.1276278048753738,0.1170228645205497,293.35498046875,297.1499938964844,293.1499938964844,0.0462739132344722,-1399.3671875,304.1728210449219,0.6172904968261719,0.091131791472435,0.0890936329960823,293.2227783203125,297.1499938964844,293.1499938964844,0.2386628836393356,-3566.077880859375,304.1595764160156,0.9344536066055298,0.3236060738563537,0.2272742539644241,293.26202392578125,297.1499938964844,293.1499938964844,0.3134499192237854,-5980.85498046875,304.17852783203125,0.9990000128746032,0.4104340076446533,0.3805937767028808,293.1990051269531,297.1499938964844,293.1499938964844,0.0140708247199654,-3620.852783203125,304.0811767578125,0.4896680116653442,0.050000000745058,0.2322169989347458,291.19305419921875,291.1499938964844,272.2333374023437,270.80645751953125,284.15057373046875,291.2950134277344,291.19464111328125,1.0,0.2691569328308105,0.9350324869155884,0.9350324869155884,1.0,1.0,-1.2556003332138062,0.5451503992080688,0.7104499936103821,0.2443688362836837,0.0,0.0,0.376680314540863,49.969539642333984,25.0,8.918601036071777,-8953.6640625,219.0673370361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03143310546875,306.6113586425781,278.1499938964844,0.0,18000.0,313.1499938964844,18035.91796875,18000.0,0.0,0.0,0.2006859630346298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2884556949138641,0.2884603440761566,-4.64010327050346e-06,0.0,0.0002036707446677,0.0,0.0,13.004263877868652,0.0,0.0,0.0,0.3063046038150787,4.0,0.0,1.0
810600,293.3097229003906,297.1499938964844,293.1499938964844,0.0756677165627479,-1836.9971923828125,304.1654663085937,0.687781572341919,0.1276278048753738,0.1170228645205497,293.35498046875,297.1499938964844,293.1499938964844,0.0462739132344722,-1399.3671875,304.1728210449219,0.6172904968261719,0.091131791472435,0.0890936329960823,293.2227783203125,297.1499938964844,293.1499938964844,0.2386628836393356,-3566.077880859375,304.1595764160156,0.9344536066055298,0.3236060738563537,0.2272742539644241,293.26202392578125,297.1499938964844,293.1499938964844,0.3134499192237854,-5980.85498046875,304.17852783203125,0.9990000128746032,0.4104340076446533,0.3805937767028808,293.1990051269531,297.1499938964844,293.1499938964844,0.0140708247199654,-3620.852783203125,304.0811767578125,0.4896680116653442,0.050000000745058,0.2322169989347458,291.19305419921875,291.1499938964844,272.2333374023437,270.80645751953125,284.15057373046875,291.2950134277344,291.19464111328125,1.0,0.2691569328308105,0.9350324869155884,0.9350324869155884,1.0,1.0,-1.2556003332138062,0.5451503992080688,0.7104499936103821,0.2443688362836837,0.0,0.0,0.376680314540863,49.969539642333984,25.0,8.918601036071777,-8953.6640625,219.0673370361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03143310546875,306.6113586425781,278.1499938964844,0.0,18000.0,313.1499938964844,18035.91796875,18000.0,0.0,0.0,0.2006859630346298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2884556949138641,0.2884603440761566,-4.64010327050346e-06,0.0,0.0002036707446677,0.0,0.0,13.004263877868652,0.0,0.0,0.0,0.3063046038150787,4.0,0.0,1.0
810660,293.30670166015625,297.1499938964844,293.1499938964844,0.0726751536130905,-1782.3909912109375,304.1653137207031,0.6943983435630798,0.124195821583271,0.1137913390994072,293.3541259765625,297.1499938964844,293.1499938964844,0.0416427664458751,-1319.569580078125,304.1729431152344,0.616949737071991,0.0861153677105903,0.0841941237449646,293.2217102050781,297.1499938964844,293.1499938964844,0.2364300191402435,-3539.146240234375,304.1600646972656,0.9520636200904846,0.3219793438911438,0.2260369509458542,293.2324523925781,297.1499938964844,293.1499938964844,0.2928704619407654,-5659.63623046875,304.2027587890625,0.9990000128746032,0.4135446846485138,0.3602696657180786,293.19879150390625,297.1499938964844,293.1499938964844,0.0139079252257943,-3596.67236328125,304.064697265625,0.4987429082393646,0.050000000745058,0.2314646393060684,291.22100830078125,291.1499938964844,272.2699890136719,270.8251037597656,284.1752319335937,291.2883605957031,291.2223815917969,1.0,0.259259432554245,0.9347532391548156,0.9347532391548156,1.0,1.0,-1.219051480293274,0.5285664200782776,0.6904850602149963,0.2349700480699539,0.0,0.0,0.3652797639369964,45.407833099365234,28.0,25.516395568847656,-8690.193359375,196.97195434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.036865234375,306.5714416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18063.501953125,18000.0,0.0,0.0,0.1971086412668228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.278015524148941,0.2780201435089111,-4.614124009094667e-06,0.0,0.0002000402018893,0.0,0.0,12.408402442932127,0.0,0.0,0.0,0.3038825690746307,4.0,0.0,1.0
810720,293.30670166015625,297.1499938964844,293.1499938964844,0.0726751536130905,-1782.3909912109375,304.1653137207031,0.6943983435630798,0.124195821583271,0.1137913390994072,293.3541259765625,297.1499938964844,293.1499938964844,0.0416427664458751,-1319.569580078125,304.1729431152344,0.616949737071991,0.0861153677105903,0.0841941237449646,293.2217102050781,297.1499938964844,293.1499938964844,0.2364300191402435,-3539.146240234375,304.1600646972656,0.9520636200904846,0.3219793438911438,0.2260369509458542,293.2324523925781,297.1499938964844,293.1499938964844,0.2928704619407654,-5659.63623046875,304.2027587890625,0.9990000128746032,0.4135446846485138,0.3602696657180786,293.19879150390625,297.1499938964844,293.1499938964844,0.0139079252257943,-3596.67236328125,304.064697265625,0.4987429082393646,0.050000000745058,0.2314646393060684,291.22100830078125,291.1499938964844,272.2699890136719,270.8251037597656,284.1752319335937,291.2883605957031,291.2223815917969,1.0,0.259259432554245,0.9347532391548156,0.9347532391548156,1.0,1.0,-1.219051480293274,0.5285664200782776,0.6904850602149963,0.2349700480699539,0.0,0.0,0.3652797639369964,45.407833099365234,28.0,25.516395568847656,-8690.193359375,196.97195434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.036865234375,306.5714416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18063.501953125,18000.0,0.0,0.0,0.1971086412668228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.278015524148941,0.2780201435089111,-4.614124009094667e-06,0.0,0.0002000402018893,0.0,0.0,12.408402442932127,0.0,0.0,0.0,0.3038825690746307,4.0,0.0,1.0
810780,293.303955078125,297.1499938964844,293.1499938964844,0.0698785483837127,-1732.1434326171875,304.16485595703125,0.696916401386261,0.120786428451538,0.1106264814734458,293.3533935546875,297.1499938964844,293.1499938964844,0.0371761545538902,-1243.0177001953125,304.1727294921875,0.6126085519790649,0.0810903161764144,0.0793392807245254,293.2209167480469,297.1499938964844,293.1499938964844,0.2346962243318557,-3518.60693359375,304.1596069335937,0.9632300138473512,0.3203217387199402,0.2248134464025497,293.193115234375,297.1499938964844,293.1499938964844,0.2790830135345459,-5446.51318359375,304.2077331542969,0.9990000128746032,0.4194274246692657,0.3467023074626922,293.1986694335937,297.1499938964844,293.1499938964844,0.0138071374967694,-3583.2548828125,304.0480041503906,0.505341649055481,0.050000000745058,0.2309855371713638,291.2263488769531,291.1499938964844,272.3066711425781,270.84326171875,284.19903564453125,291.28570556640625,291.2261962890625,1.0,0.252273678779602,0.934473991394043,0.934473991394043,1.0,1.0,-1.191092014312744,0.5159229040145874,0.675169050693512,0.2278274595737457,0.0,0.0,0.3545727729797363,42.44466400146485,46.0,9.10947322845459,-8443.9111328125,181.89505004882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0833435058594,306.5179138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18061.91796875,18000.0,0.0,0.0,0.1930137276649475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2665428221225738,0.2665474116802215,-4.5797992243024055e-06,0.0,0.0001958843931788,0.0,0.0,11.75293254852295,0.0,0.0,0.0,0.3012118339538574,4.0,0.0,1.0
810840,293.303955078125,297.1499938964844,293.1499938964844,0.0698785483837127,-1732.1434326171875,304.16485595703125,0.696916401386261,0.120786428451538,0.1106264814734458,293.3533935546875,297.1499938964844,293.1499938964844,0.0371761545538902,-1243.0177001953125,304.1727294921875,0.6126085519790649,0.0810903161764144,0.0793392807245254,293.2209167480469,297.1499938964844,293.1499938964844,0.2346962243318557,-3518.60693359375,304.1596069335937,0.9632300138473512,0.3203217387199402,0.2248134464025497,293.193115234375,297.1499938964844,293.1499938964844,0.2790830135345459,-5446.51318359375,304.2077331542969,0.9990000128746032,0.4194274246692657,0.3467023074626922,293.1986694335937,297.1499938964844,293.1499938964844,0.0138071374967694,-3583.2548828125,304.0480041503906,0.505341649055481,0.050000000745058,0.2309855371713638,291.2263488769531,291.1499938964844,272.3066711425781,270.84326171875,284.19903564453125,291.28570556640625,291.2261962890625,1.0,0.252273678779602,0.934473991394043,0.934473991394043,1.0,1.0,-1.191092014312744,0.5159229040145874,0.675169050693512,0.2278274595737457,0.0,0.0,0.3545727729797363,42.44466400146485,46.0,9.10947322845459,-8443.9111328125,181.89505004882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0833435058594,306.5179138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18061.91796875,18000.0,0.0,0.0,0.1930137276649475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2665428221225738,0.2665474116802215,-4.5797992243024055e-06,0.0,0.0001958843931788,0.0,0.0,11.75293254852295,0.0,0.0,0.0,0.3012118339538574,4.0,0.0,1.0
810900,293.3027038574219,297.1499938964844,293.1499938964844,0.0685562491416931,-1708.6343994140625,304.16455078125,0.6933407187461853,0.1190824583172798,0.1091007143259048,293.3531494140625,297.1499938964844,293.1499938964844,0.0350284650921821,-1205.99169921875,304.1724853515625,0.6058946847915649,0.0785648822784423,0.076958529651165,293.2206420898437,297.1499938964844,293.1499938964844,0.2339827120304107,-3510.266357421875,304.1591491699219,0.9621870517730712,0.3194770812988281,0.2242331504821777,293.1762084960937,297.1499938964844,293.1499938964844,0.2788226306438446,-5446.439453125,304.1975402832031,0.9990000128746032,0.4222089648246765,0.3469011783599853,293.19873046875,297.1499938964844,293.1499938964844,0.0137891583144664,-3581.77978515625,304.0392761230469,0.5052409768104553,0.050000000745058,0.2309926897287368,291.2238464355469,291.1499938964844,272.32501220703125,270.8522033691406,284.2093811035156,291.28692626953125,291.22216796875,1.0,0.2520858347415924,0.934334397315979,0.934334397315979,1.0,1.0,-1.1859447956085205,0.5136164426803589,0.6723284125328064,0.2264580726623535,0.0,0.0,0.3498623371124267,42.4074592590332,46.0,-4.498256683349609,-8355.8583984375,180.21188354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11358642578125,306.4846496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18056.98828125,18000.0,0.0,0.0,0.1908143609762191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2614864408969879,0.2614910006523132,-4.56418092653621e-06,0.0,0.0001936523185577,0.0,0.0,11.467596054077148,0.0,0.0,0.0,0.3000378012657165,4.0,0.0,1.0
810960,293.3015441894531,297.1499938964844,293.1499938964844,0.0673284828662872,-1687.076416015625,304.1641540527344,0.6863914132118225,0.117375262081623,0.1076038777828216,293.3529663085937,297.1499938964844,293.1499938964844,0.0329743921756744,-1170.3486328125,304.1721496582031,0.5957707762718201,0.0760281458497047,0.0746003985404968,293.220458984375,297.1499938964844,293.1499938964844,0.2335284054279327,-3505.23779296875,304.1582946777344,0.9564794898033142,0.3186218738555908,0.2236691564321518,293.167236328125,297.1499938964844,293.1499938964844,0.2834772169589996,-5524.69140625,304.1803894042969,0.9990000128746032,0.4236442148685455,0.351952850818634,293.19891357421875,297.1499938964844,293.1499938964844,0.0138035910204052,-3586.0615234375,304.03009033203125,0.5027233958244324,0.050000000745058,0.2311694025993347,291.2100830078125,291.1499938964844,272.34332275390625,270.86102294921875,284.2175598144531,291.2877197265625,291.2060852050781,1.0,0.2537318766117096,0.9342861175537108,0.9342861175537108,1.0,1.0,-1.1869122982025146,0.5140586495399475,0.6728535890579224,0.2266794294118881,0.0,0.0,0.3471750915050506,43.36364364624024,64.0,-26.69014358520508,-8301.7705078125,182.44512939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14044189453125,306.4466552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18044.42578125,18000.0,0.0,0.0,0.1885904520750045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.257656991481781,0.2576615512371063,-4.550542143988423e-06,0.0,0.0001913953456096,0.0,0.0,11.24919605255127,0.0,0.0,0.0,0.2991386950016022,4.0,0.0,1.0
811020,293.2994689941406,297.1499938964844,293.1499938964844,0.0650221407413482,-1647.085693359375,304.16326904296875,0.6657816767692566,0.1139541491866111,0.1046887636184692,293.352783203125,297.1499938964844,293.1499938964844,0.0290470793843269,-1101.394775390625,304.1713256835937,0.5674180388450623,0.0709246769547462,0.0699442848563194,293.2201843261719,297.1499938964844,293.1499938964844,0.2330208122730255,-3500.194580078125,304.1564025878906,0.933930277824402,0.3168905079364776,0.2225900888442993,293.17926025390625,297.1499938964844,293.1499938964844,0.3042481541633606,-5859.96875,304.1353759765625,0.9990000128746032,0.4208598434925079,0.3732888400554657,293.199951171875,297.1499938964844,293.1499938964844,0.0138926310464739,-3605.02734375,304.0094909667969,0.4928489923477173,0.050000000745058,0.2319433987140655,291.1646728515625,291.1499938964844,272.3800048828125,270.8783874511719,284.2259521484375,291.2835693359375,291.1597595214844,1.0,0.2617993652820587,0.9341896772384644,0.9341896772384644,1.0,1.0,-1.2030609846115112,0.5213606953620911,0.6817002296447754,0.230737030506134,0.0,0.0,0.3481508791446686,47.7254524230957,67.0,-55.65447235107422,-8321.03515625,196.49205017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15338134765625,306.3954162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.96484375,18000.0,0.0,0.0,0.1844490468502044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2563174366950989,0.2563219666481018,-4.537651875580195e-06,0.0,0.000187192345038,0.0,0.0,11.154352188110352,0.0,0.0,0.0,0.2986865043640136,4.0,0.0,1.0
811080,293.2994689941406,297.1499938964844,293.1499938964844,0.0650221407413482,-1647.085693359375,304.16326904296875,0.6657816767692566,0.1139541491866111,0.1046887636184692,293.352783203125,297.1499938964844,293.1499938964844,0.0290470793843269,-1101.394775390625,304.1713256835937,0.5674180388450623,0.0709246769547462,0.0699442848563194,293.2201843261719,297.1499938964844,293.1499938964844,0.2330208122730255,-3500.194580078125,304.1564025878906,0.933930277824402,0.3168905079364776,0.2225900888442993,293.17926025390625,297.1499938964844,293.1499938964844,0.3042481541633606,-5859.96875,304.1353759765625,0.9990000128746032,0.4208598434925079,0.3732888400554657,293.199951171875,297.1499938964844,293.1499938964844,0.0138926310464739,-3605.02734375,304.0094909667969,0.4928489923477173,0.050000000745058,0.2319433987140655,291.1646728515625,291.1499938964844,272.3800048828125,270.8783874511719,284.2259521484375,291.2835693359375,291.1597595214844,1.0,0.2617993652820587,0.9341896772384644,0.9341896772384644,1.0,1.0,-1.2030609846115112,0.5213606953620911,0.6817002296447754,0.230737030506134,0.0,0.0,0.3481508791446686,47.7254524230957,67.0,-55.65447235107422,-8321.03515625,196.49205017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15338134765625,306.3954162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.96484375,18000.0,0.0,0.0,0.1844490468502044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2563174366950989,0.2563219666481018,-4.537651875580195e-06,0.0,0.000187192345038,0.0,0.0,11.154352188110352,0.0,0.0,0.0,0.2986865043640136,4.0,0.0,1.0
811140,293.29754638671875,297.1499938964844,293.1499938964844,0.0626345053315162,-1605.8651123046875,304.162841796875,0.6473251581192017,0.1105617508292198,0.1017919480800628,293.3526306152344,297.1499938964844,293.1499938964844,0.0252674911171197,-1029.8055419921875,304.17047119140625,0.5390163660049438,0.0658182874321937,0.06527791172266,293.21990966796875,297.1499938964844,293.1499938964844,0.2323306053876876,-3492.6181640625,304.15545654296875,0.912590265274048,0.3151703774929046,0.2215140014886856,293.22381591796875,297.1499938964844,293.1499938964844,0.3239587545394897,-6166.2451171875,304.10821533203125,0.9987847208976746,0.4111258387565613,0.3923458456993103,293.20196533203125,297.1499938964844,293.1499938964844,0.0139646595343947,-3620.96533203125,303.98590087890625,0.4837745130062103,0.050000000745058,0.2327533066272735,291.12750244140625,291.1499938964844,272.4166564941406,270.8954772949219,284.2367858886719,291.2818603515625,291.125732421875,1.0,0.2689885795116424,0.934093177318573,0.934093177318573,1.0,1.0,-1.216901779174805,0.5275766253471375,0.6893251538276672,0.2343761920928955,0.0,0.0,0.3540027737617492,52.253265380859375,70.0,-42.73738479614258,-8408.9833984375,210.3780212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07525634765625,306.3736267089844,278.1499938964844,0.0,18000.0,313.1499938964844,17974.197265625,18000.0,0.0,0.0,0.1813412606716156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2611939907073974,0.2611985206604004,-4.544627245195443e-06,0.0,0.0001840383192757,0.0,0.0,11.407026290893556,0.0,0.0,0.0,0.2996556758880615,4.0,0.0,1.0
811200,293.29754638671875,297.1499938964844,293.1499938964844,0.0626345053315162,-1605.8651123046875,304.162841796875,0.6473251581192017,0.1105617508292198,0.1017919480800628,293.3526306152344,297.1499938964844,293.1499938964844,0.0252674911171197,-1029.8055419921875,304.17047119140625,0.5390163660049438,0.0658182874321937,0.06527791172266,293.21990966796875,297.1499938964844,293.1499938964844,0.2323306053876876,-3492.6181640625,304.15545654296875,0.912590265274048,0.3151703774929046,0.2215140014886856,293.22381591796875,297.1499938964844,293.1499938964844,0.3239587545394897,-6166.2451171875,304.10821533203125,0.9987847208976746,0.4111258387565613,0.3923458456993103,293.20196533203125,297.1499938964844,293.1499938964844,0.0139646595343947,-3620.96533203125,303.98590087890625,0.4837745130062103,0.050000000745058,0.2327533066272735,291.12750244140625,291.1499938964844,272.4166564941406,270.8954772949219,284.2367858886719,291.2818603515625,291.125732421875,1.0,0.2689885795116424,0.934093177318573,0.934093177318573,1.0,1.0,-1.216901779174805,0.5275766253471375,0.6893251538276672,0.2343761920928955,0.0,0.0,0.3540027737617492,52.253265380859375,70.0,-42.73738479614258,-8408.9833984375,210.3780212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07525634765625,306.3736267089844,278.1499938964844,0.0,18000.0,313.1499938964844,17974.197265625,18000.0,0.0,0.0,0.1813412606716156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2611939907073974,0.2611985206604004,-4.544627245195443e-06,0.0,0.0001840383192757,0.0,0.0,11.407026290893556,0.0,0.0,0.0,0.2996556758880615,4.0,0.0,1.0
811260,293.2955627441406,297.1499938964844,293.1499938964844,0.0599898211658,-1559.849853515625,304.1629943847656,0.62724369764328,0.1072262525558471,0.0990301892161369,293.352294921875,297.1499938964844,293.1499938964844,0.0217652264982461,-957.0613403320312,304.16949462890625,0.5091946125030518,0.0607502311468124,0.0607314854860305,293.21954345703125,297.1499938964844,293.1499938964844,0.2306267619132995,-3471.7939453125,304.1565246582031,0.8885933756828308,0.313472718000412,0.2205230295658111,293.2543334960937,297.1499938964844,293.1499938964844,0.3158515393733978,-6035.17919921875,304.1351928710937,0.9733946919441224,0.403001993894577,0.3839649856090545,293.2044677734375,297.1499938964844,293.1499938964844,0.0139961540699005,-3626.693115234375,303.9610900878906,0.4706293940544128,0.050000000745058,0.233950987458229,291.1456604003906,291.1499938964844,272.4533386230469,270.91229248046875,284.2630615234375,291.2878723144531,291.14898681640625,1.0,0.2745993137359619,0.9335112571716307,0.9335112571716307,1.0,1.0,-1.1979711055755615,0.5189589262008667,0.6790121793746948,0.2296428829431533,0.0,0.0,0.3540959358215332,58.3747444152832,73.0,17.89065933227539,-8352.830078125,216.5338287353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93121337890625,306.35791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.458984375,18000.0,0.0,0.0,0.1793611645698547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2637230455875397,0.263727605342865,-4.556420662993332e-06,0.0,0.0001820287725422,0.0,0.0,11.558385848999023,0.0,0.0,0.0,0.3002666234970093,4.0,0.0,1.0
811320,293.2955627441406,297.1499938964844,293.1499938964844,0.0599898211658,-1559.849853515625,304.1629943847656,0.62724369764328,0.1072262525558471,0.0990301892161369,293.352294921875,297.1499938964844,293.1499938964844,0.0217652264982461,-957.0613403320312,304.16949462890625,0.5091946125030518,0.0607502311468124,0.0607314854860305,293.21954345703125,297.1499938964844,293.1499938964844,0.2306267619132995,-3471.7939453125,304.1565246582031,0.8885933756828308,0.313472718000412,0.2205230295658111,293.2543334960937,297.1499938964844,293.1499938964844,0.3158515393733978,-6035.17919921875,304.1351928710937,0.9733946919441224,0.403001993894577,0.3839649856090545,293.2044677734375,297.1499938964844,293.1499938964844,0.0139961540699005,-3626.693115234375,303.9610900878906,0.4706293940544128,0.050000000745058,0.233950987458229,291.1456604003906,291.1499938964844,272.4533386230469,270.91229248046875,284.2630615234375,291.2878723144531,291.14898681640625,1.0,0.2745993137359619,0.9335112571716307,0.9335112571716307,1.0,1.0,-1.1979711055755615,0.5189589262008667,0.6790121793746948,0.2296428829431533,0.0,0.0,0.3540959358215332,58.3747444152832,73.0,17.89065933227539,-8352.830078125,216.5338287353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93121337890625,306.35791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.458984375,18000.0,0.0,0.0,0.1793611645698547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2637230455875397,0.263727605342865,-4.556420662993332e-06,0.0,0.0001820287725422,0.0,0.0,11.558385848999023,0.0,0.0,0.0,0.3002666234970093,4.0,0.0,1.0
811380,293.2937927246094,297.1499938964844,293.1499938964844,0.0573185868561267,-1513.9715576171875,304.1631164550781,0.610977053642273,0.1038938164710998,0.0962257832288742,293.3521728515625,297.1499938964844,293.1499938964844,0.0185521841049194,-883.255615234375,304.1683349609375,0.4857088625431061,0.0556541420519351,0.0561165884137153,293.219482421875,297.1499938964844,293.1499938964844,0.2289427369832992,-3451.368408203125,304.1571350097656,0.8716194033622742,0.3117256164550781,0.2194646596908569,293.2635803222656,297.1499938964844,293.1499938964844,0.3112415671348572,-5960.6162109375,304.14752197265625,0.9523100852966307,0.3984609842300415,0.3792978227138519,293.2073974609375,297.1499938964844,293.1499938964844,0.0140068894252181,-3630.051025390625,303.934326171875,0.4585552215576172,0.050000000745058,0.2349339127540588,291.1616516113281,291.1499938964844,272.489990234375,270.9289245605469,284.2859191894531,291.2905578613281,291.16229248046875,1.0,0.279241681098938,0.932929277420044,0.932929277420044,1.0,1.0,-1.1833715438842771,0.5123275518417358,0.6710439920425415,0.2259798347949981,0.0,0.0,0.351149171590805,63.41392517089844,76.0,15.446508407592772,-8223.876953125,221.7063903808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.794677734375,306.2544250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.89453125,18000.0,0.0,0.0,0.1778845787048339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2607451975345611,0.2607497572898865,-4.5521064748754725e-06,0.0,0.0001805302308639,0.0,0.0,11.40288543701172,0.0,0.0,0.0,0.2996904551982879,4.0,0.0,1.0
811440,293.2937927246094,297.1499938964844,293.1499938964844,0.0573185868561267,-1513.9715576171875,304.1631164550781,0.610977053642273,0.1038938164710998,0.0962257832288742,293.3521728515625,297.1499938964844,293.1499938964844,0.0185521841049194,-883.255615234375,304.1683349609375,0.4857088625431061,0.0556541420519351,0.0561165884137153,293.219482421875,297.1499938964844,293.1499938964844,0.2289427369832992,-3451.368408203125,304.1571350097656,0.8716194033622742,0.3117256164550781,0.2194646596908569,293.2635803222656,297.1499938964844,293.1499938964844,0.3112415671348572,-5960.6162109375,304.14752197265625,0.9523100852966307,0.3984609842300415,0.3792978227138519,293.2073974609375,297.1499938964844,293.1499938964844,0.0140068894252181,-3630.051025390625,303.934326171875,0.4585552215576172,0.050000000745058,0.2349339127540588,291.1616516113281,291.1499938964844,272.489990234375,270.9289245605469,284.2859191894531,291.2905578613281,291.16229248046875,1.0,0.279241681098938,0.932929277420044,0.932929277420044,1.0,1.0,-1.1833715438842771,0.5123275518417358,0.6710439920425415,0.2259798347949981,0.0,0.0,0.351149171590805,63.41392517089844,76.0,15.446508407592772,-8223.876953125,221.7063903808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.794677734375,306.2544250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.89453125,18000.0,0.0,0.0,0.1778845787048339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2607451975345611,0.2607497572898865,-4.5521064748754725e-06,0.0,0.0001805302308639,0.0,0.0,11.40288543701172,0.0,0.0,0.0,0.2996904551982879,4.0,0.0,1.0
811500,293.2928771972656,297.1499938964844,293.1499938964844,0.056003350764513,-1491.616943359375,304.1631164550781,0.6030609607696533,0.1022522151470184,0.0948312059044838,293.35205078125,297.1499938964844,293.1499938964844,0.0170939713716506,-846.5624389648438,304.16766357421875,0.4735502302646637,0.053116213530302,0.0538031868636608,293.21942138671875,297.1499938964844,293.1499938964844,0.2281642705202102,-3441.986328125,304.1572570800781,0.8646085262298584,0.3108551204204559,0.2189268469810485,293.26513671875,297.1499938964844,293.1499938964844,0.3095817565917969,-5934.14453125,304.1509704589844,0.9431001543998718,0.3967112898826599,0.3776192367076874,293.2088623046875,297.1499938964844,293.1499938964844,0.0140112387016415,-3631.90771484375,303.9205322265625,0.4533790051937103,0.050000000745058,0.235375702381134,291.16522216796875,291.1499938964844,272.5083312988281,270.9371643066406,284.296630859375,291.2910461425781,291.1659851074219,1.0,0.2812951505184173,0.9326383471488952,0.9326383471488952,1.0,1.0,-1.1767903566360474,0.5093371272087097,0.6674532890319824,0.2243421673774719,0.0,0.0,0.3497766256332397,65.67972564697266,76.0,13.519681930541992,-8167.96044921875,223.9727325439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7358093261719,306.2109069824219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.572265625,18000.0,0.0,0.0,0.1772449165582656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2594878673553467,0.259492427110672,-4.548707238427596e-06,0.0,0.0001798810553736,0.0,0.0,11.333739280700684,0.0,0.0,0.0,0.2994067966938019,4.0,0.0,1.0
