time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
811560,293.2919311523437,297.1499938964844,293.1499938964844,0.0546944998204708,-1469.4918212890625,304.1631164550781,0.5953900814056396,0.1006309688091278,0.0934490635991096,293.35186767578125,297.1499938964844,293.1499938964844,0.0157327577471733,-809.9840698242188,304.1669311523437,0.4579167664051056,0.0505911670625209,0.0514949522912502,293.2193603515625,297.1499938964844,293.1499938964844,0.2273886203765869,-3432.640380859375,304.1573486328125,0.8582990765571594,0.3099889159202575,0.2183880060911178,293.26580810546875,297.1499938964844,293.1499938964844,0.3080849945545196,-5910.47802734375,304.15350341796875,0.9345921874046326,0.3951217532157898,0.3761391937732696,293.2102966308594,297.1499938964844,293.1499938964844,0.0140128964558243,-3633.40185546875,303.9065856933594,0.4488134384155273,0.050000000745058,0.2357940822839737,291.168701171875,291.1499938964844,272.52667236328125,270.9454040527344,284.3070373535156,291.29119873046875,291.1692810058594,1.0,0.2832076847553253,0.9325242042541504,0.9325242042541504,1.0,1.0,-1.170439600944519,0.5064569115638733,0.663982629776001,0.2227755337953567,0.0,0.0,0.3481771349906921,67.82450103759766,79.0,11.33281135559082,-8111.39404296875,226.04493713378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68280029296875,306.16851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.263671875,18000.0,0.0,0.0,0.1766580939292907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.258032739162445,0.2580372989177704,-4.544999228528468e-06,0.0,0.0001792855182429,0.0,0.0,11.2544527053833,0.0,0.0,0.0,0.2990832030773163,4.0,0.0,1.0
811620,293.2898864746094,297.1499938964844,293.1499938964844,0.052120815962553,-1426.38037109375,304.1630249023437,0.581160306930542,0.0974497497081756,0.090718425810337,293.35302734375,297.1499938964844,293.1499938964844,0.0146000469103455,-779.4845581054688,304.09820556640625,0.4416009187698364,0.050000000745058,0.0498728454113006,293.2191772460937,297.1499938964844,293.1499938964844,0.225930780172348,-3415.1611328125,304.1573181152344,0.8478723764419556,0.3082663118839264,0.2173012048006057,293.2657775878906,297.1499938964844,293.1499938964844,0.3054445385932922,-5869.25537109375,304.1566772460937,0.9202335476875304,0.3921921849250793,0.3734682500362396,293.2130432128906,297.1499938964844,293.1499938964844,0.0140108317136764,-3636.0732421875,303.87811279296875,0.4415506720542907,0.050000000745058,0.2365256398916244,291.1706848144531,291.1499938964844,272.5633239746094,270.9618225097656,284.3266296386719,291.29168701171875,291.1701965332031,1.0,0.286783367395401,0.9322959184646606,0.9322959184646606,1.0,1.0,-1.161580204963684,0.5024363994598389,0.65914386510849,0.220604121685028,0.0,0.0,0.3451742231845855,71.6069107055664,67.0,1.844647526741028,-8011.228515625,230.44764709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5951538085937,306.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.8828125,18000.0,0.0,0.0,0.1755873262882232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2549582719802856,0.2549628019332886,-4.536572760116542e-06,0.0,0.0001781988103175,0.0,0.0,11.086275100708008,0.0,0.0,0.0,0.2983999252319336,4.0,0.0,1.0
811680,293.2898864746094,297.1499938964844,293.1499938964844,0.052120815962553,-1426.38037109375,304.1630249023437,0.581160306930542,0.0974497497081756,0.090718425810337,293.35302734375,297.1499938964844,293.1499938964844,0.0146000469103455,-779.4845581054688,304.09820556640625,0.4416009187698364,0.050000000745058,0.0498728454113006,293.2191772460937,297.1499938964844,293.1499938964844,0.225930780172348,-3415.1611328125,304.1573181152344,0.8478723764419556,0.3082663118839264,0.2173012048006057,293.2657775878906,297.1499938964844,293.1499938964844,0.3054445385932922,-5869.25537109375,304.1566772460937,0.9202335476875304,0.3921921849250793,0.3734682500362396,293.2130432128906,297.1499938964844,293.1499938964844,0.0140108317136764,-3636.0732421875,303.87811279296875,0.4415506720542907,0.050000000745058,0.2365256398916244,291.1706848144531,291.1499938964844,272.5633239746094,270.9618225097656,284.3266296386719,291.29168701171875,291.1701965332031,1.0,0.286783367395401,0.9322959184646606,0.9322959184646606,1.0,1.0,-1.161580204963684,0.5024363994598389,0.65914386510849,0.220604121685028,0.0,0.0,0.3451742231845855,71.6069107055664,67.0,1.844647526741028,-8011.228515625,230.44764709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5951538085937,306.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.8828125,18000.0,0.0,0.0,0.1755873262882232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2549582719802856,0.2549628019332886,-4.536572760116542e-06,0.0,0.0001781988103175,0.0,0.0,11.086275100708008,0.0,0.0,0.0,0.2983999252319336,4.0,0.0,1.0
811740,293.2874450683594,297.1499938964844,293.1499938964844,0.0494870990514755,-1382.7076416015625,304.1630859375,0.5749749541282654,0.0944008752703666,0.0879212990403175,293.36004638671875,297.1499938964844,293.1499938964844,0.0143167031928896,-773.3140258789062,304.0047302246094,0.4425455033779144,0.050000000745058,0.0498401708900928,293.2187805175781,297.1499938964844,293.1499938964844,0.2244328707456588,-3397.20166015625,304.1573791503906,0.8476255536079407,0.3065969347953796,0.2161103188991546,293.2647705078125,297.1499938964844,293.1499938964844,0.3029063045978546,-5830.02587890625,304.1586608886719,0.9193487167358398,0.3894620537757873,0.3708349168300628,293.215576171875,297.1499938964844,293.1499938964844,0.0139275453984737,-3627.033935546875,303.8493347167969,0.4425455331802368,0.050000000745058,0.2364203482866287,291.16766357421875,291.1499938964844,272.6000061035156,270.9782409667969,284.3473815917969,291.2943725585937,291.167724609375,1.0,0.2846852838993072,0.9320676326751708,0.9320676326751708,1.0,1.0,-1.1534677743911743,0.4987415969371795,0.6547261476516724,0.2186638712882995,0.0,0.0,0.3430830836296081,70.93482208251953,55.0,-0.5061374306678772,-7932.68798828125,226.2894744873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52606201171875,306.0261535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18011.560546875,18000.0,0.0,0.0,0.1746406704187393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2528229057788849,0.2528274357318878,-4.529705620370805e-06,0.0,0.0001772380783222,0.0,0.0,10.967726707458496,0.0,0.0,0.0,0.2979044616222381,4.0,0.0,1.0
811800,293.2874450683594,297.1499938964844,293.1499938964844,0.0494870990514755,-1382.7076416015625,304.1630859375,0.5749749541282654,0.0944008752703666,0.0879212990403175,293.36004638671875,297.1499938964844,293.1499938964844,0.0143167031928896,-773.3140258789062,304.0047302246094,0.4425455033779144,0.050000000745058,0.0498401708900928,293.2187805175781,297.1499938964844,293.1499938964844,0.2244328707456588,-3397.20166015625,304.1573791503906,0.8476255536079407,0.3065969347953796,0.2161103188991546,293.2647705078125,297.1499938964844,293.1499938964844,0.3029063045978546,-5830.02587890625,304.1586608886719,0.9193487167358398,0.3894620537757873,0.3708349168300628,293.215576171875,297.1499938964844,293.1499938964844,0.0139275453984737,-3627.033935546875,303.8493347167969,0.4425455331802368,0.050000000745058,0.2364203482866287,291.16766357421875,291.1499938964844,272.6000061035156,270.9782409667969,284.3473815917969,291.2943725585937,291.167724609375,1.0,0.2846852838993072,0.9320676326751708,0.9320676326751708,1.0,1.0,-1.1534677743911743,0.4987415969371795,0.6547261476516724,0.2186638712882995,0.0,0.0,0.3430830836296081,70.93482208251953,55.0,-0.5061374306678772,-7932.68798828125,226.2894744873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52606201171875,306.0261535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18011.560546875,18000.0,0.0,0.0,0.1746406704187393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2528229057788849,0.2528274357318878,-4.529705620370805e-06,0.0,0.0001772380783222,0.0,0.0,10.967726707458496,0.0,0.0,0.0,0.2979044616222381,4.0,0.0,1.0
811860,293.284423828125,297.1499938964844,293.1499938964844,0.0468322597444057,-1338.992919921875,304.16314697265625,0.5751757621765137,0.0915289744734764,0.0851552635431289,293.3706359863281,297.1499938964844,293.1499938964844,0.0139508880674839,-764.4469604492188,303.9004211425781,0.4498976469039917,0.050000000745058,0.0496868342161178,293.2179870605469,297.1499938964844,293.1499938964844,0.222790241241455,-3377.370849609375,304.1576538085937,0.8550859689712524,0.3050112724304199,0.21487957239151,293.2631530761719,297.1499938964844,293.1499938964844,0.3002276718616485,-5788.69384765625,304.16021728515625,0.9286010265350342,0.3868817687034607,0.3682225346565246,293.2177429199219,297.1499938964844,293.1499938964844,0.0137756653130054,-3607.166259765625,303.8208923339844,0.4498976469039917,0.050000000745058,0.2356929630041122,291.16973876953125,291.1499938964844,272.6366577148437,270.99468994140625,284.36944580078125,291.2987060546875,291.16998291015625,1.0,0.2787624299526214,0.9317970871925354,0.9317970871925354,1.0,1.0,-1.1444779634475708,0.4946501851081848,0.6498278379440308,0.2165188789367675,0.0,0.0,0.3403279781341553,66.93110656738281,43.0,2.207537174224853,-7851.0458984375,215.38772583007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4728698730469,305.9779663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.45703125,18000.0,0.0,0.0,0.1737804859876632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2503617107868194,0.2503662407398224,-4.523406005318975e-06,0.0,0.0001763650943757,0.0,0.0,10.835399627685549,0.0,0.0,0.0,0.2973631918430328,4.0,0.0,1.0
811920,293.284423828125,297.1499938964844,293.1499938964844,0.0468322597444057,-1338.992919921875,304.16314697265625,0.5751757621765137,0.0915289744734764,0.0851552635431289,293.3706359863281,297.1499938964844,293.1499938964844,0.0139508880674839,-764.4469604492188,303.9004211425781,0.4498976469039917,0.050000000745058,0.0496868342161178,293.2179870605469,297.1499938964844,293.1499938964844,0.222790241241455,-3377.370849609375,304.1576538085937,0.8550859689712524,0.3050112724304199,0.21487957239151,293.2631530761719,297.1499938964844,293.1499938964844,0.3002276718616485,-5788.69384765625,304.16021728515625,0.9286010265350342,0.3868817687034607,0.3682225346565246,293.2177429199219,297.1499938964844,293.1499938964844,0.0137756653130054,-3607.166259765625,303.8208923339844,0.4498976469039917,0.050000000745058,0.2356929630041122,291.16973876953125,291.1499938964844,272.6366577148437,270.99468994140625,284.36944580078125,291.2987060546875,291.16998291015625,1.0,0.2787624299526214,0.9317970871925354,0.9317970871925354,1.0,1.0,-1.1444779634475708,0.4946501851081848,0.6498278379440308,0.2165188789367675,0.0,0.0,0.3403279781341553,66.93110656738281,43.0,2.207537174224853,-7851.0458984375,215.38772583007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4728698730469,305.9779663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.45703125,18000.0,0.0,0.0,0.1737804859876632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2503617107868194,0.2503662407398224,-4.523406005318975e-06,0.0,0.0001763650943757,0.0,0.0,10.835399627685549,0.0,0.0,0.0,0.2973631918430328,4.0,0.0,1.0
811980,293.2809753417969,297.1499938964844,293.1499938964844,0.0442221462726593,-1296.303955078125,304.1631164550781,0.5806208848953247,0.0888221561908721,0.0824600160121917,293.3829040527344,297.1499938964844,293.1499938964844,0.0135394195094704,-753.8438110351562,303.7886047363281,0.4632212519645691,0.050000000745058,0.0494486577808856,293.2169494628906,297.1499938964844,293.1499938964844,0.2211176455020904,-3357.14501953125,304.15789794921875,0.8693183660507202,0.3034987151622772,0.2136390954256057,293.2611694335937,297.1499938964844,293.1499938964844,0.2975348532199859,-5747.2431640625,304.1612854003906,0.9461208581924438,0.3844190239906311,0.3656418621540069,293.2195129394531,297.1499938964844,293.1499938964844,0.0135853374376893,-3581.046875,303.7928161621094,0.4632212519645691,0.050000000745058,0.2345631420612335,291.1727600097656,291.1499938964844,272.67333984375,271.0112609863281,284.3924255371094,291.3042907714844,291.1731262207031,1.0,0.270029604434967,0.9315265417099,0.9315265417099,1.0,1.0,-1.135014533996582,0.4903443157672882,0.6446701884269714,0.2142767161130905,0.0,0.0,0.337099939584732,60.77421951293945,31.0,4.015996932983398,-7765.92431640625,200.3274383544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4382019042969,305.9377136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18015.60546875,18000.0,0.0,0.0,0.1729103624820709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2474399954080581,0.2474445104598999,-4.515987257036613e-06,0.0,0.0001754820405039,0.0,0.0,10.679239273071287,0.0,0.0,0.0,0.2967279255390167,4.0,0.0,1.0
812040,293.2809753417969,297.1499938964844,293.1499938964844,0.0442221462726593,-1296.303955078125,304.1631164550781,0.5806208848953247,0.0888221561908721,0.0824600160121917,293.3829040527344,297.1499938964844,293.1499938964844,0.0135394195094704,-753.8438110351562,303.7886047363281,0.4632212519645691,0.050000000745058,0.0494486577808856,293.2169494628906,297.1499938964844,293.1499938964844,0.2211176455020904,-3357.14501953125,304.15789794921875,0.8693183660507202,0.3034987151622772,0.2136390954256057,293.2611694335937,297.1499938964844,293.1499938964844,0.2975348532199859,-5747.2431640625,304.1612854003906,0.9461208581924438,0.3844190239906311,0.3656418621540069,293.2195129394531,297.1499938964844,293.1499938964844,0.0135853374376893,-3581.046875,303.7928161621094,0.4632212519645691,0.050000000745058,0.2345631420612335,291.1727600097656,291.1499938964844,272.67333984375,271.0112609863281,284.3924255371094,291.3042907714844,291.1731262207031,1.0,0.270029604434967,0.9315265417099,0.9315265417099,1.0,1.0,-1.135014533996582,0.4903443157672882,0.6446701884269714,0.2142767161130905,0.0,0.0,0.337099939584732,60.77421951293945,31.0,4.015996932983398,-7765.92431640625,200.3274383544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4382019042969,305.9377136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18015.60546875,18000.0,0.0,0.0,0.1729103624820709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2474399954080581,0.2474445104598999,-4.515987257036613e-06,0.0,0.0001754820405039,0.0,0.0,10.679239273071287,0.0,0.0,0.0,0.2967279255390167,4.0,0.0,1.0
812100,293.27911376953125,297.1499938964844,293.1499938964844,0.0429412201046943,-1275.4287109375,304.1630554199219,0.5852699279785156,0.0875260829925537,0.081144131720066,293.38934326171875,297.1499938964844,293.1499938964844,0.0133242299780249,-748.0775146484375,303.73046875,0.4713336527347564,0.050000000745058,0.0493071563541889,293.21636962890625,297.1499938964844,293.1499938964844,0.2202758938074112,-3346.9541015625,304.1579895019531,0.8791751265525818,0.3027660846710205,0.2130196243524551,293.26007080078125,297.1499938964844,293.1499938964844,0.2961891889572143,-5726.548828125,304.16168212890625,0.957513988018036,0.3832259774208069,0.364366739988327,293.22027587890625,297.1499938964844,293.1499938964844,0.0134807657450437,-3566.33984375,303.7789001464844,0.4713336527347564,0.050000000745058,0.2338919341564178,291.17462158203125,291.1499938964844,272.6916809082031,271.01959228515625,284.4041748046875,291.3074645996094,291.1750183105469,1.0,0.2648230195045471,0.9313912987709044,0.9313912987709044,1.0,1.0,-1.1301854848861694,0.4881471395492553,0.6420382857322693,0.2131397426128387,0.0,0.0,0.3352707922458648,57.127567291259766,31.0,4.654548645019531,-7722.2109375,191.76141357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4280700683594,305.9205017089844,278.1499938964844,0.0,18000.0,313.1499938964844,18016.794921875,18000.0,0.0,0.0,0.1724462807178497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.245802104473114,0.2458066046237945,-4.511864517553477e-06,0.0,0.0001750110532157,0.0,0.0,10.592150688171388,0.0,0.0,0.0,0.2963737249374389,4.0,0.0,1.0
812160,293.2772521972656,297.1499938964844,293.1499938964844,0.0416772104799747,-1254.858642578125,304.1629638671875,0.5912377238273621,0.0862564072012901,0.0798474922776222,293.3959655761719,297.1499938964844,293.1499938964844,0.0131055861711502,-742.080322265625,303.6709289550781,0.4793188273906708,0.050000000745058,0.0491548515856266,293.2157592773437,297.1499938964844,293.1499938964844,0.2194361388683319,-3336.78271484375,304.1580505371094,0.8910735845565796,0.3020461499691009,0.2124018967151641,293.2589111328125,297.1499938964844,293.1499938964844,0.2948515713214874,-5705.98828125,304.1619873046875,0.9702137112617492,0.3820548951625824,0.3631027340888977,293.220947265625,297.1499938964844,293.1499938964844,0.0133723178878426,-3550.894287109375,303.7650756835937,0.4793188273906708,0.050000000745058,0.2331694513559341,291.1765441894531,291.1499938964844,272.7099914550781,271.0279846191406,284.4161376953125,291.3109130859375,291.1769104003906,1.0,0.2591457366943359,0.9312694668769836,0.9312694668769836,1.0,1.0,-1.125320553779602,0.4859339296817779,0.6393866539001465,0.2120001167058944,0.0,0.0,0.3333109617233276,53.20719528198242,25.0,4.959250450134277,-7677.71484375,182.7292633056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4226379394531,305.90496826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.958984375,18000.0,0.0,0.0,0.1719505041837692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2440443933010101,0.2440488934516906,-4.507445737544913e-06,0.0,0.0001745079061947,0.0,0.0,10.49899959564209,0.0,0.0,0.0,0.2959952354431152,4.0,0.0,1.0
812220,293.2740173339844,297.1499938964844,293.1499938964844,0.0391945913434028,-1214.47607421875,304.16278076171875,0.6030771732330322,0.0836929827928543,0.0772979632019996,293.4100646972656,297.1499938964844,293.1499938964844,0.0126859098672866,-730.3524780273438,303.5463562011719,0.4935764968395233,0.050000000745058,0.0488839708268642,293.2145690917969,297.1499938964844,293.1499938964844,0.2178185582160949,-3317.201171875,304.1580810546875,0.9166642427444458,0.3006192743778229,0.2112071514129638,293.25665283203125,297.1499938964844,293.1499938964844,0.2922651171684265,-5666.28857421875,304.16229248046875,0.9926680326461792,0.3797546625137329,0.3606565296649933,293.2221374511719,297.1499938964844,293.1499938964844,0.0131746353581547,-3522.652587890625,303.7373962402344,0.4935764968395233,0.050000000745058,0.2318845093250274,291.1797790527344,291.1499938964844,272.7466735839844,271.044921875,284.4405822753906,291.3188171386719,291.1800537109375,1.0,0.2488230615854263,0.9310258030891418,0.9310258030891418,1.0,1.0,-1.1160224676132202,0.4816984534263611,0.6343240141868591,0.2098486572504043,0.0,0.0,0.3291082680225372,46.227447509765625,25.0,4.326414108276367,-7588.7255859375,166.64671325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4249572753906,305.8780822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18019.673828125,18000.0,0.0,0.0,0.1708372235298156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.240258976817131,0.2402634769678115,-4.497858753893524e-06,0.0,0.0001733780663926,0.0,0.0,10.299271583557127,0.0,0.0,0.0,0.2951836287975311,4.0,0.0,1.0
812280,293.2740173339844,297.1499938964844,293.1499938964844,0.0391945913434028,-1214.47607421875,304.16278076171875,0.6030771732330322,0.0836929827928543,0.0772979632019996,293.4100646972656,297.1499938964844,293.1499938964844,0.0126859098672866,-730.3524780273438,303.5463562011719,0.4935764968395233,0.050000000745058,0.0488839708268642,293.2145690917969,297.1499938964844,293.1499938964844,0.2178185582160949,-3317.201171875,304.1580810546875,0.9166642427444458,0.3006192743778229,0.2112071514129638,293.25665283203125,297.1499938964844,293.1499938964844,0.2922651171684265,-5666.28857421875,304.16229248046875,0.9926680326461792,0.3797546625137329,0.3606565296649933,293.2221374511719,297.1499938964844,293.1499938964844,0.0131746353581547,-3522.652587890625,303.7373962402344,0.4935764968395233,0.050000000745058,0.2318845093250274,291.1797790527344,291.1499938964844,272.7466735839844,271.044921875,284.4405822753906,291.3188171386719,291.1800537109375,1.0,0.2488230615854263,0.9310258030891418,0.9310258030891418,1.0,1.0,-1.1160224676132202,0.4816984534263611,0.6343240141868591,0.2098486572504043,0.0,0.0,0.3291082680225372,46.227447509765625,25.0,4.326414108276367,-7588.7255859375,166.64671325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4249572753906,305.8780822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18019.673828125,18000.0,0.0,0.0,0.1708372235298156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.240258976817131,0.2402634769678115,-4.497858753893524e-06,0.0,0.0001733780663926,0.0,0.0,10.299271583557127,0.0,0.0,0.0,0.2951836287975311,4.0,0.0,1.0
812340,293.2712097167969,297.1499938964844,293.1499938964844,0.0367735102772712,-1174.9134521484375,304.1625671386719,0.6091721057891846,0.0811202824115753,0.0748234540224075,293.4250183105469,297.1499938964844,293.1499938964844,0.0123099163174629,-719.6314086914062,303.41485595703125,0.503755509853363,0.050000000745058,0.0487182736396789,293.2135009765625,297.1499938964844,293.1499938964844,0.2162297368049621,-3297.88623046875,304.1580505371094,0.9364754557609558,0.2991996109485626,0.2100962102413177,293.2496032714844,297.1499938964844,293.1499938964844,0.2818191647529602,-5500.1279296875,304.176513671875,0.9990000128746032,0.3784517645835876,0.3498662114143371,293.2232360839844,297.1499938964844,293.1499938964844,0.0130227664485573,-3500.887939453125,303.7096252441406,0.503755509853363,0.050000000745058,0.2310985177755355,291.186279296875,291.1499938964844,272.7833251953125,271.06219482421875,284.469482421875,291.3282470703125,291.18853759765625,1.0,0.2407581508159637,0.9307820796966552,0.9307820796966552,1.0,1.0,-1.0976788997650146,0.4733620584011078,0.6243168711662292,0.2056315094232559,0.0,0.0,0.3240055441856384,41.79679870605469,25.0,15.825268745422363,-7473.9658203125,153.09652709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44403076171875,305.8785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.439453125,18000.0,0.0,0.0,0.169514998793602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360774576663971,0.2360819429159164,-4.487636488192948e-06,0.0,0.0001720361760817,0.0,0.0,10.08106517791748,0.0,0.0,0.0,0.294293463230133,4.0,0.0,1.0
812400,293.2712097167969,297.1499938964844,293.1499938964844,0.0367735102772712,-1174.9134521484375,304.1625671386719,0.6091721057891846,0.0811202824115753,0.0748234540224075,293.4250183105469,297.1499938964844,293.1499938964844,0.0123099163174629,-719.6314086914062,303.41485595703125,0.503755509853363,0.050000000745058,0.0487182736396789,293.2135009765625,297.1499938964844,293.1499938964844,0.2162297368049621,-3297.88623046875,304.1580505371094,0.9364754557609558,0.2991996109485626,0.2100962102413177,293.2496032714844,297.1499938964844,293.1499938964844,0.2818191647529602,-5500.1279296875,304.176513671875,0.9990000128746032,0.3784517645835876,0.3498662114143371,293.2232360839844,297.1499938964844,293.1499938964844,0.0130227664485573,-3500.887939453125,303.7096252441406,0.503755509853363,0.050000000745058,0.2310985177755355,291.186279296875,291.1499938964844,272.7833251953125,271.06219482421875,284.469482421875,291.3282470703125,291.18853759765625,1.0,0.2407581508159637,0.9307820796966552,0.9307820796966552,1.0,1.0,-1.0976788997650146,0.4733620584011078,0.6243168711662292,0.2056315094232559,0.0,0.0,0.3240055441856384,41.79679870605469,25.0,15.825268745422363,-7473.9658203125,153.09652709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44403076171875,305.8785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.439453125,18000.0,0.0,0.0,0.169514998793602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360774576663971,0.2360819429159164,-4.487636488192948e-06,0.0,0.0001720361760817,0.0,0.0,10.08106517791748,0.0,0.0,0.0,0.294293463230133,4.0,0.0,1.0
812460,293.2685852050781,297.1499938964844,293.1499938964844,0.0343813262879848,-1135.2723388671875,304.162353515625,0.6113966703414917,0.0785789713263511,0.0724315270781517,293.4403686523437,297.1499938964844,293.1499938964844,0.0119454571977257,-708.61572265625,303.278564453125,0.5114036202430725,0.050000000745058,0.0486124716699123,293.2127380371094,297.1499938964844,293.1499938964844,0.2143784910440445,-3275.06494140625,304.1584167480469,0.9499024748802184,0.297746866941452,0.2090153098106384,293.2244567871094,297.1499938964844,293.1499938964844,0.2670753300189972,-5266.08251953125,304.1919250488281,0.9990000128746032,0.3809969425201416,0.3352095782756805,293.2243957519531,297.1499938964844,293.1499938964844,0.0128798633813858,-3478.986328125,303.68194580078125,0.5114036202430725,0.050000000745058,0.2305966466665268,291.2099914550781,291.1499938964844,272.82000732421875,271.0798034667969,284.5033264160156,291.3417053222656,291.2117004394531,1.0,0.2340374141931533,0.930613934993744,0.930613934993744,1.0,1.0,-1.0751398801803589,0.4630981385707855,0.6120418310165405,0.2006128430366516,0.0,0.0,0.3143455386161804,38.83642578125,25.0,24.42008399963379,-7301.0234375,141.55718994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49273681640625,305.8645324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18039.255859375,18000.0,0.0,0.0,0.1677660197019577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.228547066450119,0.2285515367984771,-4.472349246498197e-06,0.0,0.0001702611916698,0.0,0.0,9.698784828186035,0.0,0.0,0.0,0.2927699983119964,4.0,0.0,1.0
812520,293.2685852050781,297.1499938964844,293.1499938964844,0.0343813262879848,-1135.2723388671875,304.162353515625,0.6113966703414917,0.0785789713263511,0.0724315270781517,293.4403686523437,297.1499938964844,293.1499938964844,0.0119454571977257,-708.61572265625,303.278564453125,0.5114036202430725,0.050000000745058,0.0486124716699123,293.2127380371094,297.1499938964844,293.1499938964844,0.2143784910440445,-3275.06494140625,304.1584167480469,0.9499024748802184,0.297746866941452,0.2090153098106384,293.2244567871094,297.1499938964844,293.1499938964844,0.2670753300189972,-5266.08251953125,304.1919250488281,0.9990000128746032,0.3809969425201416,0.3352095782756805,293.2243957519531,297.1499938964844,293.1499938964844,0.0128798633813858,-3478.986328125,303.68194580078125,0.5114036202430725,0.050000000745058,0.2305966466665268,291.2099914550781,291.1499938964844,272.82000732421875,271.0798034667969,284.5033264160156,291.3417053222656,291.2117004394531,1.0,0.2340374141931533,0.930613934993744,0.930613934993744,1.0,1.0,-1.0751398801803589,0.4630981385707855,0.6120418310165405,0.2006128430366516,0.0,0.0,0.3143455386161804,38.83642578125,25.0,24.42008399963379,-7301.0234375,141.55718994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49273681640625,305.8645324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18039.255859375,18000.0,0.0,0.0,0.1677660197019577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.228547066450119,0.2285515367984771,-4.472349246498197e-06,0.0,0.0001702611916698,0.0,0.0,9.698784828186035,0.0,0.0,0.0,0.2927699983119964,4.0,0.0,1.0
812580,293.2659606933594,297.1499938964844,293.1499938964844,0.0321606136858463,-1098.1168212890625,304.16192626953125,0.6122787594795227,0.0761087834835052,0.0701133757829666,293.4557189941406,297.1499938964844,293.1499938964844,0.0116090942174196,-698.4590454101562,303.1364440917969,0.5183073878288269,0.050000000745058,0.0485287643969059,293.212158203125,297.1499938964844,293.1499938964844,0.2127944678068161,-3255.741943359375,304.15826416015625,0.9606834053993224,0.2962790131568908,0.2079334855079651,293.1915283203125,297.1499938964844,293.1499938964844,0.2550220787525177,-5075.1484375,304.1978454589844,0.9990000128746032,0.3857809603214264,0.3231423497200012,293.225341796875,297.1499938964844,293.1499938964844,0.0127660362049937,-3462.62890625,303.6539306640625,0.5183073878288269,0.050000000745058,0.2301995754241943,291.2198181152344,291.1499938964844,272.8566589355469,271.0978088378906,284.5445251464844,291.3675231933594,291.2205505371094,1.0,0.2284584641456604,0.9304457306861876,0.9304457306861876,1.0,1.0,-1.055997014045715,0.4543131291866302,0.6016839146614075,0.19660584628582,0.0,0.0,0.3042870163917541,36.48730850219727,43.0,14.805542945861816,-7123.97607421875,132.3722686767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5783996582031,305.84423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.826171875,18000.0,0.0,0.0,0.1653759330511093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2199162542819976,0.2199207097291946,-4.451736458577216e-06,0.0,0.0001678355474723,0.0,0.0,9.26051425933838,0.0,0.0,0.0,0.2910101115703583,4.0,0.0,1.0
812640,293.2659606933594,297.1499938964844,293.1499938964844,0.0321606136858463,-1098.1168212890625,304.16192626953125,0.6122787594795227,0.0761087834835052,0.0701133757829666,293.4557189941406,297.1499938964844,293.1499938964844,0.0116090942174196,-698.4590454101562,303.1364440917969,0.5183073878288269,0.050000000745058,0.0485287643969059,293.212158203125,297.1499938964844,293.1499938964844,0.2127944678068161,-3255.741943359375,304.15826416015625,0.9606834053993224,0.2962790131568908,0.2079334855079651,293.1915283203125,297.1499938964844,293.1499938964844,0.2550220787525177,-5075.1484375,304.1978454589844,0.9990000128746032,0.3857809603214264,0.3231423497200012,293.225341796875,297.1499938964844,293.1499938964844,0.0127660362049937,-3462.62890625,303.6539306640625,0.5183073878288269,0.050000000745058,0.2301995754241943,291.2198181152344,291.1499938964844,272.8566589355469,271.0978088378906,284.5445251464844,291.3675231933594,291.2205505371094,1.0,0.2284584641456604,0.9304457306861876,0.9304457306861876,1.0,1.0,-1.055997014045715,0.4543131291866302,0.6016839146614075,0.19660584628582,0.0,0.0,0.3042870163917541,36.48730850219727,43.0,14.805542945861816,-7123.97607421875,132.3722686767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5783996582031,305.84423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.826171875,18000.0,0.0,0.0,0.1653759330511093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2199162542819976,0.2199207097291946,-4.451736458577216e-06,0.0,0.0001678355474723,0.0,0.0,9.26051425933838,0.0,0.0,0.0,0.2910101115703583,4.0,0.0,1.0
812700,293.2646789550781,297.1499938964844,293.1499938964844,0.0311438962817192,-1080.917724609375,304.16162109375,0.6085104942321777,0.0748914554715156,0.0690212473273277,293.4633483886719,297.1499938964844,293.1499938964844,0.0114626735448837,-694.1348266601562,303.06329345703125,0.5179626941680908,0.050000000745058,0.0485327392816543,293.2119445800781,297.1499938964844,293.1499938964844,0.2121098637580871,-3247.460693359375,304.1579895019531,0.9592568278312684,0.2955303490161896,0.2074214369058609,293.1769714355469,297.1499938964844,293.1499938964844,0.2551313042640686,-5080.10107421875,304.18878173828125,0.9990000128746032,0.3881168961524963,0.323721319437027,293.2257385253906,297.1499938964844,293.1499938964844,0.0127341262996196,-3458.746826171875,303.639892578125,0.5179626941680908,0.050000000745058,0.2302184253931045,291.2213439941406,291.1499938964844,272.875,271.10699462890625,284.5636901855469,291.3839416503906,291.2204284667969,1.0,0.2289453446865081,0.9303616881370544,0.9303616881370544,1.0,1.0,-1.0547858476638794,0.4537221193313598,0.6010637283325195,0.196440115571022,0.0,0.0,0.2993443310260772,36.57505035400391,43.0,2.8256492614746094,-7058.5302734375,132.2258758544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.630126953125,305.821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.11328125,18000.0,0.0,0.0,0.1639503091573715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2156943380832672,0.2156987786293029,-4.441468263394199e-06,0.0,0.0001663887233007,0.0,0.0,9.04824924468994,0.0,0.0,0.0,0.2901533246040344,4.0,0.0,1.0
812760,293.2634582519531,297.1499938964844,293.1499938964844,0.0302240196615457,-1065.3818359375,304.1611633300781,0.6014377474784851,0.0736796557903289,0.0679651647806167,293.470947265625,297.1499938964844,293.1499938964844,0.0113411024212837,-690.9340209960938,302.9878234863281,0.5147669315338135,0.050000000745058,0.0485704839229583,293.2118225097656,297.1499938964844,293.1499938964844,0.2116900980472564,-3242.657958984375,304.15728759765625,0.9526982307434082,0.2947694957256317,0.2069236785173416,293.170166015625,297.1499938964844,293.1499938964844,0.2601411342620849,-5164.61572265625,304.17254638671875,0.9990000128746032,0.3891222774982452,0.3292033672332763,293.2261657714844,297.1499938964844,293.1499938964844,0.012731765396893,-3460.766357421875,303.6251525878906,0.5147669315338135,0.050000000745058,0.2303974628448486,291.2103271484375,291.1499938964844,272.8933410644531,271.1163330078125,284.5772399902344,291.3959655761719,291.2060241699219,1.0,0.2312590926885604,0.930336058139801,0.930336058139801,1.0,1.0,-1.059757113456726,0.4559323191642761,0.60382479429245,0.1976559609174728,0.0,0.0,0.2963458597660064,37.59360504150391,61.0,-22.616724014282227,-7021.10595703125,135.3179931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6812744140625,305.7880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18033.9609375,18000.0,0.0,0.0,0.1624266654253006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.212280735373497,0.2122851759195327,-4.431801244209055e-06,0.0,0.0001648424222366,0.0,0.0,8.875185012817383,0.0,0.0,0.0,0.2894542813301086,4.0,0.0,1.0
812820,293.2611694335937,297.1499938964844,293.1499938964844,0.0284913927316665,-1040.463623046875,304.1603088378906,0.5797736644744873,0.0712718069553375,0.0659483522176742,293.4859924316406,297.1499938964844,293.1499938964844,0.0111490013077855,-686.85009765625,302.8301086425781,0.5029922127723694,0.050000000745058,0.0487298220396041,293.21173095703125,297.1499938964844,293.1499938964844,0.2113877981901168,-3240.0234375,304.1553649902344,0.9277001023292542,0.2932205200195312,0.2059696763753891,293.1859436035156,297.1499938964844,293.1499938964844,0.2816612720489502,-5516.18798828125,304.1288757324219,0.9990000128746032,0.3854983448982239,0.351410299539566,293.2277526855469,297.1499938964844,293.1499938964844,0.0127874044701457,-3476.98486328125,303.59210205078125,0.5029922127723694,0.050000000745058,0.2311532944440841,291.1601257324219,291.1499938964844,272.92999267578125,271.1353759765625,284.5844116210937,291.3973388671875,291.1537475585937,1.0,0.2406839430332183,0.9302849173545836,0.9302849173545836,1.0,1.0,-1.083937168121338,0.4668408334255218,0.6170963048934937,0.2032258659601211,0.0,0.0,0.2981301248073578,41.93059539794922,64.0,-62.444427490234375,-7076.603515625,149.5922393798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7516784667969,305.7565002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.56640625,18000.0,0.0,0.0,0.1594351679086685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114561647176742,0.2114605754613876,-4.422321126185125e-06,0.0,0.0001618064270587,0.0,0.0,8.819855690002441,0.0,0.0,0.0,0.2891658246517181,4.0,0.0,1.0
812880,293.2611694335937,297.1499938964844,293.1499938964844,0.0284913927316665,-1040.463623046875,304.1603088378906,0.5797736644744873,0.0712718069553375,0.0659483522176742,293.4859924316406,297.1499938964844,293.1499938964844,0.0111490013077855,-686.85009765625,302.8301086425781,0.5029922127723694,0.050000000745058,0.0487298220396041,293.21173095703125,297.1499938964844,293.1499938964844,0.2113877981901168,-3240.0234375,304.1553649902344,0.9277001023292542,0.2932205200195312,0.2059696763753891,293.1859436035156,297.1499938964844,293.1499938964844,0.2816612720489502,-5516.18798828125,304.1288757324219,0.9990000128746032,0.3854983448982239,0.351410299539566,293.2277526855469,297.1499938964844,293.1499938964844,0.0127874044701457,-3476.98486328125,303.59210205078125,0.5029922127723694,0.050000000745058,0.2311532944440841,291.1601257324219,291.1499938964844,272.92999267578125,271.1353759765625,284.5844116210937,291.3973388671875,291.1537475585937,1.0,0.2406839430332183,0.9302849173545836,0.9302849173545836,1.0,1.0,-1.083937168121338,0.4668408334255218,0.6170963048934937,0.2032258659601211,0.0,0.0,0.2981301248073578,41.93059539794922,64.0,-62.444427490234375,-7076.603515625,149.5922393798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7516784667969,305.7565002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.56640625,18000.0,0.0,0.0,0.1594351679086685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114561647176742,0.2114605754613876,-4.422321126185125e-06,0.0,0.0001618064270587,0.0,0.0,8.819855690002441,0.0,0.0,0.0,0.2891658246517181,4.0,0.0,1.0
812940,293.2587585449219,297.1499938964844,293.1499938964844,0.0270139034837484,-1010.516357421875,304.1592712402344,0.5550872087478638,0.06894251704216,0.0640335902571678,293.5006103515625,297.1499938964844,293.1499938964844,0.0109626622870564,-682.58349609375,302.6682434082031,0.4901263117790222,0.050000000745058,0.048946663737297,293.2115783691406,297.1499938964844,293.1499938964844,0.2109043896198272,-3234.792724609375,304.1544494628906,0.900006890296936,0.2916878163814544,0.2050543129444122,293.22760009765625,297.1499938964844,293.1499938964844,0.2892219424247741,-5641.091796875,304.1262512207031,0.985774040222168,0.3761306405067444,0.35889533162117,293.2306823730469,297.1499938964844,293.1499938964844,0.0128442784771323,-3492.677001953125,303.5550231933594,0.4901263117790222,0.050000000745058,0.232181891798973,291.1190185546875,291.1499938964844,272.9666748046875,271.1550598144531,284.59625244140625,291.39215087890625,291.1200256347656,1.0,0.2488581389188766,0.9302337765693665,0.9302337765693665,1.0,1.0,-1.0897400379180908,0.4692929685115814,0.6204471588134766,0.2050268352031707,0.0,0.0,0.3056464493274688,47.5062370300293,67.0,-31.92347526550293,-7179.24169921875,161.7000732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73492431640625,305.8161315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17973.921875,18000.0,0.0,0.0,0.157197967171669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2171161919832229,0.2171206325292587,-4.429658019944327e-06,0.0,0.0001595359499333,0.0,0.0,9.08950424194336,0.0,0.0,0.0,0.2901742160320282,4.0,0.0,1.0
813000,293.2587585449219,297.1499938964844,293.1499938964844,0.0270139034837484,-1010.516357421875,304.1592712402344,0.5550872087478638,0.06894251704216,0.0640335902571678,293.5006103515625,297.1499938964844,293.1499938964844,0.0109626622870564,-682.58349609375,302.6682434082031,0.4901263117790222,0.050000000745058,0.048946663737297,293.2115783691406,297.1499938964844,293.1499938964844,0.2109043896198272,-3234.792724609375,304.1544494628906,0.900006890296936,0.2916878163814544,0.2050543129444122,293.22760009765625,297.1499938964844,293.1499938964844,0.2892219424247741,-5641.091796875,304.1262512207031,0.985774040222168,0.3761306405067444,0.35889533162117,293.2306823730469,297.1499938964844,293.1499938964844,0.0128442784771323,-3492.677001953125,303.5550231933594,0.4901263117790222,0.050000000745058,0.232181891798973,291.1190185546875,291.1499938964844,272.9666748046875,271.1550598144531,284.59625244140625,291.39215087890625,291.1200256347656,1.0,0.2488581389188766,0.9302337765693665,0.9302337765693665,1.0,1.0,-1.0897400379180908,0.4692929685115814,0.6204471588134766,0.2050268352031707,0.0,0.0,0.3056464493274688,47.5062370300293,67.0,-31.92347526550293,-7179.24169921875,161.7000732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73492431640625,305.8161315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17973.921875,18000.0,0.0,0.0,0.157197967171669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2171161919832229,0.2171206325292587,-4.429658019944327e-06,0.0,0.0001595359499333,0.0,0.0,9.08950424194336,0.0,0.0,0.0,0.2901742160320282,4.0,0.0,1.0
813060,293.2564697265625,297.1499938964844,293.1499938964844,0.0253372825682163,-979.0165405273438,304.1589660644531,0.5329369902610779,0.0666500553488731,0.0621863193809986,293.5152893066406,297.1499938964844,293.1499938964844,0.0107146929949522,-674.3751831054688,302.5094299316406,0.4784444272518158,0.050000000745058,0.0491721667349338,293.2117004394531,297.1499938964844,293.1499938964844,0.2091633677482605,-3212.886962890625,304.1558532714844,0.8775991201400757,0.2901034951210022,0.2041344046592712,293.2460021972656,297.1499938964844,293.1499938964844,0.2839692533016205,-5546.37646484375,304.142822265625,0.9591700434684752,0.3703937530517578,0.3527422249317169,293.2343139648437,297.1499938964844,293.1499938964844,0.0128176026046276,-3489.491455078125,303.5184020996094,0.4784444272518158,0.050000000745058,0.2332515865564346,291.1495056152344,291.1499938964844,273.0033264160156,271.1754150390625,284.6255187988281,291.40533447265625,291.15185546875,1.0,0.2556114792823791,0.9297783374786376,0.9297783374786376,1.0,1.0,-1.081882119178772,0.4656533002853393,0.6162287592887878,0.2033923715353012,0.0,0.0,0.3037852644920349,53.12033462524414,70.0,18.87920188903809,-7145.63623046875,169.6295928955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65869140625,305.8147277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.30078125,18000.0,0.0,0.0,0.1557666510343551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2177447229623794,0.2177491635084152,-4.437352345121326e-06,0.0,0.0001580833486514,0.0,0.0,9.133166313171388,0.0,0.0,0.0,0.2903872728347778,4.0,0.0,1.0
813120,293.2564697265625,297.1499938964844,293.1499938964844,0.0253372825682163,-979.0165405273438,304.1589660644531,0.5329369902610779,0.0666500553488731,0.0621863193809986,293.5152893066406,297.1499938964844,293.1499938964844,0.0107146929949522,-674.3751831054688,302.5094299316406,0.4784444272518158,0.050000000745058,0.0491721667349338,293.2117004394531,297.1499938964844,293.1499938964844,0.2091633677482605,-3212.886962890625,304.1558532714844,0.8775991201400757,0.2901034951210022,0.2041344046592712,293.2460021972656,297.1499938964844,293.1499938964844,0.2839692533016205,-5546.37646484375,304.142822265625,0.9591700434684752,0.3703937530517578,0.3527422249317169,293.2343139648437,297.1499938964844,293.1499938964844,0.0128176026046276,-3489.491455078125,303.5184020996094,0.4784444272518158,0.050000000745058,0.2332515865564346,291.1495056152344,291.1499938964844,273.0033264160156,271.1754150390625,284.6255187988281,291.40533447265625,291.15185546875,1.0,0.2556114792823791,0.9297783374786376,0.9297783374786376,1.0,1.0,-1.081882119178772,0.4656533002853393,0.6162287592887878,0.2033923715353012,0.0,0.0,0.3037852644920349,53.12033462524414,70.0,18.87920188903809,-7145.63623046875,169.6295928955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65869140625,305.8147277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.30078125,18000.0,0.0,0.0,0.1557666510343551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2177447229623794,0.2177491635084152,-4.437352345121326e-06,0.0,0.0001580833486514,0.0,0.0,9.133166313171388,0.0,0.0,0.0,0.2903872728347778,4.0,0.0,1.0
813180,293.254150390625,297.1499938964844,293.1499938964844,0.0237881653010845,-949.4273071289062,304.1585693359375,0.5155215859413147,0.0644250810146331,0.0603551752865314,293.5299377441406,297.1499938964844,293.1499938964844,0.0104739647358655,-666.5724487304688,302.343505859375,0.4678674042224884,0.050000000745058,0.0493699200451374,293.2119445800781,297.1499938964844,293.1499938964844,0.2077401280403137,-3195.30517578125,304.15625,0.8605863451957703,0.2884919047355652,0.2031607180833816,293.2517395019531,297.1499938964844,293.1499938964844,0.2804895937442779,-5489.62646484375,304.1508483886719,0.9367573857307434,0.3667852282524109,0.3491783440113067,293.23797607421875,297.1499938964844,293.1499938964844,0.0128005677834153,-3489.732666015625,303.4794921875,0.4678674042224884,0.050000000745058,0.2341896444559097,291.1598815917969,291.1499938964844,273.0400085449219,271.1965026855469,284.65692138671875,291.4234313964844,291.1606750488281,1.0,0.261413037776947,0.9293228387832642,0.9293228387832642,1.0,1.0,-1.0756007432937622,0.4626751542091369,0.6129255294799805,0.2022675126791,0.0,0.0,0.3016326129436493,58.05569839477539,73.0,14.035845756530762,-7071.57373046875,176.8490753173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5838928222656,305.75,278.1499938964844,0.0,18000.0,313.1499938964844,18007.865234375,18000.0,0.0,0.0,0.1546331495046615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2157750576734542,0.2157794833183288,-4.434140919329366e-06,0.0,0.0001569329760968,0.0,0.0,9.037575721740724,0.0,0.0,0.0,0.2900339066982269,4.0,0.0,1.0
813240,293.254150390625,297.1499938964844,293.1499938964844,0.0237881653010845,-949.4273071289062,304.1585693359375,0.5155215859413147,0.0644250810146331,0.0603551752865314,293.5299377441406,297.1499938964844,293.1499938964844,0.0104739647358655,-666.5724487304688,302.343505859375,0.4678674042224884,0.050000000745058,0.0493699200451374,293.2119445800781,297.1499938964844,293.1499938964844,0.2077401280403137,-3195.30517578125,304.15625,0.8605863451957703,0.2884919047355652,0.2031607180833816,293.2517395019531,297.1499938964844,293.1499938964844,0.2804895937442779,-5489.62646484375,304.1508483886719,0.9367573857307434,0.3667852282524109,0.3491783440113067,293.23797607421875,297.1499938964844,293.1499938964844,0.0128005677834153,-3489.732666015625,303.4794921875,0.4678674042224884,0.050000000745058,0.2341896444559097,291.1598815917969,291.1499938964844,273.0400085449219,271.1965026855469,284.65692138671875,291.4234313964844,291.1606750488281,1.0,0.261413037776947,0.9293228387832642,0.9293228387832642,1.0,1.0,-1.0756007432937622,0.4626751542091369,0.6129255294799805,0.2022675126791,0.0,0.0,0.3016326129436493,58.05569839477539,73.0,14.035845756530762,-7071.57373046875,176.8490753173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5838928222656,305.75,278.1499938964844,0.0,18000.0,313.1499938964844,18007.865234375,18000.0,0.0,0.0,0.1546331495046615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2157750576734542,0.2157794833183288,-4.434140919329366e-06,0.0,0.0001569329760968,0.0,0.0,9.037575721740724,0.0,0.0,0.0,0.2900339066982269,4.0,0.0,1.0
