time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
813300,293.2528991699219,297.1499938964844,293.1499938964844,0.0230601206421852,-935.1160888671876,304.1583251953125,0.5082137584686279,0.0633497983217239,0.0594631098210811,293.5372009277344,297.1499938964844,293.1499938964844,0.0103513095527887,-662.485107421875,302.2587585449219,0.4625109732151031,0.050000000745058,0.0494606830179691,293.2120361328125,297.1499938964844,293.1499938964844,0.2070412337779998,-3186.687255859375,304.1564025878906,0.8535013198852539,0.2876874506473541,0.2026673853397369,293.2526550292969,297.1499938964844,293.1499938964844,0.2791116833686828,-5467.42333984375,304.1531982421875,0.9270657300949096,0.3653144240379333,0.34780153632164,293.23974609375,297.1499938964844,293.1499938964844,0.0127890957519412,-3489.4814453125,303.459716796875,0.4625109732151031,0.050000000745058,0.2346201837062835,291.1635131835937,291.1499938964844,273.0583190917969,271.20733642578125,284.6729736328125,291.4335021972656,291.164306640625,1.0,0.2640426456928253,0.9290950894355774,0.9290950894355774,1.0,1.0,-1.0729109048843384,0.4613911509513855,0.6115197539329529,0.2018071562051773,0.0,0.0,0.3003650605678558,60.32368850708008,73.0,12.404870986938477,-7037.341796875,180.19488525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5500183105469,305.7208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.806640625,18000.0,0.0,0.0,0.1541386842727661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148430049419403,0.214847445487976,-4.432144578458974e-06,0.0,0.0001564311678521,0.0,0.0,8.991518020629883,0.0,0.0,0.0,0.2898482382297516,4.0,0.0,1.0
813360,293.2515869140625,297.1499938964844,293.1499938964844,0.022364443168044,-921.1743774414062,304.1580810546875,0.5016223788261414,0.0623010843992233,0.0585905276238918,293.5443725585937,297.1499938964844,293.1499938964844,0.0102281374856829,-658.3088989257812,302.17291259765625,0.457425594329834,0.050000000745058,0.0495472699403762,293.2121276855469,297.1499938964844,293.1499938964844,0.206353947520256,-3178.224365234375,304.156494140625,0.8471172451972961,0.2868846654891968,0.2021721005439758,293.2529602050781,297.1499938964844,293.1499938964844,0.2778601944446563,-5447.40478515625,304.1548767089844,0.918319284915924,0.3639572560787201,0.3465595841407776,293.241455078125,297.1499938964844,293.1499938964844,0.0127763329073786,-3489.089599609375,303.43975830078125,0.457425594329834,0.050000000745058,0.2350309193134308,291.16650390625,291.1499938964844,273.07666015625,271.2184143066406,284.6891784667969,291.444091796875,291.1670227050781,1.0,0.2665226459503174,0.9290009140968324,0.9290009140968324,1.0,1.0,-1.0703753232955933,0.4601824581623077,0.6101928353309631,0.2013837546110153,0.0,0.0,0.298956960439682,62.48795700073242,61.0,9.797364234924316,-7001.31201171875,183.38015747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5188293457031,305.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.08984375,18000.0,0.0,0.0,0.1536825448274612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2137434035539627,0.2137478291988372,-4.42983900938998e-06,0.0,0.0001559682423248,0.0,0.0,8.937372207641602,0.0,0.0,0.0,0.2896327376365661,4.0,0.0,1.0
813420,293.2486572265625,297.1499938964844,293.1499938964844,0.0209737420082092,-892.4180908203125,304.15771484375,0.4956819415092468,0.060320895165205,0.0567790940403938,293.5582275390625,297.1499938964844,293.1499938964844,0.0099370367825031,-647.7128295898438,301.99859619140625,0.456969290971756,0.050000000745058,0.0495553687214851,293.212158203125,297.1499938964844,293.1499938964844,0.2048812061548233,-3160.073486328125,304.1567687988281,0.8451274037361145,0.2853023409843445,0.2010695189237594,293.2524108886719,297.1499938964844,293.1499938964844,0.275440514087677,-5408.98681640625,304.1572570800781,0.91520357131958,0.3614559769630432,0.3441500961780548,293.2445678710937,297.1499938964844,293.1499938964844,0.012683262117207,-3477.282470703125,303.3998413085937,0.456969290971756,0.050000000745058,0.2350693345069885,291.1702575683594,291.1499938964844,273.11334228515625,271.2411804199219,284.7227783203125,291.4662780761719,291.1707458496094,1.0,0.2655452191829681,0.928812563419342,0.928812563419342,1.0,1.0,-1.064042329788208,0.4571878612041473,0.6068544983863831,0.2002736330032348,0.0,0.0,0.2960090935230255,62.62158203125,49.0,6.868588924407959,-6926.50927734375,181.72067260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4668273925781,305.6366271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.224609375,18000.0,0.0,0.0,0.152836337685585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114132940769195,0.2114177197217941,-4.424631242727628e-06,0.0,0.0001551094464957,0.0,0.0,8.822356224060059,0.0,0.0,0.0,0.2891716361045837,4.0,0.0,1.0
813480,293.2486572265625,297.1499938964844,293.1499938964844,0.0209737420082092,-892.4180908203125,304.15771484375,0.4956819415092468,0.060320895165205,0.0567790940403938,293.5582275390625,297.1499938964844,293.1499938964844,0.0099370367825031,-647.7128295898438,301.99859619140625,0.456969290971756,0.050000000745058,0.0495553687214851,293.212158203125,297.1499938964844,293.1499938964844,0.2048812061548233,-3160.073486328125,304.1567687988281,0.8451274037361145,0.2853023409843445,0.2010695189237594,293.2524108886719,297.1499938964844,293.1499938964844,0.275440514087677,-5408.98681640625,304.1572570800781,0.91520357131958,0.3614559769630432,0.3441500961780548,293.2445678710937,297.1499938964844,293.1499938964844,0.012683262117207,-3477.282470703125,303.3998413085937,0.456969290971756,0.050000000745058,0.2350693345069885,291.1702575683594,291.1499938964844,273.11334228515625,271.2411804199219,284.7227783203125,291.4662780761719,291.1707458496094,1.0,0.2655452191829681,0.928812563419342,0.928812563419342,1.0,1.0,-1.064042329788208,0.4571878612041473,0.6068544983863831,0.2002736330032348,0.0,0.0,0.2960090935230255,62.62158203125,49.0,6.868588924407959,-6926.50927734375,181.72067260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4668273925781,305.6366271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.224609375,18000.0,0.0,0.0,0.152836337685585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114132940769195,0.2114177197217941,-4.424631242727628e-06,0.0,0.0001551094464957,0.0,0.0,8.822356224060059,0.0,0.0,0.0,0.2891716361045837,4.0,0.0,1.0
813540,293.2451477050781,297.1499938964844,293.1499938964844,0.0196733325719833,-864.2565307617188,304.1573181152344,0.4954796731472015,0.058531429618597,0.0550077185034751,293.5711975097656,297.1499938964844,293.1499938964844,0.009616132825613,-635.2354736328125,301.822265625,0.4644172489643097,0.050000000745058,0.0494292750954628,293.2118835449219,297.1499938964844,293.1499938964844,0.2033239156007766,-3140.839111328125,304.1571044921875,0.8518689870834351,0.2837852239608764,0.1999082863330841,293.2510070800781,297.1499938964844,293.1499938964844,0.2730364501476288,-5371.0166015625,304.1588134765625,0.9236137270927428,0.3591435849666595,0.3418090939521789,293.2470397949219,297.1499938964844,293.1499938964844,0.0125359240919351,-3456.11474609375,303.3606872558594,0.4644172489643097,0.050000000745058,0.2344712018966674,291.1747436523437,291.1499938964844,273.1499938964844,271.2649230957031,284.7575988769531,291.48980712890625,291.1752014160156,1.0,0.2603940963745117,0.9286242127418518,0.9286242127418518,1.0,1.0,-1.0568437576293943,0.453804075717926,0.6030397415161133,0.1989686191082,0.0,0.0,0.2924095690250397,59.34722900390625,37.0,6.265849590301514,-6846.28271484375,173.6881866455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4309997558594,305.5902709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.302734375,18000.0,0.0,0.0,0.1520044654607772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2086590677499771,0.2086634784936905,-4.418707703734981e-06,0.0,0.0001542652025818,0.0,0.0,8.687448501586914,0.0,0.0,0.0,0.2886322736740112,4.0,0.0,1.0
813600,293.2451477050781,297.1499938964844,293.1499938964844,0.0196733325719833,-864.2565307617188,304.1573181152344,0.4954796731472015,0.058531429618597,0.0550077185034751,293.5711975097656,297.1499938964844,293.1499938964844,0.009616132825613,-635.2354736328125,301.822265625,0.4644172489643097,0.050000000745058,0.0494292750954628,293.2118835449219,297.1499938964844,293.1499938964844,0.2033239156007766,-3140.839111328125,304.1571044921875,0.8518689870834351,0.2837852239608764,0.1999082863330841,293.2510070800781,297.1499938964844,293.1499938964844,0.2730364501476288,-5371.0166015625,304.1588134765625,0.9236137270927428,0.3591435849666595,0.3418090939521789,293.2470397949219,297.1499938964844,293.1499938964844,0.0125359240919351,-3456.11474609375,303.3606872558594,0.4644172489643097,0.050000000745058,0.2344712018966674,291.1747436523437,291.1499938964844,273.1499938964844,271.2649230957031,284.7575988769531,291.48980712890625,291.1752014160156,1.0,0.2603940963745117,0.9286242127418518,0.9286242127418518,1.0,1.0,-1.0568437576293943,0.453804075717926,0.6030397415161133,0.1989686191082,0.0,0.0,0.2924095690250397,59.34722900390625,37.0,6.265849590301514,-6846.28271484375,173.6881866455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4309997558594,305.5902709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.302734375,18000.0,0.0,0.0,0.1520044654607772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2086590677499771,0.2086634784936905,-4.418707703734981e-06,0.0,0.0001542652025818,0.0,0.0,8.687448501586914,0.0,0.0,0.0,0.2886322736740112,4.0,0.0,1.0
813660,293.24127197265625,297.1499938964844,293.1499938964844,0.018484828993678,-837.2781372070312,304.1568603515625,0.5000128149986267,0.0569082461297512,0.0533083640038967,293.5829467773437,297.1499938964844,293.1499938964844,0.0092843100428581,-621.6546020507812,301.644775390625,0.476298987865448,0.050000000745058,0.0492139272391796,293.2113037109375,297.1499938964844,293.1499938964844,0.2017537206411361,-3121.43798828125,304.1573486328125,0.866265594959259,0.2823362052440643,0.1987288445234298,293.2491760253906,297.1499938964844,293.1499938964844,0.2706652283668518,-5333.6962890625,304.1598205566406,0.9417259693145752,0.3569570779800415,0.3395091295242309,293.24884033203125,297.1499938964844,293.1499938964844,0.0123571017757058,-3429.21923828125,303.322509765625,0.476298987865448,0.050000000745058,0.2334496676921844,291.1787109375,291.1499938964844,273.1866760253906,271.2892761230469,284.7929077148437,291.5139465332031,291.1791076660156,1.0,0.252128005027771,0.9284456968307496,0.9284456968307496,1.0,1.0,-1.049143671989441,0.4502013623714447,0.5989422798156738,0.1975396126508712,0.0,0.0,0.2883119583129883,53.8068962097168,25.0,5.576415061950684,-6762.3388671875,161.56822204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4130859375,305.5506286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.978515625,18000.0,0.0,0.0,0.1511003077030182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2055085301399231,0.2055129408836364,-4.411857844388578e-06,0.0,0.0001533476024633,0.0,0.0,8.533778190612793,0.0,0.0,0.0,0.2880182564258575,4.0,0.0,1.0
813720,293.24127197265625,297.1499938964844,293.1499938964844,0.018484828993678,-837.2781372070312,304.1568603515625,0.5000128149986267,0.0569082461297512,0.0533083640038967,293.5829467773437,297.1499938964844,293.1499938964844,0.0092843100428581,-621.6546020507812,301.644775390625,0.476298987865448,0.050000000745058,0.0492139272391796,293.2113037109375,297.1499938964844,293.1499938964844,0.2017537206411361,-3121.43798828125,304.1573486328125,0.866265594959259,0.2823362052440643,0.1987288445234298,293.2491760253906,297.1499938964844,293.1499938964844,0.2706652283668518,-5333.6962890625,304.1598205566406,0.9417259693145752,0.3569570779800415,0.3395091295242309,293.24884033203125,297.1499938964844,293.1499938964844,0.0123571017757058,-3429.21923828125,303.322509765625,0.476298987865448,0.050000000745058,0.2334496676921844,291.1787109375,291.1499938964844,273.1866760253906,271.2892761230469,284.7929077148437,291.5139465332031,291.1791076660156,1.0,0.252128005027771,0.9284456968307496,0.9284456968307496,1.0,1.0,-1.049143671989441,0.4502013623714447,0.5989422798156738,0.1975396126508712,0.0,0.0,0.2883119583129883,53.8068962097168,25.0,5.576415061950684,-6762.3388671875,161.56822204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4130859375,305.5506286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.978515625,18000.0,0.0,0.0,0.1511003077030182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2055085301399231,0.2055129408836364,-4.411857844388578e-06,0.0,0.0001533476024633,0.0,0.0,8.533778190612793,0.0,0.0,0.0,0.2880182564258575,4.0,0.0,1.0
813780,293.2371826171875,297.1499938964844,293.1499938964844,0.0174012221395969,-811.4876708984375,304.1563720703125,0.5097009539604187,0.0554215013980865,0.0516817905008792,293.5937194824219,297.1499938964844,293.1499938964844,0.0089506907388567,-607.3648681640625,301.4659729003906,0.4905251860618591,0.050000000745058,0.0489395633339881,293.2104797363281,297.1499938964844,293.1499938964844,0.2001922875642776,-3102.13623046875,304.1575012207031,0.8892974853515625,0.2809479236602783,0.1975496411323547,293.2471008300781,297.1499938964844,293.1499938964844,0.2683284878730774,-5296.9853515625,304.1604309082031,0.9679271578788756,0.3548649549484253,0.3372451961040497,293.2500305175781,297.1499938964844,293.1499938964844,0.0121606392785906,-3398.74853515625,303.2853698730469,0.4905251860618591,0.050000000745058,0.232148215174675,291.1822204589844,291.1499938964844,273.22332763671875,271.3139343261719,284.8282775878906,291.5382385253906,291.1825866699219,1.0,0.2414621114730835,0.9282671809196472,0.9282671809196472,1.0,1.0,-1.0411672592163086,0.4464860260486603,0.5946812629699707,0.1960262656211853,0.0,0.0,0.2837731838226318,46.76902389526367,25.0,4.882484436035156,-6676.40869140625,146.88845825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4126281738281,305.5180053710937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.28515625,18000.0,0.0,0.0,0.1500581502914428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2020492702722549,0.2020536661148071,-4.404319497552933e-06,0.0,0.0001522899547126,0.0,0.0,8.365978240966797,0.0,0.0,0.0,0.2873475849628448,4.0,0.0,1.0
813840,293.2371826171875,297.1499938964844,293.1499938964844,0.0174012221395969,-811.4876708984375,304.1563720703125,0.5097009539604187,0.0554215013980865,0.0516817905008792,293.5937194824219,297.1499938964844,293.1499938964844,0.0089506907388567,-607.3648681640625,301.4659729003906,0.4905251860618591,0.050000000745058,0.0489395633339881,293.2104797363281,297.1499938964844,293.1499938964844,0.2001922875642776,-3102.13623046875,304.1575012207031,0.8892974853515625,0.2809479236602783,0.1975496411323547,293.2471008300781,297.1499938964844,293.1499938964844,0.2683284878730774,-5296.9853515625,304.1604309082031,0.9679271578788756,0.3548649549484253,0.3372451961040497,293.2500305175781,297.1499938964844,293.1499938964844,0.0121606392785906,-3398.74853515625,303.2853698730469,0.4905251860618591,0.050000000745058,0.232148215174675,291.1822204589844,291.1499938964844,273.22332763671875,271.3139343261719,284.8282775878906,291.5382385253906,291.1825866699219,1.0,0.2414621114730835,0.9282671809196472,0.9282671809196472,1.0,1.0,-1.0411672592163086,0.4464860260486603,0.5946812629699707,0.1960262656211853,0.0,0.0,0.2837731838226318,46.76902389526367,25.0,4.882484436035156,-6676.40869140625,146.88845825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4126281738281,305.5180053710937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.28515625,18000.0,0.0,0.0,0.1500581502914428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2020492702722549,0.2020536661148071,-4.404319497552933e-06,0.0,0.0001522899547126,0.0,0.0,8.365978240966797,0.0,0.0,0.0,0.2873475849628448,4.0,0.0,1.0
813900,293.23516845703125,297.1499938964844,293.1499938964844,0.0169198159128427,-799.6259155273438,304.1560974121094,0.514285683631897,0.0547166056931018,0.0509328357875347,293.59893798828125,297.1499938964844,293.1499938964844,0.008794761262834,-600.5379638671875,301.3755798339844,0.4968301355838775,0.050000000745058,0.0488282367587089,293.21002197265625,297.1499938964844,293.1499938964844,0.1994568407535553,-3093.056640625,304.157470703125,0.9001783132553101,0.2802690863609314,0.1969924718141555,293.2460327148437,297.1499938964844,293.1499938964844,0.2672159969806671,-5279.54638671875,304.1605529785156,0.9787041544914246,0.3538442850112915,0.3361669182777405,293.2504577636719,297.1499938964844,293.1499938964844,0.0120751606300473,-3385.51416015625,303.26708984375,0.4968301355838775,0.050000000745058,0.2316201329231262,291.1836853027344,291.1499938964844,273.2416687011719,271.32635498046875,284.845703125,291.5504455566406,291.1839294433594,1.0,0.237216979265213,0.9281778931617736,0.9281778931617736,1.0,1.0,-1.0375375747680664,0.4448009133338928,0.5927366614341736,0.1953253448009491,0.0,0.0,0.2813809514045715,43.90876007080078,25.0,4.011937618255615,-6633.994140625,140.8834686279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41827392578125,305.50311279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.7578125,18000.0,0.0,0.0,0.1494713574647903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002295106649398,0.200233906507492,-4.400347734190291e-06,0.0,0.0001516944321338,0.0,0.0,8.278098106384277,0.0,0.0,0.0,0.2869965136051178,4.0,0.0,1.0
813960,293.2331848144531,297.1499938964844,293.1499938964844,0.0164714492857456,-788.3436279296875,304.1557922363281,0.518214225769043,0.0540236756205558,0.0502175241708755,293.6041259765625,297.1499938964844,293.1499938964844,0.0086463568732142,-593.96630859375,301.2842102050781,0.5025621056556702,0.050000000745058,0.0487365573644638,293.2096252441406,297.1499938964844,293.1499938964844,0.1987565159797668,-3084.423583984375,304.1573791503906,0.9101452231407166,0.2795910537242889,0.1964525580406189,293.2449951171875,297.1499938964844,293.1499938964844,0.266149491071701,-5262.8583984375,304.1605834960937,0.9874067306518556,0.3528316617012024,0.3351185619831085,293.25079345703125,297.1499938964844,293.1499938964844,0.0119992149993777,-3373.88623046875,303.24884033203125,0.5025621056556702,0.050000000745058,0.2311852425336837,291.18438720703125,291.1499938964844,273.260009765625,271.3388671875,284.8625793457031,291.56219482421875,291.1844177246094,1.0,0.2334765046834945,0.9281081557273864,0.9281081557273864,1.0,1.0,-1.0341405868530271,0.4432275593280792,0.5909129977226257,0.1946630775928497,0.0,0.0,0.2790146172046661,41.548458099365234,25.0,2.4513041973114014,-6592.7412109375,135.85665893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4271545410156,305.4890441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18016.837890625,18000.0,0.0,0.0,0.1488373577594757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984035074710846,0.1984079033136367,-4.396302756504156e-06,0.0,0.00015105100465,0.0,0.0,8.190086364746094,0.0,0.0,0.0,0.2866448163986206,4.0,0.0,1.0
814020,293.2294921875,297.1499938964844,293.1499938964844,0.0156467705965042,-766.9580688476562,304.1552429199219,0.524383008480072,0.0526678338646888,0.0488540418446064,293.61456298828125,297.1499938964844,293.1499938964844,0.0083653097972273,-581.2889404296875,301.0981140136719,0.5128549933433533,0.050000000745058,0.0485942475497722,293.2088623046875,297.1499938964844,293.1499938964844,0.1974293142557144,-3068.084716796875,304.1571350097656,0.9285618662834167,0.2782332897186279,0.1954024881124496,293.2428283691406,297.1499938964844,293.1499938964844,0.2633412182331085,-5218.12255859375,304.16192626953125,0.9990000128746032,0.350860595703125,0.3321892917156219,293.25152587890625,297.1499938964844,293.1499938964844,0.0118666877970099,-3353.952880859375,303.2119445800781,0.5128549933433533,0.050000000745058,0.2305101901292801,291.1836853027344,291.1499938964844,273.2966613769531,271.3640441894531,284.892578125,291.5790405273437,291.1835327148437,1.0,0.2272648364305496,0.927968680858612,0.927968680858612,1.0,1.0,-1.0267854928970337,0.4398285746574402,0.5869569182395935,0.193217784166336,0.0,0.0,0.2745509445667267,37.86115646362305,25.0,-0.2145972698926925,-6514.5361328125,127.56140899658205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4516906738281,305.4676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.705078125,18000.0,0.0,0.0,0.147436112165451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1949524283409118,0.1949568092823028,-4.388447450764943e-06,0.0,0.0001496289187343,0.0,0.0,8.02413272857666,0.0,0.0,0.0,0.2859788835048675,4.0,0.0,1.0
814080,293.2294921875,297.1499938964844,293.1499938964844,0.0156467705965042,-766.9580688476562,304.1552429199219,0.524383008480072,0.0526678338646888,0.0488540418446064,293.61456298828125,297.1499938964844,293.1499938964844,0.0083653097972273,-581.2889404296875,301.0981140136719,0.5128549933433533,0.050000000745058,0.0485942475497722,293.2088623046875,297.1499938964844,293.1499938964844,0.1974293142557144,-3068.084716796875,304.1571350097656,0.9285618662834167,0.2782332897186279,0.1954024881124496,293.2428283691406,297.1499938964844,293.1499938964844,0.2633412182331085,-5218.12255859375,304.16192626953125,0.9990000128746032,0.350860595703125,0.3321892917156219,293.25152587890625,297.1499938964844,293.1499938964844,0.0118666877970099,-3353.952880859375,303.2119445800781,0.5128549933433533,0.050000000745058,0.2305101901292801,291.1836853027344,291.1499938964844,273.2966613769531,271.3640441894531,284.892578125,291.5790405273437,291.1835327148437,1.0,0.2272648364305496,0.927968680858612,0.927968680858612,1.0,1.0,-1.0267854928970337,0.4398285746574402,0.5869569182395935,0.193217784166336,0.0,0.0,0.2745509445667267,37.86115646362305,25.0,-0.2145972698926925,-6514.5361328125,127.56140899658205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4516906738281,305.4676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.705078125,18000.0,0.0,0.0,0.147436112165451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1949524283409118,0.1949568092823028,-4.388447450764943e-06,0.0,0.0001496289187343,0.0,0.0,8.02413272857666,0.0,0.0,0.0,0.2859788835048675,4.0,0.0,1.0
814140,293.22637939453125,297.1499938964844,293.1499938964844,0.0148895448073744,-746.314208984375,304.1547546386719,0.5263481140136719,0.0512869842350482,0.0475808754563331,293.62518310546875,297.1499938964844,293.1499938964844,0.0080981412902474,-568.6541137695312,300.9105834960937,0.5196535587310791,0.050000000745058,0.0485137812793254,293.20819091796875,297.1499938964844,293.1499938964844,0.1959661543369293,-3049.818603515625,304.1572265625,0.9396363496780396,0.276880145072937,0.1944013386964798,293.2312316894531,297.1499938964844,293.1499938964844,0.2527229189872741,-5044.2763671875,304.1754150390625,0.9990000128746032,0.3508338034152984,0.3209052085876465,293.2522888183594,297.1499938964844,293.1499938964844,0.0117479180917143,-3335.208984375,303.1754455566406,0.5196535587310791,0.050000000745058,0.2301284968852996,291.1937255859375,291.1499938964844,273.3333435058594,271.38946533203125,284.9242858886719,291.58935546875,291.1956481933594,1.0,0.222098559141159,0.9278292059898376,0.9278292059898376,1.0,1.0,-1.0103363990783691,0.4322739541530609,0.5780624151229858,0.1899169683456421,0.0,0.0,0.2683028280735016,35.63583755493164,25.0,14.571656227111816,-6408.66748046875,119.72736358642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4849548339844,305.46978759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.9453125,18000.0,0.0,0.0,0.145834133028984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.190954715013504,0.190959095954895,-4.380731297715101e-06,0.0,0.0001480031060054,0.0,0.0,7.835534572601318,0.0,0.0,0.0,0.2852272689342499,4.0,0.0,1.0
814200,293.22637939453125,297.1499938964844,293.1499938964844,0.0148895448073744,-746.314208984375,304.1547546386719,0.5263481140136719,0.0512869842350482,0.0475808754563331,293.62518310546875,297.1499938964844,293.1499938964844,0.0080981412902474,-568.6541137695312,300.9105834960937,0.5196535587310791,0.050000000745058,0.0485137812793254,293.20819091796875,297.1499938964844,293.1499938964844,0.1959661543369293,-3049.818603515625,304.1572265625,0.9396363496780396,0.276880145072937,0.1944013386964798,293.2312316894531,297.1499938964844,293.1499938964844,0.2527229189872741,-5044.2763671875,304.1754150390625,0.9990000128746032,0.3508338034152984,0.3209052085876465,293.2522888183594,297.1499938964844,293.1499938964844,0.0117479180917143,-3335.208984375,303.1754455566406,0.5196535587310791,0.050000000745058,0.2301284968852996,291.1937255859375,291.1499938964844,273.3333435058594,271.38946533203125,284.9242858886719,291.58935546875,291.1956481933594,1.0,0.222098559141159,0.9278292059898376,0.9278292059898376,1.0,1.0,-1.0103363990783691,0.4322739541530609,0.5780624151229858,0.1899169683456421,0.0,0.0,0.2683028280735016,35.63583755493164,25.0,14.571656227111816,-6408.66748046875,119.72736358642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4849548339844,305.46978759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.9453125,18000.0,0.0,0.0,0.145834133028984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.190954715013504,0.190959095954895,-4.380731297715101e-06,0.0,0.0001480031060054,0.0,0.0,7.835534572601318,0.0,0.0,0.0,0.2852272689342499,4.0,0.0,1.0
814260,293.2284851074219,297.1499938964844,293.1499938964844,0.013984783552587,-721.0592651367188,304.1402282714844,0.525695264339447,0.050000000745058,0.0460619404911994,293.6361083984375,297.1499938964844,293.1499938964844,0.0078416923061013,-556.256591796875,300.7177124023437,0.5254630446434021,0.050000000745058,0.0484519265592098,293.2075500488281,297.1499938964844,293.1499938964844,0.1946240812540054,-3033.16015625,304.15704345703125,0.9482864141464232,0.2755367755889892,0.1934171766042709,293.2105407714844,297.1499938964844,293.1499938964844,0.2434047609567642,-4896.4365234375,304.1822509765625,0.9990000128746032,0.3529599905014038,0.3116244375705719,293.2530822753906,297.1499938964844,293.1499938964844,0.0116428108885884,-3319.191162109375,303.1383361816406,0.5254630446434021,0.050000000745058,0.2298350781202316,291.1997375488281,291.1499938964844,273.3699951171875,271.4151306152344,284.9373779296875,291.5687561035156,291.1995849609375,1.0,0.2177675664424896,0.9277564883232116,0.9277564883232116,1.0,1.0,-0.9953513145446776,0.4254010319709778,0.5699502229690552,0.1869342923164367,0.0,0.0,0.2610593736171722,33.900821685791016,25.0,5.231085777282715,-6287.52197265625,113.36491394042967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53387451171875,305.4419860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18023.03515625,18000.0,0.0,0.0,0.1439124792814254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855591982603073,0.1855635792016983,-4.369936505099759e-06,0.0,0.0001460528728784,0.0,0.0,7.582296848297119,0.0,0.0,0.0,0.2842366099357605,4.0,0.0,1.0
814320,293.2284851074219,297.1499938964844,293.1499938964844,0.013984783552587,-721.0592651367188,304.1402282714844,0.525695264339447,0.050000000745058,0.0460619404911994,293.6361083984375,297.1499938964844,293.1499938964844,0.0078416923061013,-556.256591796875,300.7177124023437,0.5254630446434021,0.050000000745058,0.0484519265592098,293.2075500488281,297.1499938964844,293.1499938964844,0.1946240812540054,-3033.16015625,304.15704345703125,0.9482864141464232,0.2755367755889892,0.1934171766042709,293.2105407714844,297.1499938964844,293.1499938964844,0.2434047609567642,-4896.4365234375,304.1822509765625,0.9990000128746032,0.3529599905014038,0.3116244375705719,293.2530822753906,297.1499938964844,293.1499938964844,0.0116428108885884,-3319.191162109375,303.1383361816406,0.5254630446434021,0.050000000745058,0.2298350781202316,291.1997375488281,291.1499938964844,273.3699951171875,271.4151306152344,284.9373779296875,291.5687561035156,291.1995849609375,1.0,0.2177675664424896,0.9277564883232116,0.9277564883232116,1.0,1.0,-0.9953513145446776,0.4254010319709778,0.5699502229690552,0.1869342923164367,0.0,0.0,0.2610593736171722,33.900821685791016,25.0,5.231085777282715,-6287.52197265625,113.36491394042967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53387451171875,305.4419860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18023.03515625,18000.0,0.0,0.0,0.1439124792814254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855591982603073,0.1855635792016983,-4.369936505099759e-06,0.0,0.0001460528728784,0.0,0.0,7.582296848297119,0.0,0.0,0.0,0.2842366099357605,4.0,0.0,1.0
814380,293.2342224121094,297.1499938964844,293.1499938964844,0.013815120793879,-717.0857543945312,304.0959777832031,0.5308969020843506,0.050000000745058,0.0459605790674686,293.64727783203125,297.1499938964844,293.1499938964844,0.0075943670235574,-544.0519409179688,300.5183410644531,0.5308977365493774,0.050000000745058,0.0483988933265209,293.2088928222656,297.1499938964844,293.1499938964844,0.1932646334171295,-3016.318359375,304.156982421875,0.9555416107177734,0.2738141715526581,0.1923113614320755,293.1872253417969,297.1499938964844,293.1499938964844,0.2355056405067443,-4769.47265625,304.1845703125,0.9990000128746032,0.356148213148117,0.3034416735172272,293.2537841796875,297.1499938964844,293.1499938964844,0.0115493005141615,-3305.65234375,303.1005249023437,0.5308977365493774,0.050000000745058,0.2295835018157959,291.1977233886719,291.1499938964844,273.4066772460937,271.4410400390625,284.9537048339844,291.5580444335937,291.1973571777344,1.0,0.2141588032245636,0.9276837706565856,0.9276837706565856,1.0,1.0,-0.9837149381637572,0.420107364654541,0.5636075735092163,0.1845316588878631,0.0,0.0,0.2548142373561859,32.42631149291992,43.0,-1.1652685403823853,-6189.15625,108.28684997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5919189453125,305.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18020.060546875,18000.0,0.0,0.0,0.1416802555322647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810184866189956,0.1810228526592254,-4.359777449280955e-06,0.0,0.0001437874452676,0.0,0.0,7.369162082672119,0.0,0.0,0.0,0.2833824753761291,4.0,0.0,1.0
814440,293.2342224121094,297.1499938964844,293.1499938964844,0.013815120793879,-717.0857543945312,304.0959777832031,0.5308969020843506,0.050000000745058,0.0459605790674686,293.64727783203125,297.1499938964844,293.1499938964844,0.0075943670235574,-544.0519409179688,300.5183410644531,0.5308977365493774,0.050000000745058,0.0483988933265209,293.2088928222656,297.1499938964844,293.1499938964844,0.1932646334171295,-3016.318359375,304.156982421875,0.9555416107177734,0.2738141715526581,0.1923113614320755,293.1872253417969,297.1499938964844,293.1499938964844,0.2355056405067443,-4769.47265625,304.1845703125,0.9990000128746032,0.356148213148117,0.3034416735172272,293.2537841796875,297.1499938964844,293.1499938964844,0.0115493005141615,-3305.65234375,303.1005249023437,0.5308977365493774,0.050000000745058,0.2295835018157959,291.1977233886719,291.1499938964844,273.4066772460937,271.4410400390625,284.9537048339844,291.5580444335937,291.1973571777344,1.0,0.2141588032245636,0.9276837706565856,0.9276837706565856,1.0,1.0,-0.9837149381637572,0.420107364654541,0.5636075735092163,0.1845316588878631,0.0,0.0,0.2548142373561859,32.42631149291992,43.0,-1.1652685403823853,-6189.15625,108.28684997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5919189453125,305.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18020.060546875,18000.0,0.0,0.0,0.1416802555322647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810184866189956,0.1810228526592254,-4.359777449280955e-06,0.0,0.0001437874452676,0.0,0.0,7.369162082672119,0.0,0.0,0.0,0.2833824753761291,4.0,0.0,1.0
814500,293.236572265625,297.1499938964844,293.1499938964844,0.0137718375772237,-716.3085327148438,304.0745544433594,0.5293001532554626,0.050000000745058,0.0459751598536968,293.6529846191406,297.1499938964844,293.1499938964844,0.0074803782626986,-538.3851928710938,300.4163818359375,0.5293001532554626,0.050000000745058,0.0484140664339065,293.210693359375,297.1499938964844,293.1499938964844,0.1923931092023849,-3005.47314453125,304.15728759765625,0.9515268802642822,0.2727157771587372,0.1915671527385711,293.178466796875,297.1499938964844,293.1499938964844,0.2374363839626312,-4803.8125,304.1745910644531,0.9990000128746032,0.357406347990036,0.3058013617992401,293.2541809082031,297.1499938964844,293.1499938964844,0.011519799940288,-3302.1669921875,303.0812683105469,0.5293001532554626,0.050000000745058,0.2296554744243621,291.1950378417969,291.1499938964844,273.42498779296875,271.4540710449219,284.9605712890625,291.5592346191406,291.1932983398437,1.0,0.215518906712532,0.9276474118232728,0.9276474118232728,1.0,1.0,-0.985768496990204,0.4211139976978302,0.5646544694900513,0.1847592890262603,0.0,0.0,0.2520539760589599,32.829185485839844,43.0,-10.428393363952637,-6159.908203125,109.41554260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61993408203125,305.4036560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18018.623046875,18000.0,0.0,0.0,0.1404878795146942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789537221193313,0.1789580732583999,-4.35519405073137e-06,0.0,0.0001425773371011,0.0,0.0,7.272855281829834,0.0,0.0,0.0,0.2829980552196502,4.0,0.0,1.0
814560,293.2387084960937,297.1499938964844,293.1499938964844,0.0137593699619174,-716.6135864257812,304.0532531738281,0.5246253609657288,0.050000000745058,0.0460193082690238,293.6587829589844,297.1499938964844,293.1499938964844,0.0073767369613051,-533.4189453125,300.3100891113281,0.5246253609657288,0.050000000745058,0.0484605468809604,293.2115783691406,297.1499938964844,293.1499938964844,0.1917940378189087,-2998.260009765625,304.15704345703125,0.9421467185020448,0.2717752456665039,0.190898448228836,293.1777648925781,297.1499938964844,293.1499938964844,0.2440370768308639,-4914.88232421875,304.1580505371094,0.9990000128746032,0.357193112373352,0.3129269182682037,293.2547302246094,297.1499938964844,293.1499938964844,0.011511405929923,-3303.48486328125,303.0606994628906,0.5246253609657288,0.050000000745058,0.2298759818077087,291.1820068359375,291.1499938964844,273.4433288574219,271.4671630859375,284.9685363769531,291.5699462890625,291.1772766113281,1.0,0.2186538726091385,0.92762553691864,0.92762553691864,1.0,1.0,-0.9938879609107972,0.4249075353145599,0.5689803957939148,0.1861658692359924,0.0,0.0,0.2511546909809112,34.09209060668945,46.0,-31.13803672790528,-6153.82861328125,113.35889434814452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6426696777344,305.3691711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18013.076171875,18000.0,0.0,0.0,0.1392964720726013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1775795519351959,0.1775839030742645,-4.351124971435638e-06,0.0,0.0001413682184647,0.0,0.0,7.207309722900391,0.0,0.0,0.0,0.2827334403991699,4.0,0.0,1.0
814620,293.2426452636719,297.1499938964844,293.1499938964844,0.0137365628033876,-717.3817749023438,304.0105895996094,0.5173002481460571,0.050000000745058,0.0460953749716281,293.6705017089844,297.1499938964844,293.1499938964844,0.0071712872013449,-523.4312744140625,300.0903625488281,0.5173002481460571,0.050000000745058,0.0485406480729579,293.21075439453125,297.1499938964844,293.1499938964844,0.1910341680049896,-2989.451904296875,304.1559753417969,0.9266363978385924,0.2703673839569092,0.1898378133773803,293.1944580078125,297.1499938964844,293.1499938964844,0.2556970417499542,-5107.5205078125,304.1362609863281,0.9990000128746032,0.3531435132026672,0.3248421251773834,293.2562866210937,297.1499938964844,293.1499938964844,0.011493413709104,-3306.509765625,303.01690673828125,0.5173002481460571,0.050000000745058,0.2302559316158294,291.1458435058594,291.1499938964844,273.4800109863281,271.4934997558594,284.9974060058594,291.6119384765625,291.1434936523437,1.0,0.2233925461769104,0.9275818467140198,0.9275818467140198,1.0,1.0,-1.0075618028640747,0.4312937557697296,0.5762680172920227,0.1885642111301422,0.0,0.0,0.2543611526489258,36.26727294921875,49.0,-36.1340446472168,-6200.60791015625,120.21115112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6546325683594,305.3660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.984375,18000.0,0.0,0.0,0.1371641904115677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788551360368728,0.1788594871759414,-4.349419668869814e-06,0.0,0.000139204217703,0.0,0.0,7.25925874710083,0.0,0.0,0.0,0.2828842401504516,4.0,0.0,1.0
814680,293.2426452636719,297.1499938964844,293.1499938964844,0.0137365628033876,-717.3817749023438,304.0105895996094,0.5173002481460571,0.050000000745058,0.0460953749716281,293.6705017089844,297.1499938964844,293.1499938964844,0.0071712872013449,-523.4312744140625,300.0903625488281,0.5173002481460571,0.050000000745058,0.0485406480729579,293.21075439453125,297.1499938964844,293.1499938964844,0.1910341680049896,-2989.451904296875,304.1559753417969,0.9266363978385924,0.2703673839569092,0.1898378133773803,293.1944580078125,297.1499938964844,293.1499938964844,0.2556970417499542,-5107.5205078125,304.1362609863281,0.9990000128746032,0.3531435132026672,0.3248421251773834,293.2562866210937,297.1499938964844,293.1499938964844,0.011493413709104,-3306.509765625,303.01690673828125,0.5173002481460571,0.050000000745058,0.2302559316158294,291.1458435058594,291.1499938964844,273.4800109863281,271.4934997558594,284.9974060058594,291.6119384765625,291.1434936523437,1.0,0.2233925461769104,0.9275818467140198,0.9275818467140198,1.0,1.0,-1.0075618028640747,0.4312937557697296,0.5762680172920227,0.1885642111301422,0.0,0.0,0.2543611526489258,36.26727294921875,49.0,-36.1340446472168,-6200.60791015625,120.21115112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6546325683594,305.3660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.984375,18000.0,0.0,0.0,0.1371641904115677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788551360368728,0.1788594871759414,-4.349419668869814e-06,0.0,0.000139204217703,0.0,0.0,7.25925874710083,0.0,0.0,0.0,0.2828842401504516,4.0,0.0,1.0
814740,293.24420166015625,297.1499938964844,293.1499938964844,0.0137140797451138,-717.6299438476562,303.9732971191406,0.5087904334068298,0.050000000745058,0.0461966916918754,293.6824645996094,297.1499938964844,293.1499938964844,0.0069626029580831,-512.4942016601562,299.8724975585937,0.5087904334068298,0.050000000745058,0.0486473403871059,293.2075500488281,297.1499938964844,293.1499938964844,0.1905092597007751,-2983.258544921875,304.1548767089844,0.9095427989959716,0.2694829404354095,0.1892927587032318,293.2221374511719,297.1499938964844,293.1499938964844,0.2611342668533325,-5194.099609375,304.133056640625,0.9927478432655334,0.3464035987854004,0.3301061987876892,293.25848388671875,297.1499938964844,293.1499938964844,0.011458920314908,-3304.68212890625,302.9727783203125,0.5087904334068298,0.050000000745058,0.2307620346546173,291.13336181640625,291.1499938964844,273.51666259765625,271.5200500488281,285.0358581542969,291.663330078125,291.1333312988281,1.0,0.2283301502466201,0.9275380969047546,0.9275380969047546,1.0,1.0,-1.014119267463684,0.4344021081924438,0.5797171592712402,0.1896014809608459,0.0,0.0,0.2575737535953522,39.03768157958984,52.0,-14.39686107635498,-6237.85595703125,126.53153228759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.610107421875,305.371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.41796875,18000.0,0.0,0.0,0.1356641501188278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811539530754089,0.1811583042144775,-4.3533545976970345e-06,0.0,0.0001376818545395,0.0,0.0,7.364450931549072,0.0,0.0,0.0,0.2832843959331512,4.0,0.0,1.0
814800,293.24420166015625,297.1499938964844,293.1499938964844,0.0137140797451138,-717.6299438476562,303.9732971191406,0.5087904334068298,0.050000000745058,0.0461966916918754,293.6824645996094,297.1499938964844,293.1499938964844,0.0069626029580831,-512.4942016601562,299.8724975585937,0.5087904334068298,0.050000000745058,0.0486473403871059,293.2075500488281,297.1499938964844,293.1499938964844,0.1905092597007751,-2983.258544921875,304.1548767089844,0.9095427989959716,0.2694829404354095,0.1892927587032318,293.2221374511719,297.1499938964844,293.1499938964844,0.2611342668533325,-5194.099609375,304.133056640625,0.9927478432655334,0.3464035987854004,0.3301061987876892,293.25848388671875,297.1499938964844,293.1499938964844,0.011458920314908,-3304.68212890625,302.9727783203125,0.5087904334068298,0.050000000745058,0.2307620346546173,291.13336181640625,291.1499938964844,273.51666259765625,271.5200500488281,285.0358581542969,291.663330078125,291.1333312988281,1.0,0.2283301502466201,0.9275380969047546,0.9275380969047546,1.0,1.0,-1.014119267463684,0.4344021081924438,0.5797171592712402,0.1896014809608459,0.0,0.0,0.2575737535953522,39.03768157958984,52.0,-14.39686107635498,-6237.85595703125,126.53153228759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.610107421875,305.371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.41796875,18000.0,0.0,0.0,0.1356641501188278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811539530754089,0.1811583042144775,-4.3533545976970345e-06,0.0,0.0001376818545395,0.0,0.0,7.364450931549072,0.0,0.0,0.0,0.2832843959331512,4.0,0.0,1.0
814860,293.24383544921875,297.1499938964844,293.1499938964844,0.0136763900518417,-716.8955688476562,303.941650390625,0.4992642402648926,0.050000000745058,0.0463305748999118,293.6947937011719,297.1499938964844,293.1499938964844,0.0067477286793291,-500.3424987792969,299.6593017578125,0.4992642402648926,0.050000000745058,0.0487883277237415,293.2069396972656,297.1499938964844,293.1499938964844,0.1892620325088501,-2967.3779296875,304.15533447265625,0.8911466598510742,0.2681538164615631,0.1885380446910858,293.2355041503906,297.1499938964844,293.1499938964844,0.2564516365528106,-5115.77783203125,304.146240234375,0.973134219646454,0.341833233833313,0.3252635300159454,293.260986328125,297.1499938964844,293.1499938964844,0.0114066461101174,-3297.18798828125,302.9297180175781,0.4992642402648926,0.050000000745058,0.2314308285713195,291.1502990722656,291.1499938964844,273.5533447265625,271.5467834472656,285.06842041015625,291.6908874511719,291.15234375,1.0,0.2329348772764206,0.9272066354751588,0.9272066354751588,1.0,1.0,-1.0085034370422363,0.4319295883178711,0.57657390832901,0.1881710588932037,0.0,0.0,0.2566057741641998,42.53746795654297,55.0,15.202775955200195,-6209.068359375,131.18936157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5350646972656,305.35662841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7265625,18000.0,0.0,0.0,0.1347205936908722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814842522144317,0.1814886033535003,-4.3563704821281135e-06,0.0,0.0001367242803098,0.0,0.0,7.383627414703369,0.0,0.0,0.0,0.283377081155777,4.0,0.0,1.0
814920,293.24383544921875,297.1499938964844,293.1499938964844,0.0136763900518417,-716.8955688476562,303.941650390625,0.4992642402648926,0.050000000745058,0.0463305748999118,293.6947937011719,297.1499938964844,293.1499938964844,0.0067477286793291,-500.3424987792969,299.6593017578125,0.4992642402648926,0.050000000745058,0.0487883277237415,293.2069396972656,297.1499938964844,293.1499938964844,0.1892620325088501,-2967.3779296875,304.15533447265625,0.8911466598510742,0.2681538164615631,0.1885380446910858,293.2355041503906,297.1499938964844,293.1499938964844,0.2564516365528106,-5115.77783203125,304.146240234375,0.973134219646454,0.341833233833313,0.3252635300159454,293.260986328125,297.1499938964844,293.1499938964844,0.0114066461101174,-3297.18798828125,302.9297180175781,0.4992642402648926,0.050000000745058,0.2314308285713195,291.1502990722656,291.1499938964844,273.5533447265625,271.5467834472656,285.06842041015625,291.6908874511719,291.15234375,1.0,0.2329348772764206,0.9272066354751588,0.9272066354751588,1.0,1.0,-1.0085034370422363,0.4319295883178711,0.57657390832901,0.1881710588932037,0.0,0.0,0.2566057741641998,42.53746795654297,55.0,15.202775955200195,-6209.068359375,131.18936157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5350646972656,305.35662841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7265625,18000.0,0.0,0.0,0.1347205936908722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814842522144317,0.1814886033535003,-4.3563704821281135e-06,0.0,0.0001367242803098,0.0,0.0,7.383627414703369,0.0,0.0,0.0,0.283377081155777,4.0,0.0,1.0
814980,293.2459716796875,297.1499938964844,293.1499938964844,0.0136304246261715,-716.2317504882812,303.9031982421875,0.4915243983268738,0.050000000745058,0.046457003802061,293.7074279785156,297.1499938964844,293.1499938964844,0.0065345792099833,-488.1280822753906,299.4382629394531,0.4915243983268738,0.050000000745058,0.0489214621484279,293.2071228027344,297.1499938964844,293.1499938964844,0.1879990845918655,-2951.459228515625,304.1556701660156,0.8756173849105835,0.2666756212711334,0.1876222938299179,293.2395935058594,297.1499938964844,293.1499938964844,0.2536031007766723,-5068.740234375,304.1521301269531,0.9548949003219604,0.3388313949108124,0.3223020434379577,293.2636108398437,297.1499938964844,293.1499938964844,0.011358980089426,-3291.504150390625,302.8847351074219,0.4915243983268738,0.050000000745058,0.232062354683876,291.1581420898437,291.1499938964844,273.5899963378906,271.5736999511719,285.09246826171875,291.70587158203125,291.15838623046875,1.0,0.2373887300491333,0.926875114440918,0.926875114440918,1.0,1.0,-1.004918932914734,0.4304055869579315,0.57451331615448,0.1871042102575302,0.0,0.0,0.2548352181911468,45.86073303222656,58.0,8.85295295715332,-6155.85302734375,135.9931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46197509765625,305.2930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.923828125,18000.0,0.0,0.0,0.1340613514184951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801313161849975,0.1801356673240661,-4.354520569904707e-06,0.0,0.0001360552269034,0.0,0.0,7.322371482849121,0.0,0.0,0.0,0.2831555306911468,4.0,0.0,1.0
