time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
815040,293.2459716796875,297.1499938964844,293.1499938964844,0.0136304246261715,-716.2317504882812,303.9031982421875,0.4915243983268738,0.050000000745058,0.046457003802061,293.7074279785156,297.1499938964844,293.1499938964844,0.0065345792099833,-488.1280822753906,299.4382629394531,0.4915243983268738,0.050000000745058,0.0489214621484279,293.2071228027344,297.1499938964844,293.1499938964844,0.1879990845918655,-2951.459228515625,304.1556701660156,0.8756173849105835,0.2666756212711334,0.1876222938299179,293.2395935058594,297.1499938964844,293.1499938964844,0.2536031007766723,-5068.740234375,304.1521301269531,0.9548949003219604,0.3388313949108124,0.3223020434379577,293.2636108398437,297.1499938964844,293.1499938964844,0.011358980089426,-3291.504150390625,302.8847351074219,0.4915243983268738,0.050000000745058,0.232062354683876,291.1581420898437,291.1499938964844,273.5899963378906,271.5736999511719,285.09246826171875,291.70587158203125,291.15838623046875,1.0,0.2373887300491333,0.926875114440918,0.926875114440918,1.0,1.0,-1.004918932914734,0.4304055869579315,0.57451331615448,0.1871042102575302,0.0,0.0,0.2548352181911468,45.86073303222656,58.0,8.85295295715332,-6155.85302734375,135.9931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46197509765625,305.2930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.923828125,18000.0,0.0,0.0,0.1340613514184951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801313161849975,0.1801356673240661,-4.354520569904707e-06,0.0,0.0001360552269034,0.0,0.0,7.322371482849121,0.0,0.0,0.0,0.2831555306911468,4.0,0.0,1.0
815100,293.2479248046875,297.1499938964844,293.1499938964844,0.0136033510789275,-715.864013671875,303.8812866210937,0.4880163967609405,0.050000000745058,0.0465189814567565,293.7137756347656,297.1499938964844,293.1499938964844,0.0064285830594599,-481.9618225097656,299.3250427246094,0.4880163967609405,0.050000000745058,0.048986729234457,293.2072448730469,297.1499938964844,293.1499938964844,0.1873888671398162,-2943.80078125,304.1557312011719,0.8685982823371887,0.2659248411655426,0.187149316072464,293.2402038574219,297.1499938964844,293.1499938964844,0.2524803876876831,-5050.41943359375,304.1537780761719,0.9461484551429749,0.337573379278183,0.3211228549480438,293.2649230957031,297.1499938964844,293.1499938964844,0.0113363033160567,-3289.076904296875,302.86163330078125,0.4880163967609405,0.050000000745058,0.2323719412088394,291.1592102050781,291.1499938964844,273.6083374023437,271.58721923828125,285.1037902832031,291.71258544921875,291.1594543457031,1.0,0.2395687848329544,0.9267093539237976,0.9267093539237976,1.0,1.0,-1.0034600496292114,0.4298003613948822,0.5736597180366516,0.1866278797388076,0.0,0.0,0.2541114687919616,47.492977142333984,58.0,6.29618501663208,-6134.0302734375,138.41542053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4289245605469,305.2660827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.607421875,18000.0,0.0,0.0,0.1338019669055938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796254813671112,0.1796298325061798,-4.353405984147685e-06,0.0,0.0001357919827569,0.0,0.0,7.298810958862305,0.0,0.0,0.0,0.2830610871315002,4.0,0.0,1.0
815160,293.25030517578125,297.1499938964844,293.1499938964844,0.0135729536414146,-715.421875,303.85791015625,0.4846420586109161,0.050000000745058,0.046580534428358,293.7201232910156,297.1499938964844,293.1499938964844,0.0063230413943529,-475.735107421875,299.21063232421875,0.4846420586109161,0.050000000745058,0.0490515455603599,293.2073974609375,297.1499938964844,293.1499938964844,0.1867786645889282,-2936.142333984375,304.1557922363281,0.8620001673698425,0.2651726901531219,0.186673879623413,293.2403869628906,297.1499938964844,293.1499938964844,0.2514401376247406,-5033.5380859375,304.15496826171875,0.9376498460769652,0.3363951742649078,0.3200415670871734,293.2662353515625,297.1499938964844,293.1499938964844,0.0113132894039154,-3286.5986328125,302.8383178710937,0.4846420586109161,0.050000000745058,0.2326794117689132,291.1601257324219,291.1499938964844,273.6266784667969,271.60076904296875,285.1148681640625,291.7192077636719,291.1602783203125,1.0,0.2417204678058624,0.9266400337219238,0.9266400337219238,1.0,1.0,-1.0021122694015503,0.4292512238025665,0.5728610754013062,0.1861712485551834,0.0,0.0,0.2533424794673919,49.11507797241211,61.0,4.346043586730957,-6112.779296875,140.84124755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3980712890625,305.24029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.599609375,18000.0,0.0,0.0,0.1335845440626144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791078150272369,0.1791121810674667,-4.352339601609856e-06,0.0,0.0001355713320663,0.0,0.0,7.27484130859375,0.0,0.0,0.0,0.28296560049057,4.0,0.0,1.0
815220,293.2558288574219,297.1499938964844,293.1499938964844,0.0135057773441076,-714.4142456054688,303.80780029296875,0.4780458211898803,0.050000000745058,0.0467028990387916,293.7328186035156,297.1499938964844,293.1499938964844,0.0061130477115511,-463.1015319824219,298.9781799316406,0.4780458211898803,0.050000000745058,0.0491803996264934,293.2076416015625,297.1499938964844,293.1499938964844,0.1855786442756652,-2921.093994140625,304.1558837890625,0.8499046564102173,0.2636685669422149,0.1857215762138366,293.24005126953125,297.1499938964844,293.1499938964844,0.2495124191045761,-5002.46240234375,304.156494140625,0.921597957611084,0.334170401096344,0.3180377781391144,293.2688293457031,297.1499938964844,293.1499938964844,0.0112669914960861,-3281.70068359375,302.7908935546875,0.4780458211898803,0.050000000745058,0.2332906424999237,291.16064453125,291.1499938964844,273.663330078125,271.6280212402344,285.136474609375,291.7318725585937,291.1606140136719,1.0,0.2459432333707809,0.9265013337135316,0.9265013337135316,1.0,1.0,-0.9995993375778198,0.4282427728176117,0.5713565349578857,0.1852810531854629,0.0,0.0,0.2518738508224487,52.341346740722656,49.0,1.2350324392318726,-6072.4853515625,145.6892852783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34375,305.1929016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.482421875,18000.0,0.0,0.0,0.1332480013370514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780746877193451,0.1780790388584137,-4.350193648861023e-06,0.0,0.0001352297840639,0.0,0.0,7.227036476135254,0.0,0.0,0.0,0.2827762067317962,4.0,0.0,1.0
815280,293.2558288574219,297.1499938964844,293.1499938964844,0.0135057773441076,-714.4142456054688,303.80780029296875,0.4780458211898803,0.050000000745058,0.0467028990387916,293.7328186035156,297.1499938964844,293.1499938964844,0.0061130477115511,-463.1015319824219,298.9781799316406,0.4780458211898803,0.050000000745058,0.0491803996264934,293.2076416015625,297.1499938964844,293.1499938964844,0.1855786442756652,-2921.093994140625,304.1558837890625,0.8499046564102173,0.2636685669422149,0.1857215762138366,293.24005126953125,297.1499938964844,293.1499938964844,0.2495124191045761,-5002.46240234375,304.156494140625,0.921597957611084,0.334170401096344,0.3180377781391144,293.2688293457031,297.1499938964844,293.1499938964844,0.0112669914960861,-3281.70068359375,302.7908935546875,0.4780458211898803,0.050000000745058,0.2332906424999237,291.16064453125,291.1499938964844,273.663330078125,271.6280212402344,285.136474609375,291.7318725585937,291.1606140136719,1.0,0.2459432333707809,0.9265013337135316,0.9265013337135316,1.0,1.0,-0.9995993375778198,0.4282427728176117,0.5713565349578857,0.1852810531854629,0.0,0.0,0.2518738508224487,52.341346740722656,49.0,1.2350324392318726,-6072.4853515625,145.6892852783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34375,305.1929016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.482421875,18000.0,0.0,0.0,0.1332480013370514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780746877193451,0.1780790388584137,-4.350193648861023e-06,0.0,0.0001352297840639,0.0,0.0,7.227036476135254,0.0,0.0,0.0,0.2827762067317962,4.0,0.0,1.0
815340,293.26171875,297.1499938964844,293.1499938964844,0.0133635718375444,-711.1047973632812,303.75494384765625,0.4789296686649322,0.050000000745058,0.0466865673661232,293.745361328125,297.1499938964844,293.1499938964844,0.0058832699432969,-448.7692565917969,298.7419128417969,0.4789296686649322,0.050000000745058,0.0491632036864757,293.2077331542969,297.1499938964844,293.1499938964844,0.1842553168535232,-2904.431396484375,304.1561279296875,0.849704921245575,0.2621916234493255,0.1846723705530166,293.2391967773437,297.1499938964844,293.1499938964844,0.2475300431251526,-4970.58349609375,304.1576232910156,0.9210731387138368,0.3320599198341369,0.3160074353218078,293.2713317871094,297.1499938964844,293.1499938964844,0.0111680822446942,-3266.753662109375,302.7430114746094,0.4789296686649322,0.050000000745058,0.2332090735435485,291.1614990234375,291.1499938964844,273.70001220703125,271.65545654296875,285.1586303710937,291.74444580078125,291.1618347167969,1.0,0.2443851679563522,0.9263626337051392,0.9263626337051392,1.0,1.0,-0.9957656264305116,0.4266348779201507,0.5691307783126831,0.1841174960136413,0.0,0.0,0.2503172159194946,51.85477828979492,37.0,2.340382099151612,-6032.32275390625,143.87400817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30010986328125,305.1571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58984375,18000.0,0.0,0.0,0.1330004036426544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177065759897232,0.1770701110363006,-4.348156380729051e-06,0.0,0.0001349785015918,0.0,0.0,7.180525779724121,0.0,0.0,0.0,0.2825912237167358,4.0,0.0,1.0
815400,293.26171875,297.1499938964844,293.1499938964844,0.0133635718375444,-711.1047973632812,303.75494384765625,0.4789296686649322,0.050000000745058,0.0466865673661232,293.745361328125,297.1499938964844,293.1499938964844,0.0058832699432969,-448.7692565917969,298.7419128417969,0.4789296686649322,0.050000000745058,0.0491632036864757,293.2077331542969,297.1499938964844,293.1499938964844,0.1842553168535232,-2904.431396484375,304.1561279296875,0.849704921245575,0.2621916234493255,0.1846723705530166,293.2391967773437,297.1499938964844,293.1499938964844,0.2475300431251526,-4970.58349609375,304.1576232910156,0.9210731387138368,0.3320599198341369,0.3160074353218078,293.2713317871094,297.1499938964844,293.1499938964844,0.0111680822446942,-3266.753662109375,302.7430114746094,0.4789296686649322,0.050000000745058,0.2332090735435485,291.1614990234375,291.1499938964844,273.70001220703125,271.65545654296875,285.1586303710937,291.74444580078125,291.1618347167969,1.0,0.2443851679563522,0.9263626337051392,0.9263626337051392,1.0,1.0,-0.9957656264305116,0.4266348779201507,0.5691307783126831,0.1841174960136413,0.0,0.0,0.2503172159194946,51.85477828979492,37.0,2.340382099151612,-6032.32275390625,143.87400817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30010986328125,305.1571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58984375,18000.0,0.0,0.0,0.1330004036426544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177065759897232,0.1770701110363006,-4.348156380729051e-06,0.0,0.0001349785015918,0.0,0.0,7.180525779724121,0.0,0.0,0.0,0.2825912237167358,4.0,0.0,1.0
815460,293.2663879394531,297.1499938964844,293.1499938964844,0.0131720202043652,-706.08837890625,303.7034912109375,0.485888808965683,0.050000000745058,0.0465576909482479,293.7575988769531,297.1499938964844,293.1499938964844,0.0056411721743643,-433.1426086425781,298.5033264160156,0.485888808965683,0.050000000745058,0.0490274913609027,293.20831298828125,297.1499938964844,293.1499938964844,0.1827581822872162,-2885.48779296875,304.1565856933594,0.8592711687088013,0.2606125771999359,0.1835101246833801,293.23797607421875,297.1499938964844,293.1499938964844,0.2454634308815002,-4937.34814453125,304.1585388183594,0.9334134459495544,0.3300501704216003,0.3139567673206329,293.27349853515625,297.1499938964844,293.1499938964844,0.011027542874217,-3243.3857421875,302.6954345703125,0.485888808965683,0.050000000745058,0.2325653135776519,291.1649475097656,291.1499938964844,273.7366638183594,271.6829833984375,285.1810913085937,291.7566833496094,291.1654052734375,1.0,0.2387486398220062,0.9262174367904664,0.9262174367904664,1.0,1.0,-0.99081951379776,0.424526184797287,0.5662933588027954,0.1827156692743301,0.0,0.0,0.2481050342321396,48.35484313964844,25.0,4.443917751312256,-5985.9228515625,136.70741271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2693786621094,305.1263732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.201171875,18000.0,0.0,0.0,0.1327733099460601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756825447082519,0.1756868958473205,-4.345708020991879e-06,0.0,0.0001347480283584,0.0,0.0,7.117435932159424,0.0,0.0,0.0,0.2823453545570373,4.0,0.0,1.0
815520,293.2663879394531,297.1499938964844,293.1499938964844,0.0131720202043652,-706.08837890625,303.7034912109375,0.485888808965683,0.050000000745058,0.0465576909482479,293.7575988769531,297.1499938964844,293.1499938964844,0.0056411721743643,-433.1426086425781,298.5033264160156,0.485888808965683,0.050000000745058,0.0490274913609027,293.20831298828125,297.1499938964844,293.1499938964844,0.1827581822872162,-2885.48779296875,304.1565856933594,0.8592711687088013,0.2606125771999359,0.1835101246833801,293.23797607421875,297.1499938964844,293.1499938964844,0.2454634308815002,-4937.34814453125,304.1585388183594,0.9334134459495544,0.3300501704216003,0.3139567673206329,293.27349853515625,297.1499938964844,293.1499938964844,0.011027542874217,-3243.3857421875,302.6954345703125,0.485888808965683,0.050000000745058,0.2325653135776519,291.1649475097656,291.1499938964844,273.7366638183594,271.6829833984375,285.1810913085937,291.7566833496094,291.1654052734375,1.0,0.2387486398220062,0.9262174367904664,0.9262174367904664,1.0,1.0,-0.99081951379776,0.424526184797287,0.5662933588027954,0.1827156692743301,0.0,0.0,0.2481050342321396,48.35484313964844,25.0,4.443917751312256,-5985.9228515625,136.70741271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2693786621094,305.1263732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.201171875,18000.0,0.0,0.0,0.1327733099460601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756825447082519,0.1756868958473205,-4.345708020991879e-06,0.0,0.0001347480283584,0.0,0.0,7.117435932159424,0.0,0.0,0.0,0.2823453545570373,4.0,0.0,1.0
815580,293.26861572265625,297.1499938964844,293.1499938964844,0.0130015276372432,-701.3829345703125,303.6653747558594,0.4949476718902588,0.050000000745058,0.0463992990553379,293.7671203613281,297.1499938964844,293.1499938964844,0.0054434332996606,-420.0403137207031,298.3104553222656,0.4949476718902588,0.050000000745058,0.0488606952130794,293.2093505859375,297.1499938964844,293.1499938964844,0.1813770532608032,-2867.959228515625,304.1571655273437,0.8734753727912903,0.2592226862907409,0.1824333071708679,293.2367858886719,297.1499938964844,293.1499938964844,0.2437956184148788,-4910.53955078125,304.1590576171875,0.9512033462524414,0.3285034298896789,0.3123182356357574,293.2749938964844,297.1499938964844,293.1499938964844,0.01089699100703,-3220.83740234375,302.6576538085937,0.4949476718902588,0.050000000745058,0.2317741066217422,291.168212890625,291.1499938964844,273.7659912109375,271.70513916015625,285.19921875,291.7662353515625,291.1687316894531,1.0,0.231947660446167,0.9261013269424438,0.9261013269424438,1.0,1.0,-0.9862207174301147,0.4225513041019439,0.5636693835258484,0.1814572215080261,0.0,0.0,0.2459006011486053,44.07349395751953,25.0,5.451556205749512,-5944.59326171875,128.3809814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2557678222656,305.10498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.55078125,18000.0,0.0,0.0,0.1325514763593673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742849797010421,0.1742893308401107,-4.343186901678564e-06,0.0,0.0001345228956779,0.0,0.0,7.0537543296813965,0.0,0.0,0.0,0.2820972502231598,4.0,0.0,1.0
815640,293.26904296875,297.1499938964844,293.1499938964844,0.0129571752622723,-700.1328125,303.6560974121094,0.4977717995643616,0.050000000745058,0.0463538654148578,293.7694702148437,297.1499938964844,293.1499938964844,0.0053938357159495,-416.708984375,298.261962890625,0.4977717995643616,0.050000000745058,0.0488128513097763,293.2095947265625,297.1499938964844,293.1499938964844,0.1810197234153747,-2863.421142578125,304.15728759765625,0.8780562281608582,0.2588726878166199,0.1821547299623489,293.2364807128906,297.1499938964844,293.1499938964844,0.2433784902095794,-4903.8349609375,304.1591491699219,0.956606924533844,0.3281242847442627,0.3119098544120788,293.2753295898437,297.1499938964844,293.1499938964844,0.0108626382425427,-3214.8095703125,302.6482238769531,0.4977717995643616,0.050000000745058,0.2315471470355987,291.1690979003906,291.1499938964844,273.7733459472656,271.710693359375,285.2037353515625,291.7685852050781,291.16961669921875,1.0,0.2299792468547821,0.9260722398757936,0.9260722398757936,1.0,1.0,-0.9850117564201356,0.4220312833786011,0.5629804730415344,0.1811297386884689,0.0,0.0,0.2452881634235382,42.84693908691406,25.0,5.603916168212891,-5933.77001953125,126.03507232666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25396728515625,305.1000671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.88671875,18000.0,0.0,0.0,0.1324854493141174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.173896312713623,0.1739006638526916,-4.342479314800585e-06,0.0,0.0001344558841083,0.0,0.0,7.036059856414795,0.0,0.0,0.0,0.2820282578468323,4.0,0.0,1.0
815700,293.2699279785156,297.1499938964844,293.1499938964844,0.0128613142296671,-697.4660034179688,303.6332397460937,0.5034316182136536,0.050000000745058,0.0462692752480506,293.7752380371094,297.1499938964844,293.1499938964844,0.0052742478437721,-408.6194458007813,298.1401672363281,0.5034316182136536,0.050000000745058,0.0487237721681594,293.2102355957031,297.1499938964844,293.1499938964844,0.1801516562700271,-2852.406005859375,304.15753173828125,0.8869404792785645,0.2579948306083679,0.18147873878479,293.2356872558594,297.1499938964844,293.1499938964844,0.2423751950263977,-4887.732421875,304.1593017578125,0.966597855091095,0.3271848261356354,0.3109301924705505,293.2760925292969,297.1499938964844,293.1499938964844,0.0107876230031251,-3201.78466796875,302.62469482421875,0.5034316182136536,0.050000000745058,0.231124609708786,291.171142578125,291.1499938964844,273.7916564941406,271.7245788574219,285.2148132324219,291.7743835449219,291.1716003417969,1.0,0.2264796197414398,0.925999641418457,0.925999641418457,1.0,1.0,-0.9823086857795716,0.4208787679672241,0.5614298582077026,0.1803711354732513,0.0,0.0,0.2436692267656326,40.55708312988281,25.0,5.346181869506836,-5906.794921875,121.5662612915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25225830078125,305.08758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.68359375,18000.0,0.0,0.0,0.1322970390319824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.172860100865364,0.1728644520044326,-4.340576651884476e-06,0.0,0.0001342646719422,0.0,0.0,6.988911151885986,0.0,0.0,0.0,0.2818443775177002,4.0,0.0,1.0
815760,293.2706604003906,297.1499938964844,293.1499938964844,0.0127746649086475,-695.0775146484375,303.610595703125,0.5085804462432861,0.050000000745058,0.0461995974183082,293.7809753417969,297.1499938964844,293.1499938964844,0.0051579750142991,-400.6750183105469,298.0173034667969,0.5085804462432861,0.050000000745058,0.0486503988504409,293.2108459472656,297.1499938964844,293.1499938964844,0.1793042570352554,-2841.662841796875,304.15771484375,0.8947194814682007,0.2571122646331787,0.1808115094900131,293.2348937988281,297.1499938964844,293.1499938964844,0.2414090633392334,-4872.24951171875,304.15936279296875,0.974776029586792,0.3262526094913482,0.3099756836891174,293.27685546875,297.1499938964844,293.1499938964844,0.0107190515846014,-3189.97509765625,302.60107421875,0.5085804462432861,0.050000000745058,0.2307765483856201,291.172607421875,291.1499938964844,273.8099975585937,271.7384948730469,285.2257385253906,291.78009033203125,291.1728515625,1.0,0.2233823090791702,0.9259470701217652,0.9259470701217652,1.0,1.0,-0.979772686958313,0.4198035299777984,0.5599691271781921,0.1796471029520034,0.0,0.0,0.2420145869255066,38.66679763793945,25.0,4.206136703491211,-5879.97705078125,117.82512664794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2542724609375,305.0755615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.189453125,18000.0,0.0,0.0,0.1320705711841583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717705428600311,0.1717748790979385,-4.338509825174697e-06,0.0,0.0001340348389931,0.0,0.0,6.939315319061279,0.0,0.0,0.0,0.2816506624221802,4.0,0.0,1.0
815820,293.2718200683594,297.1499938964844,293.1499938964844,0.0126189021393656,-690.8250732421875,303.56561279296875,0.5179747939109802,0.050000000745058,0.0460881516337394,293.79217529296875,297.1499938964844,293.1499938964844,0.0049317083321511,-384.9806823730469,297.7685852050781,0.5179747939109802,0.050000000745058,0.0485330447554588,293.2120056152344,297.1499938964844,293.1499938964844,0.1776469498872757,-2820.662353515625,304.15789794921875,0.9082468748092652,0.2553339302539825,0.1794895082712173,293.2334289550781,297.1499938964844,293.1499938964844,0.2395509928464889,-4842.501953125,304.1593322753906,0.9875701069831848,0.3244035840034485,0.3081127405166626,293.2782592773437,297.1499938964844,293.1499938964844,0.0105941137298941,-3168.6318359375,302.55340576171875,0.5179747939109802,0.050000000745058,0.2302198708057403,291.1739196777344,291.1499938964844,273.8466796875,271.76641845703125,285.2471923828125,291.79132080078125,291.17401123046875,1.0,0.2182330042123794,0.9258418083190918,0.9258418083190918,1.0,1.0,-0.9750070571899414,0.4177949130535126,0.5572121143341064,0.1782593876123428,0.0,0.0,0.2387228608131408,35.634033203125,25.0,2.130079984664917,-5829.064453125,111.70635986328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.267822265625,305.0565795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.3046875,18000.0,0.0,0.0,0.1314937323331833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1695994138717651,0.1696037352085113,-4.3342170101823285e-06,0.0,0.0001334494299953,0.0,0.0,6.840478420257568,0.0,0.0,0.0,0.2812619507312774,4.0,0.0,1.0
815880,293.2718200683594,297.1499938964844,293.1499938964844,0.0126189021393656,-690.8250732421875,303.56561279296875,0.5179747939109802,0.050000000745058,0.0460881516337394,293.79217529296875,297.1499938964844,293.1499938964844,0.0049317083321511,-384.9806823730469,297.7685852050781,0.5179747939109802,0.050000000745058,0.0485330447554588,293.2120056152344,297.1499938964844,293.1499938964844,0.1776469498872757,-2820.662353515625,304.15789794921875,0.9082468748092652,0.2553339302539825,0.1794895082712173,293.2334289550781,297.1499938964844,293.1499938964844,0.2395509928464889,-4842.501953125,304.1593322753906,0.9875701069831848,0.3244035840034485,0.3081127405166626,293.2782592773437,297.1499938964844,293.1499938964844,0.0105941137298941,-3168.6318359375,302.55340576171875,0.5179747939109802,0.050000000745058,0.2302198708057403,291.1739196777344,291.1499938964844,273.8466796875,271.76641845703125,285.2471923828125,291.79132080078125,291.17401123046875,1.0,0.2182330042123794,0.9258418083190918,0.9258418083190918,1.0,1.0,-0.9750070571899414,0.4177949130535126,0.5572121143341064,0.1782593876123428,0.0,0.0,0.2387228608131408,35.634033203125,25.0,2.130079984664917,-5829.064453125,111.70635986328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.267822265625,305.0565795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.3046875,18000.0,0.0,0.0,0.1314937323331833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1695994138717651,0.1696037352085113,-4.3342170101823285e-06,0.0,0.0001334494299953,0.0,0.0,6.840478420257568,0.0,0.0,0.0,0.2812619507312774,4.0,0.0,1.0
815940,293.2727966308594,297.1499938964844,293.1499938964844,0.0124796750023961,-687.0518798828125,303.5207824707031,0.5261162519454956,0.050000000745058,0.0460050180554389,293.8032531738281,297.1499938964844,293.1499938964844,0.0047114645130932,-369.3929138183594,297.5158996582031,0.5261162519454956,0.050000000745058,0.0484455004334449,293.213134765625,297.1499938964844,293.1499938964844,0.1760119646787643,-2799.92724609375,304.1579895019531,0.919954776763916,0.2535355389118194,0.1781761348247528,293.2320251464844,297.1499938964844,293.1499938964844,0.2377500087022781,-4813.677734375,304.15924072265625,0.9966641664505004,0.3225709795951843,0.3062958419322967,293.2796630859375,297.1499938964844,293.1499938964844,0.0104806702584028,-3149.345458984375,302.5052490234375,0.5261162519454956,0.050000000745058,0.229804590344429,291.1745300292969,291.1499938964844,273.8833312988281,271.79443359375,285.26837158203125,291.80242919921875,291.174560546875,1.0,0.214183822274208,0.9257366061210632,0.9257366061210632,1.0,1.0,-0.9705425500869752,0.4159248769283294,0.554617702960968,0.1769336313009262,0.0,0.0,0.235405832529068,33.35962677001953,25.0,0.9544387459754944,-5780.8115234375,106.9618682861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904357910156,305.0426940917969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.2265625,18000.0,0.0,0.0,0.1307526975870132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674438565969467,0.1674481928348541,-4.329946932557505e-06,0.0,0.0001326973579125,0.0,0.0,6.742684364318848,0.0,0.0,0.0,0.2808768153190613,4.0,0.0,1.0
816000,293.2727966308594,297.1499938964844,293.1499938964844,0.0124796750023961,-687.0518798828125,303.5207824707031,0.5261162519454956,0.050000000745058,0.0460050180554389,293.8032531738281,297.1499938964844,293.1499938964844,0.0047114645130932,-369.3929138183594,297.5158996582031,0.5261162519454956,0.050000000745058,0.0484455004334449,293.213134765625,297.1499938964844,293.1499938964844,0.1760119646787643,-2799.92724609375,304.1579895019531,0.919954776763916,0.2535355389118194,0.1781761348247528,293.2320251464844,297.1499938964844,293.1499938964844,0.2377500087022781,-4813.677734375,304.15924072265625,0.9966641664505004,0.3225709795951843,0.3062958419322967,293.2796630859375,297.1499938964844,293.1499938964844,0.0104806702584028,-3149.345458984375,302.5052490234375,0.5261162519454956,0.050000000745058,0.229804590344429,291.1745300292969,291.1499938964844,273.8833312988281,271.79443359375,285.26837158203125,291.80242919921875,291.174560546875,1.0,0.214183822274208,0.9257366061210632,0.9257366061210632,1.0,1.0,-0.9705425500869752,0.4159248769283294,0.554617702960968,0.1769336313009262,0.0,0.0,0.235405832529068,33.35962677001953,25.0,0.9544387459754944,-5780.8115234375,106.9618682861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904357910156,305.0426940917969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.2265625,18000.0,0.0,0.0,0.1307526975870132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674438565969467,0.1674481928348541,-4.329946932557505e-06,0.0,0.0001326973579125,0.0,0.0,6.742684364318848,0.0,0.0,0.0,0.2808768153190613,4.0,0.0,1.0
816060,293.27362060546875,297.1499938964844,293.1499938964844,0.012354303151369,-683.6558227539062,303.4760437011719,0.5320813059806824,0.050000000745058,0.0459504537284374,293.8143920898437,297.1499938964844,293.1499938964844,0.0044964496046304,-353.8649597167969,297.25982666015625,0.5320813059806824,0.050000000745058,0.0483880378305912,293.2144775390625,297.1499938964844,293.1499938964844,0.1743532121181488,-2778.827880859375,304.1580810546875,0.9277243614196776,0.2516672015190124,0.176855519413948,293.2290954589844,297.1499938964844,293.1499938964844,0.2335182279348373,-4743.55029296875,304.1634521484375,0.9990000128746032,0.321079671382904,0.3017176389694214,293.281005859375,297.1499938964844,293.1499938964844,0.0103772059082984,-3131.703369140625,302.45684814453125,0.5320813059806824,0.050000000745058,0.2295320183038711,291.176025390625,291.1499938964844,273.9200134277344,271.82257080078125,285.2909851074219,291.81353759765625,291.1766967773437,1.0,0.2108944654464721,0.9256393313407898,0.9256393313407898,1.0,1.0,-0.9631231427192688,0.4127114713191986,0.5504117012023926,0.1750245988368988,0.0,0.0,0.231882095336914,31.81525421142578,25.0,4.300750732421875,-5727.11083984375,102.8169174194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31866455078125,305.03863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4609375,18000.0,0.0,0.0,0.1298534572124481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652598232030868,0.165264144539833,-4.325726877141278e-06,0.0,0.0001317847491009,0.0,0.0,6.644105434417725,0.0,0.0,0.0,0.2804889678955078,4.0,0.0,1.0
816120,293.27362060546875,297.1499938964844,293.1499938964844,0.012354303151369,-683.6558227539062,303.4760437011719,0.5320813059806824,0.050000000745058,0.0459504537284374,293.8143920898437,297.1499938964844,293.1499938964844,0.0044964496046304,-353.8649597167969,297.25982666015625,0.5320813059806824,0.050000000745058,0.0483880378305912,293.2144775390625,297.1499938964844,293.1499938964844,0.1743532121181488,-2778.827880859375,304.1580810546875,0.9277243614196776,0.2516672015190124,0.176855519413948,293.2290954589844,297.1499938964844,293.1499938964844,0.2335182279348373,-4743.55029296875,304.1634521484375,0.9990000128746032,0.321079671382904,0.3017176389694214,293.281005859375,297.1499938964844,293.1499938964844,0.0103772059082984,-3131.703369140625,302.45684814453125,0.5320813059806824,0.050000000745058,0.2295320183038711,291.176025390625,291.1499938964844,273.9200134277344,271.82257080078125,285.2909851074219,291.81353759765625,291.1766967773437,1.0,0.2108944654464721,0.9256393313407898,0.9256393313407898,1.0,1.0,-0.9631231427192688,0.4127114713191986,0.5504117012023926,0.1750245988368988,0.0,0.0,0.231882095336914,31.81525421142578,25.0,4.300750732421875,-5727.11083984375,102.8169174194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31866455078125,305.03863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4609375,18000.0,0.0,0.0,0.1298534572124481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652598232030868,0.165264144539833,-4.325726877141278e-06,0.0,0.0001317847491009,0.0,0.0,6.644105434417725,0.0,0.0,0.0,0.2804889678955078,4.0,0.0,1.0
816180,293.2743225097656,297.1499938964844,293.1499938964844,0.0122319441288709,-680.1995849609375,303.4317321777344,0.5363322496414185,0.050000000745058,0.0459143333137035,293.8255615234375,297.1499938964844,293.1499938964844,0.0042815855704247,-337.99090576171875,297.0034484863281,0.5363322496414185,0.050000000745058,0.0483500063419342,293.2173156738281,297.1499938964844,293.1499938964844,0.1723952442407608,-2753.710205078125,304.1586608886719,0.9319740533828736,0.2494603395462036,0.1753595471382141,293.2200012207031,297.1499938964844,293.1499938964844,0.2275819629430771,-4646.66796875,304.1687316894531,0.9990000128746032,0.3209068477153778,0.2956746518611908,293.2821350097656,297.1499938964844,293.1499938964844,0.0102763613685965,-3113.794189453125,302.4093933105469,0.5363322496414185,0.050000000745058,0.2293516099452972,291.18414306640625,291.1499938964844,273.9566650390625,271.8507385253906,285.3146667480469,291.82470703125,291.1849975585937,1.0,0.2081029713153839,0.9255420565605164,0.9255420565605164,1.0,1.0,-0.953652560710907,0.4085781276226043,0.5450744032859802,0.1726909279823303,0.0,0.0,0.2268069684505462,30.74071884155273,25.0,9.031593322753906,-5656.7470703125,99.09292602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35357666015625,305.0305480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.80859375,18000.0,0.0,0.0,0.1287621408700943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623274832963943,0.1623318046331405,-4.320802418078529e-06,0.0,0.0001306772028328,0.0,0.0,6.513384819030762,0.0,0.0,0.0,0.2799839377403259,4.0,0.0,1.0
816240,293.2743225097656,297.1499938964844,293.1499938964844,0.0122319441288709,-680.1995849609375,303.4317321777344,0.5363322496414185,0.050000000745058,0.0459143333137035,293.8255615234375,297.1499938964844,293.1499938964844,0.0042815855704247,-337.99090576171875,297.0034484863281,0.5363322496414185,0.050000000745058,0.0483500063419342,293.2173156738281,297.1499938964844,293.1499938964844,0.1723952442407608,-2753.710205078125,304.1586608886719,0.9319740533828736,0.2494603395462036,0.1753595471382141,293.2200012207031,297.1499938964844,293.1499938964844,0.2275819629430771,-4646.66796875,304.1687316894531,0.9990000128746032,0.3209068477153778,0.2956746518611908,293.2821350097656,297.1499938964844,293.1499938964844,0.0102763613685965,-3113.794189453125,302.4093933105469,0.5363322496414185,0.050000000745058,0.2293516099452972,291.18414306640625,291.1499938964844,273.9566650390625,271.8507385253906,285.3146667480469,291.82470703125,291.1849975585937,1.0,0.2081029713153839,0.9255420565605164,0.9255420565605164,1.0,1.0,-0.953652560710907,0.4085781276226043,0.5450744032859802,0.1726909279823303,0.0,0.0,0.2268069684505462,30.74071884155273,25.0,9.031593322753906,-5656.7470703125,99.09292602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35357666015625,305.0305480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.80859375,18000.0,0.0,0.0,0.1287621408700943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623274832963943,0.1623318046331405,-4.320802418078529e-06,0.0,0.0001306772028328,0.0,0.0,6.513384819030762,0.0,0.0,0.0,0.2799839377403259,4.0,0.0,1.0
816300,293.27459716796875,297.1499938964844,293.1499938964844,0.0121747571974992,-678.61083984375,303.4096374511719,0.5382213592529297,0.050000000745058,0.0458989404141902,293.8311767578125,297.1499938964844,293.1499938964844,0.0041761654429137,-330.1288452148437,296.8731384277344,0.5382213592529297,0.050000000745058,0.0483337938785553,293.2188720703125,297.1499938964844,293.1499938964844,0.1713480949401855,-2740.276611328125,304.15899658203125,0.9334781169891356,0.2482995837926864,0.1745324879884719,293.2145080566406,297.1499938964844,293.1499938964844,0.2250441163778305,-4605.13818359375,304.169921875,0.9990000128746032,0.3211002945899963,0.2930607795715332,293.2826232910156,297.1499938964844,293.1499938964844,0.0102288238704204,-3105.47119140625,302.3856201171875,0.5382213592529297,0.050000000745058,0.2292747050523758,291.1867980957031,291.1499938964844,273.9750061035156,271.8648681640625,285.3245544433594,291.8275756835937,291.18719482421875,1.0,0.2068750709295272,0.9254934191703796,0.9254934191703796,1.0,1.0,-0.9493923783302308,0.406728595495224,0.5426637530326843,0.1716220378875732,0.0,0.0,0.224074512720108,30.27997398376465,25.0,6.984914779663086,-5619.22314453125,97.4695053100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3743896484375,305.0198974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.7734375,18000.0,0.0,0.0,0.1281253099441528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1606267541646957,0.1606310606002807,-4.317754246585537e-06,0.0,0.0001300308940699,0.0,0.0,6.4375529289245605,0.0,0.0,0.0,0.2796914279460907,4.0,0.0,1.0
816360,293.2748413085937,297.1499938964844,293.1499938964844,0.0121205411851406,-677.1415405273438,303.3874816894531,0.5399894714355469,0.050000000745058,0.045884869992733,293.8367614746094,297.1499938964844,293.1499938964844,0.0040707970038056,-322.2343139648437,296.7408752441406,0.5399894714355469,0.050000000745058,0.0483189783990383,293.21954345703125,297.1499938964844,293.1499938964844,0.1704023778438568,-2728.188720703125,304.1590881347656,0.9348804354667664,0.247297391295433,0.1737694144248962,293.2095642089844,297.1499938964844,293.1499938964844,0.222724974155426,-4567.27490234375,304.1705017089844,0.9990000128746032,0.321256935596466,0.2906515300273895,293.2831115722656,297.1499938964844,293.1499938964844,0.0101831452921032,-3097.643798828125,302.36151123046875,0.5399894714355469,0.050000000745058,0.2292044311761856,291.1875915527344,291.1499938964844,273.99334716796875,271.8790283203125,285.3318786621094,291.8261413574219,291.1875305175781,1.0,0.2057437896728515,0.925476610660553,0.925476610660553,1.0,1.0,-0.9454655647277832,0.4050315320491791,0.5404340028762817,0.1706235259771347,0.0,0.0,0.2214770466089248,29.85840034484864,25.0,3.4893686771392822,-5583.90478515625,95.98926544189452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3969116210937,305.0087585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.734375,18000.0,0.0,0.0,0.1274281293153762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1589741855859756,0.1589785069227218,-4.314591933507472e-06,0.0,0.0001293233508476,0.0,0.0,6.363770484924316,0.0,0.0,0.0,0.2794041037559509,4.0,0.0,1.0
816420,293.2751770019531,297.1499938964844,293.1499938964844,0.0120183518156409,-674.4336547851562,303.3432006835937,0.5431883335113525,0.050000000745058,0.0458602048456668,293.847900390625,297.1499938964844,293.1499938964844,0.0038609013427048,-306.3785400390625,296.47149658203125,0.5431883335113525,0.050000000745058,0.0482930056750774,293.2196960449219,297.1499938964844,293.1499938964844,0.1688126176595688,-2707.956298828125,304.15869140625,0.9374967217445374,0.245500162243843,0.172458529472351,293.20123291015625,297.1499938964844,293.1499938964844,0.2186441570520401,-4500.8076171875,304.1704406738281,0.9990000128746032,0.3214442133903503,0.2863785326480865,293.2840576171875,297.1499938964844,293.1499938964844,0.010095733217895,-3082.934814453125,302.3125305175781,0.5431883335113525,0.050000000745058,0.2290812134742736,291.18572998046875,291.1499938964844,274.0299987792969,271.9073486328125,285.34649658203125,291.8238525390625,291.18536376953125,1.0,0.2037450075149536,0.9254429340362548,0.9254429340362548,1.0,1.0,-0.9385547041893004,0.4020637571811676,0.5364909768104553,0.1688263565301895,0.0,0.0,0.2168153524398803,29.11853790283203,25.0,-1.6902705430984497,-5521.68603515625,93.41319274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4432678222656,304.9910583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.146484375,18000.0,0.0,0.0,0.1258814483880996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560233533382415,0.1560276597738266,-4.308650659368141e-06,0.0,0.0001277536648558,0.0,0.0,6.232084274291992,0.0,0.0,0.0,0.2788858115673065,4.0,0.0,1.0
816480,293.2751770019531,297.1499938964844,293.1499938964844,0.0120183518156409,-674.4336547851562,303.3432006835937,0.5431883335113525,0.050000000745058,0.0458602048456668,293.847900390625,297.1499938964844,293.1499938964844,0.0038609013427048,-306.3785400390625,296.47149658203125,0.5431883335113525,0.050000000745058,0.0482930056750774,293.2196960449219,297.1499938964844,293.1499938964844,0.1688126176595688,-2707.956298828125,304.15869140625,0.9374967217445374,0.245500162243843,0.172458529472351,293.20123291015625,297.1499938964844,293.1499938964844,0.2186441570520401,-4500.8076171875,304.1704406738281,0.9990000128746032,0.3214442133903503,0.2863785326480865,293.2840576171875,297.1499938964844,293.1499938964844,0.010095733217895,-3082.934814453125,302.3125305175781,0.5431883335113525,0.050000000745058,0.2290812134742736,291.18572998046875,291.1499938964844,274.0299987792969,271.9073486328125,285.34649658203125,291.8238525390625,291.18536376953125,1.0,0.2037450075149536,0.9254429340362548,0.9254429340362548,1.0,1.0,-0.9385547041893004,0.4020637571811676,0.5364909768104553,0.1688263565301895,0.0,0.0,0.2168153524398803,29.11853790283203,25.0,-1.6902705430984497,-5521.68603515625,93.41319274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4432678222656,304.9910583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.146484375,18000.0,0.0,0.0,0.1258814483880996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560233533382415,0.1560276597738266,-4.308650659368141e-06,0.0,0.0001277536648558,0.0,0.0,6.232084274291992,0.0,0.0,0.0,0.2788858115673065,4.0,0.0,1.0
816540,293.2754211425781,297.1499938964844,293.1499938964844,0.0119207082316279,-671.854248046875,303.2990417480469,0.5459436774253845,0.050000000745058,0.0458397231996059,293.8590087890625,297.1499938964844,293.1499938964844,0.0036516250111162,-290.3773498535156,296.1976623535156,0.5459436774253845,0.050000000745058,0.0482714362442493,293.21954345703125,297.1499938964844,293.1499938964844,0.167340338230133,-2689.20703125,304.15826416015625,0.9394763112068176,0.2437677830457687,0.1712298691272735,293.19464111328125,297.1499938964844,293.1499938964844,0.2152071446180343,-4444.923828125,304.1693420410156,0.9990000128746032,0.3214863538742065,0.2827805876731872,293.2850341796875,297.1499938964844,293.1499938964844,0.0100108422338962,-3068.657958984375,302.26300048828125,0.5459436774253845,0.050000000745058,0.2289789021015167,291.1827392578125,291.1499938964844,274.0666809082031,271.93572998046875,285.36212158203125,291.8241271972656,291.18231201171875,1.0,0.2020433247089386,0.925409197807312,0.925409197807312,1.0,1.0,-0.9325881004333496,0.399520605802536,0.533067524433136,0.1672343462705612,0.0,0.0,0.2126470506191253,28.50102996826172,25.0,-3.82430100440979,-5466.9833984375,91.24913024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4852600097656,304.9757385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.59375,18000.0,0.0,0.0,0.1242010295391082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534483730792999,0.1534526795148849,-4.303478817746509e-06,0.0,0.0001260482531506,0.0,0.0,6.11769962310791,0.0,0.0,0.0,0.2784350216388702,4.0,0.0,1.0
816600,293.2754211425781,297.1499938964844,293.1499938964844,0.0119207082316279,-671.854248046875,303.2990417480469,0.5459436774253845,0.050000000745058,0.0458397231996059,293.8590087890625,297.1499938964844,293.1499938964844,0.0036516250111162,-290.3773498535156,296.1976623535156,0.5459436774253845,0.050000000745058,0.0482714362442493,293.21954345703125,297.1499938964844,293.1499938964844,0.167340338230133,-2689.20703125,304.15826416015625,0.9394763112068176,0.2437677830457687,0.1712298691272735,293.19464111328125,297.1499938964844,293.1499938964844,0.2152071446180343,-4444.923828125,304.1693420410156,0.9990000128746032,0.3214863538742065,0.2827805876731872,293.2850341796875,297.1499938964844,293.1499938964844,0.0100108422338962,-3068.657958984375,302.26300048828125,0.5459436774253845,0.050000000745058,0.2289789021015167,291.1827392578125,291.1499938964844,274.0666809082031,271.93572998046875,285.36212158203125,291.8241271972656,291.18231201171875,1.0,0.2020433247089386,0.925409197807312,0.925409197807312,1.0,1.0,-0.9325881004333496,0.399520605802536,0.533067524433136,0.1672343462705612,0.0,0.0,0.2126470506191253,28.50102996826172,25.0,-3.82430100440979,-5466.9833984375,91.24913024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4852600097656,304.9757385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.59375,18000.0,0.0,0.0,0.1242010295391082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534483730792999,0.1534526795148849,-4.303478817746509e-06,0.0,0.0001260482531506,0.0,0.0,6.11769962310791,0.0,0.0,0.0,0.2784350216388702,4.0,0.0,1.0
816660,293.2755432128906,297.1499938964844,293.1499938964844,0.0118262972682714,-669.3488159179688,303.25506591796875,0.5482892990112305,0.050000000745058,0.0458228066563606,293.8700866699219,297.1499938964844,293.1499938964844,0.0034421740565449,-274.1872863769531,295.9197692871094,0.5482892990112305,0.050000000745058,0.0482536219060421,293.2193603515625,297.1499938964844,293.1499938964844,0.1658926755189895,-2670.720703125,304.1579284667969,0.9407581686973572,0.2420424073934555,0.1700145155191421,293.1895751953125,297.1499938964844,293.1499938964844,0.2123231440782547,-4398.0791015625,304.1676940917969,0.9990000128746032,0.3213851451873779,0.2797659933567047,293.2860717773437,297.1499938964844,293.1499938964844,0.0099274404346942,-3054.54443359375,302.2130126953125,0.5482892990112305,0.050000000745058,0.2288944125175476,291.1795349121094,291.1499938964844,274.10333251953125,271.964111328125,285.3788757324219,291.8268737792969,291.1791076660156,1.0,0.2005906999111175,0.9253792762756348,0.9253792762756348,1.0,1.0,-0.9273679256439208,0.3973105549812317,0.5300573706626892,0.1658103168010711,0.0,0.0,0.2089250236749649,27.987207412719727,25.0,-4.435455799102783,-5417.34423828125,89.41703796386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5182189941406,304.9587097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.26171875,18000.0,0.0,0.0,0.1224608719348907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511810421943664,0.1511853337287902,-4.298970907257171e-06,0.0,0.0001242822181666,0.0,0.0,6.0174336433410645,0.0,0.0,0.0,0.2780405879020691,4.0,0.0,1.0
816720,293.2755432128906,297.1499938964844,293.1499938964844,0.0118262972682714,-669.3488159179688,303.25506591796875,0.5482892990112305,0.050000000745058,0.0458228066563606,293.8700866699219,297.1499938964844,293.1499938964844,0.0034421740565449,-274.1872863769531,295.9197692871094,0.5482892990112305,0.050000000745058,0.0482536219060421,293.2193603515625,297.1499938964844,293.1499938964844,0.1658926755189895,-2670.720703125,304.1579284667969,0.9407581686973572,0.2420424073934555,0.1700145155191421,293.1895751953125,297.1499938964844,293.1499938964844,0.2123231440782547,-4398.0791015625,304.1676940917969,0.9990000128746032,0.3213851451873779,0.2797659933567047,293.2860717773437,297.1499938964844,293.1499938964844,0.0099274404346942,-3054.54443359375,302.2130126953125,0.5482892990112305,0.050000000745058,0.2288944125175476,291.1795349121094,291.1499938964844,274.10333251953125,271.964111328125,285.3788757324219,291.8268737792969,291.1791076660156,1.0,0.2005906999111175,0.9253792762756348,0.9253792762756348,1.0,1.0,-0.9273679256439208,0.3973105549812317,0.5300573706626892,0.1658103168010711,0.0,0.0,0.2089250236749649,27.987207412719727,25.0,-4.435455799102783,-5417.34423828125,89.41703796386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5182189941406,304.9587097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.26171875,18000.0,0.0,0.0,0.1224608719348907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511810421943664,0.1511853337287902,-4.298970907257171e-06,0.0,0.0001242822181666,0.0,0.0,6.0174336433410645,0.0,0.0,0.0,0.2780405879020691,4.0,0.0,1.0
