time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
816780,293.27557373046875,297.1499938964844,293.1499938964844,0.0117343701422214,-666.8883666992188,303.2112731933594,0.5502737760543823,0.050000000745058,0.0458088479936122,293.8811340332031,297.1499938964844,293.1499938964844,0.0032321056351065,-257.7973327636719,295.6380615234375,0.5502737760543823,0.050000000745058,0.0482389219105243,293.2192077636719,297.1499938964844,293.1499938964844,0.1644489020109176,-2652.228271484375,304.1576843261719,0.9414137601852416,0.2403134554624557,0.1687999963760376,293.18585205078125,297.1499938964844,293.1499938964844,0.209901288151741,-4358.7578125,304.16583251953125,0.9990000128746032,0.3211420178413391,0.2772383689880371,293.2871398925781,297.1499938964844,293.1499938964844,0.0098449578508734,-3040.452392578125,302.1624755859375,0.5502737760543823,0.050000000745058,0.2288246899843216,291.1764831542969,291.1499938964844,274.1400146484375,271.9925537109375,285.3965148925781,291.8315124511719,291.1760559082031,1.0,0.1993459016084671,0.9253493547439576,0.9253493547439576,1.0,1.0,-0.9227583408355712,0.3953703343868255,0.5273879766464233,0.1645292490720749,0.0,0.0,0.2056043297052383,27.559370040893555,25.0,-4.319049835205078,-5371.51904296875,87.85462188720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5394897460937,304.9381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.109375,18000.0,0.0,0.0,0.120728850364685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.149186685681343,0.1491909772157669,-4.295038706914056e-06,0.0,0.0001225244341185,0.0,0.0,5.929581642150879,0.0,0.0,0.0,0.2776954174041748,4.0,0.0,1.0
816840,293.27557373046875,297.1499938964844,293.1499938964844,0.0117343701422214,-666.8883666992188,303.2112731933594,0.5502737760543823,0.050000000745058,0.0458088479936122,293.8811340332031,297.1499938964844,293.1499938964844,0.0032321056351065,-257.7973327636719,295.6380615234375,0.5502737760543823,0.050000000745058,0.0482389219105243,293.2192077636719,297.1499938964844,293.1499938964844,0.1644489020109176,-2652.228271484375,304.1576843261719,0.9414137601852416,0.2403134554624557,0.1687999963760376,293.18585205078125,297.1499938964844,293.1499938964844,0.209901288151741,-4358.7578125,304.16583251953125,0.9990000128746032,0.3211420178413391,0.2772383689880371,293.2871398925781,297.1499938964844,293.1499938964844,0.0098449578508734,-3040.452392578125,302.1624755859375,0.5502737760543823,0.050000000745058,0.2288246899843216,291.1764831542969,291.1499938964844,274.1400146484375,271.9925537109375,285.3965148925781,291.8315124511719,291.1760559082031,1.0,0.1993459016084671,0.9253493547439576,0.9253493547439576,1.0,1.0,-0.9227583408355712,0.3953703343868255,0.5273879766464233,0.1645292490720749,0.0,0.0,0.2056043297052383,27.559370040893555,25.0,-4.319049835205078,-5371.51904296875,87.85462188720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5394897460937,304.9381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.109375,18000.0,0.0,0.0,0.120728850364685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.149186685681343,0.1491909772157669,-4.295038706914056e-06,0.0,0.0001225244341185,0.0,0.0,5.929581642150879,0.0,0.0,0.0,0.2776954174041748,4.0,0.0,1.0
816900,293.2756042480469,297.1499938964844,293.1499938964844,0.0116891991347074,-665.6702270507812,303.1894226074219,0.5511453151702881,0.050000000745058,0.045802816748619,293.8866577148437,297.1499938964844,293.1499938964844,0.0031267004087567,-249.524658203125,295.4958190917969,0.5511453151702881,0.050000000745058,0.0482325702905654,293.2191772460937,297.1499938964844,293.1499938964844,0.1637264639139175,-2642.954833984375,304.1575927734375,0.9415322542190552,0.2394466996192932,0.1681920140981674,293.1844177246094,297.1499938964844,293.1499938964844,0.2088408768177032,-4341.54296875,304.1648864746094,0.9990000128746032,0.3209677338600158,0.2761326730251312,293.2876892089844,297.1499938964844,293.1499938964844,0.0098039545118808,-3033.39013671875,302.13702392578125,0.5511453151702881,0.050000000745058,0.2287945449352264,291.1750183105469,291.1499938964844,274.1583251953125,272.0067749023437,285.4056091308594,291.8343811035156,291.1746520996094,1.0,0.1987907737493515,0.9253344535827636,0.9253344535827636,1.0,1.0,-0.9206504225730896,0.3944864273071289,0.5261639952659607,0.163936585187912,0.0,0.0,0.2040811628103256,27.373016357421875,25.0,-4.159553050994873,-5349.73193359375,87.15916442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5453796386719,304.92608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.595703125,18000.0,0.0,0.0,0.119884617626667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1482804119586944,0.1482847034931183,-4.293263828003546e-06,0.0,0.0001216676464537,0.0,0.0,5.889767169952393,0.0,0.0,0.0,0.2775391340255737,4.0,0.0,1.0
816960,293.27557373046875,297.1499938964844,293.1499938964844,0.0116445049643516,-664.4586791992188,303.1676025390625,0.5519447326660156,0.050000000745058,0.04579733684659,293.8921813964844,297.1499938964844,293.1499938964844,0.0030209782999008,-241.19918823242188,295.3526306152344,0.5519447326660156,0.050000000745058,0.0482267998158931,293.2191162109375,297.1499938964844,293.1499938964844,0.1630032211542129,-2633.658447265625,304.15753173828125,0.9415252804756165,0.2385782599449157,0.1675832569599151,293.1832580566406,297.1499938964844,293.1499938964844,0.2078696489334106,-4325.77587890625,304.1639404296875,0.9990000128746032,0.3207589387893677,0.2751201689243316,293.28826904296875,297.1499938964844,293.1499938964844,0.0097630731761455,-3026.309814453125,302.1114196777344,0.5519447326660156,0.050000000745058,0.2287671715021133,291.17364501953125,291.1499938964844,274.1766662597656,272.0210266113281,285.41485595703125,291.8375244140625,291.1732788085937,1.0,0.1982751637697219,0.9253156185150146,0.9253156185150146,1.0,1.0,-0.9186581373214722,0.3936526179313659,0.5250055193901062,0.1633729040622711,0.0,0.0,0.2026437073945999,27.20272827148437,25.0,-3.9810445308685294,-5328.5888671875,86.51350402832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.548095703125,304.91290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.115234375,18000.0,0.0,0.0,0.1190637350082397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1474297493696212,0.1474340409040451,-4.291602635930758e-06,0.0,0.0001208345565828,0.0,0.0,5.852453231811523,0.0,0.0,0.0,0.2773927748203277,4.0,0.0,1.0
817020,293.2755432128906,297.1499938964844,293.1499938964844,0.0115564325824379,-662.0521850585938,303.1240234375,0.5533500909805298,0.050000000745058,0.0457878150045871,293.9031982421875,297.1499938964844,293.1499938964844,0.0028084181249141,-224.3896942138672,295.0635070800781,0.5533500909805298,0.050000000745058,0.0482167750597,293.2190856933594,297.1499938964844,293.1499938964844,0.1615539491176605,-2614.993408203125,304.1574401855469,0.9411740303039552,0.2368363887071609,0.166363388299942,293.1816711425781,297.1499938964844,293.1499938964844,0.2061647623777389,-4298.09765625,304.1621398925781,0.9990000128746032,0.3202396929264068,0.2733428478240967,293.2894897460937,297.1499938964844,293.1499938964844,0.009681599214673,-3012.079345703125,302.0597839355469,0.5533500909805298,0.050000000745058,0.2287196218967437,291.17108154296875,291.1499938964844,274.2133483886719,272.0494689941406,285.4337158203125,291.84454345703125,291.1707458496094,1.0,0.197348490357399,0.9252779483795166,0.9252779483795166,1.0,1.0,-0.9149802327156068,0.3921168148517608,0.5228633880615234,0.1623256653547287,0.0,0.0,0.2000079602003097,26.90432929992676,25.0,-3.606990098953247,-5288.0419921875,85.35269165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5443725585937,304.8831481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.23828125,18000.0,0.0,0.0,0.1175126209855079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145881786942482,0.1458860635757446,-4.288591753720539e-06,0.0,0.0001192603740491,0.0,0.0,5.784696102142334,0.0,0.0,0.0,0.2771271467208862,4.0,0.0,1.0
817080,293.2755432128906,297.1499938964844,293.1499938964844,0.0115564325824379,-662.0521850585938,303.1240234375,0.5533500909805298,0.050000000745058,0.0457878150045871,293.9031982421875,297.1499938964844,293.1499938964844,0.0028084181249141,-224.3896942138672,295.0635070800781,0.5533500909805298,0.050000000745058,0.0482167750597,293.2190856933594,297.1499938964844,293.1499938964844,0.1615539491176605,-2614.993408203125,304.1574401855469,0.9411740303039552,0.2368363887071609,0.166363388299942,293.1816711425781,297.1499938964844,293.1499938964844,0.2061647623777389,-4298.09765625,304.1621398925781,0.9990000128746032,0.3202396929264068,0.2733428478240967,293.2894897460937,297.1499938964844,293.1499938964844,0.009681599214673,-3012.079345703125,302.0597839355469,0.5533500909805298,0.050000000745058,0.2287196218967437,291.17108154296875,291.1499938964844,274.2133483886719,272.0494689941406,285.4337158203125,291.84454345703125,291.1707458496094,1.0,0.197348490357399,0.9252779483795166,0.9252779483795166,1.0,1.0,-0.9149802327156068,0.3921168148517608,0.5228633880615234,0.1623256653547287,0.0,0.0,0.2000079602003097,26.90432929992676,25.0,-3.606990098953247,-5288.0419921875,85.35269165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5443725585937,304.8831481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.23828125,18000.0,0.0,0.0,0.1175126209855079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145881786942482,0.1458860635757446,-4.288591753720539e-06,0.0,0.0001192603740491,0.0,0.0,5.784696102142334,0.0,0.0,0.0,0.2771271467208862,4.0,0.0,1.0
817140,293.27545166015625,297.1499938964844,293.1499938964844,0.011469954624772,-659.662841796875,303.0805969238281,0.5545264482498169,0.050000000745058,0.0457799583673477,293.9141845703125,297.1499938964844,293.1499938964844,0.0025940989144146,-207.3673858642578,294.77069091796875,0.5545264482498169,0.050000000745058,0.0482085011899471,293.2190856933594,297.1499938964844,293.1499938964844,0.1600993275642395,-2596.2119140625,304.1573791503906,0.9404194951057434,0.2350860685110092,0.1651393771171569,293.1809387207031,297.1499938964844,293.1499938964844,0.2047392278909683,-4274.9521484375,304.1604919433594,0.9990000128746032,0.319585770368576,0.2718565464019775,293.290771484375,297.1499938964844,293.1499938964844,0.0096003944054245,-2997.728515625,302.007568359375,0.5545264482498169,0.050000000745058,0.2286803722381591,291.16876220703125,291.1499938964844,274.25,272.0779113769531,285.4530029296875,291.8522644042969,291.16845703125,1.0,0.1965437531471252,0.9252402782440186,0.9252402782440186,1.0,1.0,-0.9116607308387756,0.3907333314418793,0.520927369594574,0.1613763719797134,0.0,0.0,0.1976650655269622,26.654659271240234,28.0,-3.2135467529296875,-5249.6142578125,84.34229278564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.529541015625,304.8494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4765625,18000.0,0.0,0.0,0.1161106452345848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144519492983818,0.1445237696170807,-4.285957402316853e-06,0.0,0.0001178375459858,0.0,0.0,5.725220680236816,0.0,0.0,0.0,0.276894211769104,4.0,0.0,1.0
817200,293.27545166015625,297.1499938964844,293.1499938964844,0.011469954624772,-659.662841796875,303.0805969238281,0.5545264482498169,0.050000000745058,0.0457799583673477,293.9141845703125,297.1499938964844,293.1499938964844,0.0025940989144146,-207.3673858642578,294.77069091796875,0.5545264482498169,0.050000000745058,0.0482085011899471,293.2190856933594,297.1499938964844,293.1499938964844,0.1600993275642395,-2596.2119140625,304.1573791503906,0.9404194951057434,0.2350860685110092,0.1651393771171569,293.1809387207031,297.1499938964844,293.1499938964844,0.2047392278909683,-4274.9521484375,304.1604919433594,0.9990000128746032,0.319585770368576,0.2718565464019775,293.290771484375,297.1499938964844,293.1499938964844,0.0096003944054245,-2997.728515625,302.007568359375,0.5545264482498169,0.050000000745058,0.2286803722381591,291.16876220703125,291.1499938964844,274.25,272.0779113769531,285.4530029296875,291.8522644042969,291.16845703125,1.0,0.1965437531471252,0.9252402782440186,0.9252402782440186,1.0,1.0,-0.9116607308387756,0.3907333314418793,0.520927369594574,0.1613763719797134,0.0,0.0,0.1976650655269622,26.654659271240234,28.0,-3.2135467529296875,-5249.6142578125,84.34229278564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.529541015625,304.8494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4765625,18000.0,0.0,0.0,0.1161106452345848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144519492983818,0.1445237696170807,-4.285957402316853e-06,0.0,0.0001178375459858,0.0,0.0,5.725220680236816,0.0,0.0,0.0,0.276894211769104,4.0,0.0,1.0
817260,293.275390625,297.1499938964844,293.1499938964844,0.0113923456519842,-657.5992431640625,303.0369873046875,0.5532733201980591,0.050000000745058,0.0457883551716804,293.9251403808594,297.1499938964844,293.1499938964844,0.0023784516379237,-190.2039489746093,294.4728698730469,0.5532733201980591,0.050000000745058,0.0482173450291156,293.2191772460937,297.1499938964844,293.1499938964844,0.1586761623620987,-2577.832275390625,304.15728759765625,0.93571138381958,0.2333175837993621,0.1639174371957779,293.1828308105469,297.1499938964844,293.1499938964844,0.2061018645763397,-4299.2685546875,304.15460205078125,0.9990000128746032,0.3184295892715454,0.2734400033950805,293.29217529296875,297.1499938964844,293.1499938964844,0.0095247495919466,-2984.630126953125,301.95428466796875,0.5532733201980591,0.050000000745058,0.2287223190069198,291.1648254394531,291.1499938964844,274.2856140136719,272.1054382324219,285.4725341796875,291.86376953125,291.1638488769531,1.0,0.1971129179000854,0.9252004623413086,0.9252004623413086,1.0,1.0,-0.91216379404068,0.3910711705684662,0.5210925936698914,0.1611896157264709,0.0,0.0,0.1958920508623123,26.878080368041992,25.0,-7.167080879211426,-5220.685546875,84.78319549560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5050048828125,304.80535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.294921875,18000.0,0.0,0.0,0.1148839369416236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433968842029571,0.1434011608362198,-4.283670932636596e-06,0.0,0.0001165925932582,0.0,0.0,5.676153182983398,0.0,0.0,0.0,0.2767016589641571,4.0,0.0,1.0
817320,293.275390625,297.1499938964844,293.1499938964844,0.0113923456519842,-657.5992431640625,303.0369873046875,0.5532733201980591,0.050000000745058,0.0457883551716804,293.9251403808594,297.1499938964844,293.1499938964844,0.0023784516379237,-190.2039489746093,294.4728698730469,0.5532733201980591,0.050000000745058,0.0482173450291156,293.2191772460937,297.1499938964844,293.1499938964844,0.1586761623620987,-2577.832275390625,304.15728759765625,0.93571138381958,0.2333175837993621,0.1639174371957779,293.1828308105469,297.1499938964844,293.1499938964844,0.2061018645763397,-4299.2685546875,304.15460205078125,0.9990000128746032,0.3184295892715454,0.2734400033950805,293.29217529296875,297.1499938964844,293.1499938964844,0.0095247495919466,-2984.630126953125,301.95428466796875,0.5532733201980591,0.050000000745058,0.2287223190069198,291.1648254394531,291.1499938964844,274.2856140136719,272.1054382324219,285.4725341796875,291.86376953125,291.1638488769531,1.0,0.1971129179000854,0.9252004623413086,0.9252004623413086,1.0,1.0,-0.91216379404068,0.3910711705684662,0.5210925936698914,0.1611896157264709,0.0,0.0,0.1958920508623123,26.878080368041992,25.0,-7.167080879211426,-5220.685546875,84.78319549560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5050048828125,304.80535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.294921875,18000.0,0.0,0.0,0.1148839369416236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433968842029571,0.1434011608362198,-4.283670932636596e-06,0.0,0.0001165925932582,0.0,0.0,5.676153182983398,0.0,0.0,0.0,0.2767016589641571,4.0,0.0,1.0
817380,293.2752990722656,297.1499938964844,293.1499938964844,0.0113109778612852,-655.3735961914062,302.9933776855469,0.5541929006576538,0.050000000745058,0.045782197266817,293.9360046386719,297.1499938964844,293.1499938964844,0.0021603808272629,-172.8173828125,294.1702575683594,0.5541929006576538,0.050000000745058,0.048210859298706,293.21929931640625,297.1499938964844,293.1499938964844,0.1572420299053192,-2559.26904296875,304.1572570800781,0.93445485830307,0.2315424084663391,0.162675678730011,293.1865539550781,297.1499938964844,293.1499938964844,0.2051157057285308,-4282.82421875,304.1549072265625,0.9990000128746032,0.3168379962444305,0.2722780108451843,293.293701171875,297.1499938964844,293.1499938964844,0.0094452137127518,-2970.572265625,301.8999328613281,0.5541929006576538,0.050000000745058,0.2286915630102157,291.15948486328125,291.1499938964844,274.3191833496094,272.1311340332031,285.49383544921875,291.8785095214844,291.1596069335937,1.0,0.1962697803974151,0.9251606464385986,0.9251606464385986,1.0,1.0,-0.909229040145874,0.3898757100105285,0.5193533897399902,0.1602819263935089,0.0,0.0,0.1950745731592178,26.67726707458496,25.0,-3.43778920173645,-5195.2421875,83.9239501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47039794921875,304.77813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.162109375,18000.0,0.0,0.0,0.1138760894536972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428844481706619,0.1428887397050857,-4.282268946553813e-06,0.0,0.0001155697536887,0.0,0.0,5.653320789337158,0.0,0.0,0.0,0.2766052782535553,4.0,0.0,1.0
817440,293.2752990722656,297.1499938964844,293.1499938964844,0.0113109778612852,-655.3735961914062,302.9933776855469,0.5541929006576538,0.050000000745058,0.045782197266817,293.9360046386719,297.1499938964844,293.1499938964844,0.0021603808272629,-172.8173828125,294.1702575683594,0.5541929006576538,0.050000000745058,0.048210859298706,293.21929931640625,297.1499938964844,293.1499938964844,0.1572420299053192,-2559.26904296875,304.1572570800781,0.93445485830307,0.2315424084663391,0.162675678730011,293.1865539550781,297.1499938964844,293.1499938964844,0.2051157057285308,-4282.82421875,304.1549072265625,0.9990000128746032,0.3168379962444305,0.2722780108451843,293.293701171875,297.1499938964844,293.1499938964844,0.0094452137127518,-2970.572265625,301.8999328613281,0.5541929006576538,0.050000000745058,0.2286915630102157,291.15948486328125,291.1499938964844,274.3191833496094,272.1311340332031,285.49383544921875,291.8785095214844,291.1596069335937,1.0,0.1962697803974151,0.9251606464385986,0.9251606464385986,1.0,1.0,-0.909229040145874,0.3898757100105285,0.5193533897399902,0.1602819263935089,0.0,0.0,0.1950745731592178,26.67726707458496,25.0,-3.43778920173645,-5195.2421875,83.9239501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47039794921875,304.77813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.162109375,18000.0,0.0,0.0,0.1138760894536972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428844481706619,0.1428887397050857,-4.282268946553813e-06,0.0,0.0001155697536887,0.0,0.0,5.653320789337158,0.0,0.0,0.0,0.2766052782535553,4.0,0.0,1.0
817500,293.2752380371094,297.1499938964844,293.1499938964844,0.0112669169902801,-654.0598754882812,302.971923828125,0.5547743439674377,0.050000000745058,0.0457783378660678,293.9414367675781,297.1499938964844,293.1499938964844,0.0020500232931226,-163.98675537109375,294.0204772949219,0.5547743439674377,0.050000000745058,0.0482067950069904,293.2193603515625,297.1499938964844,293.1499938964844,0.1564728766679763,-2549.233642578125,304.1573486328125,0.9340116381645204,0.2306519448757171,0.1620532870292663,293.1874084472656,297.1499938964844,293.1499938964844,0.2044058740139007,-4270.9345703125,304.1553039550781,0.9990000128746032,0.3162091672420501,0.2715434730052948,293.2944641113281,297.1499938964844,293.1499938964844,0.0094027128070592,-2962.55419921875,301.8731689453125,0.5547743439674377,0.050000000745058,0.2286722809076309,291.1606750488281,291.1499938964844,274.3352355957031,272.14337158203125,285.5026550292969,291.8832702636719,291.1610717773437,1.0,0.1959076523780822,0.9251407384872437,0.9251407384872437,1.0,1.0,-0.9075671434402466,0.3892019093036651,0.518365204334259,0.1597611010074615,0.0,0.0,0.194252073764801,26.553428649902344,25.0,0.1066137626767158,-5180.21337890625,83.42399597167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4503479003906,304.7633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.78125,18000.0,0.0,0.0,0.1134557202458381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425285935401916,0.1425328850746154,-4.281771907699294e-06,0.0,0.000115143127914,0.0,0.0,5.638092517852783,0.0,0.0,0.0,0.2765465974807739,4.0,0.0,1.0
817560,293.2751770019531,297.1499938964844,293.1499938964844,0.0112238759174942,-652.784423828125,302.95050048828125,0.5552390217781067,0.050000000745058,0.0457752719521522,293.94683837890625,297.1499938964844,293.1499938964844,0.0019389138324186,-155.09739685058594,293.86962890625,0.5552390217781067,0.050000000745058,0.0482035651803016,293.21942138671875,297.1499938964844,293.1499938964844,0.155709758400917,-2539.277587890625,304.1573791503906,0.9333693981170654,0.229759395122528,0.1614295095205307,293.1881408691406,297.1499938964844,293.1499938964844,0.2038376331329345,-4261.46435546875,304.1553649902344,0.9990000128746032,0.3155914843082428,0.2709564566612243,293.2952575683594,297.1499938964844,293.1499938964844,0.0093606999143958,-2954.650146484375,301.8462219238281,0.5552390217781067,0.050000000745058,0.2286569625139236,291.16162109375,291.1499938964844,274.3507995605469,272.1551513671875,285.5108642578125,291.88751220703125,291.16168212890625,1.0,0.1955664008855819,0.9251115322113036,0.9251115322113036,1.0,1.0,-0.9060879945755004,0.3886107206344604,0.51747727394104,0.15927554666996,0.0,0.0,0.1933727264404297,26.45265769958496,25.0,0.413599282503128,-5163.21923828125,82.99484252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4296264648437,304.74249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.482421875,18000.0,0.0,0.0,0.1130841970443725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1420506536960601,0.1420549303293228,-4.281075689505087e-06,0.0,0.0001147660805145,0.0,0.0,5.617615222930908,0.0,0.0,0.0,0.2764702439308166,4.0,0.0,1.0
817620,293.2749938964844,297.1499938964844,293.1499938964844,0.0111411456018686,-650.3671875,302.9075927734375,0.556047260761261,0.050000000745058,0.0457699745893478,293.9576416015625,297.1499938964844,293.1499938964844,0.0017154986271634,-137.23147583007812,293.56329345703125,0.556047260761261,0.050000000745058,0.0481979884207248,293.2195739746094,297.1499938964844,293.1499938964844,0.1542125195264816,-2519.750732421875,304.15740966796875,0.93186616897583,0.2279716730117797,0.1601801067590713,293.1896057128906,297.1499938964844,293.1499938964844,0.2028761804103851,-4245.54052734375,304.1551818847656,0.9990000128746032,0.3143269121646881,0.2699352502822876,293.2968139648437,297.1499938964844,293.1499938964844,0.0092785963788628,-2939.3193359375,301.79150390625,0.556047260761261,0.050000000745058,0.2286304980516433,291.1611633300781,291.1499938964844,274.3805847167969,272.1775817871094,285.5262145996094,291.8955383300781,291.1610107421875,1.0,0.1949457228183746,0.9250531792640686,0.9250531792640686,1.0,1.0,-0.9033178687095642,0.3875184655189514,0.5157994031906128,0.1583295464515686,0.0,0.0,0.1919049173593521,26.27518844604492,25.0,-0.5439882874488831,-5131.86181640625,82.21161651611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3885192871094,304.70147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.310546875,18000.0,0.0,0.0,0.1124599650502204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411963403224945,0.1412006169557571,-4.279513177607441e-06,0.0,0.000114132570161,0.0,0.0,5.580637454986572,0.0,0.0,0.0,0.2763277590274811,4.0,0.0,1.0
817680,293.2749938964844,297.1499938964844,293.1499938964844,0.0111411456018686,-650.3671875,302.9075927734375,0.556047260761261,0.050000000745058,0.0457699745893478,293.9576416015625,297.1499938964844,293.1499938964844,0.0017154986271634,-137.23147583007812,293.56329345703125,0.556047260761261,0.050000000745058,0.0481979884207248,293.2195739746094,297.1499938964844,293.1499938964844,0.1542125195264816,-2519.750732421875,304.15740966796875,0.93186616897583,0.2279716730117797,0.1601801067590713,293.1896057128906,297.1499938964844,293.1499938964844,0.2028761804103851,-4245.54052734375,304.1551818847656,0.9990000128746032,0.3143269121646881,0.2699352502822876,293.2968139648437,297.1499938964844,293.1499938964844,0.0092785963788628,-2939.3193359375,301.79150390625,0.556047260761261,0.050000000745058,0.2286304980516433,291.1611633300781,291.1499938964844,274.3805847167969,272.1775817871094,285.5262145996094,291.8955383300781,291.1610107421875,1.0,0.1949457228183746,0.9250531792640686,0.9250531792640686,1.0,1.0,-0.9033178687095642,0.3875184655189514,0.5157994031906128,0.1583295464515686,0.0,0.0,0.1919049173593521,26.27518844604492,25.0,-0.5439882874488831,-5131.86181640625,82.21161651611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3885192871094,304.70147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.310546875,18000.0,0.0,0.0,0.1124599650502204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411963403224945,0.1412006169557571,-4.279513177607441e-06,0.0,0.000114132570161,0.0,0.0,5.580637454986572,0.0,0.0,0.0,0.2763277590274811,4.0,0.0,1.0
817740,293.2747802734375,297.1499938964844,293.1499938964844,0.0110600143671035,-647.9771728515625,302.8648376464844,0.5567132234573364,0.050000000745058,0.045765645802021,293.96856689453125,297.1499938964844,293.1499938964844,0.0014882792020216,-119.05851745605467,293.25274658203125,0.5567132234573364,0.050000000745058,0.0481934286653995,293.2196960449219,297.1499938964844,293.1499938964844,0.15271757543087,-2500.21484375,304.1574401855469,0.9301055669784546,0.2261810153722763,0.1589293032884597,293.1913146972656,297.1499938964844,293.1499938964844,0.2020797729492187,-4232.40283203125,304.15478515625,0.9990000128746032,0.3129760324954986,0.2690935134887695,293.2983703613281,297.1499938964844,293.1499938964844,0.0091968085616827,-2923.896240234375,301.7362365722656,0.5567132234573364,0.050000000745058,0.2286088764667511,291.16046142578125,291.1499938964844,274.4086303710937,272.1984558105469,285.5407409667969,291.9037170410156,291.1603698730469,1.0,0.1943980902433395,0.9249948263168336,0.9249948263168336,1.0,1.0,-0.9007696509361268,0.3865294754505157,0.5142401456832886,0.1574210226535797,0.0,0.0,0.1905586570501327,26.12578392028809,25.0,-0.7316969037055969,-5103.55859375,81.51592254638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3492126464844,304.6642761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.994140625,18000.0,0.0,0.0,0.1119794622063636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.140451043844223,0.1404553204774856,-4.278115738998167e-06,0.0,0.0001136449209298,0.0,0.0,5.548373699188232,0.0,0.0,0.0,0.2762017846107483,4.0,0.0,1.0
817800,293.2747802734375,297.1499938964844,293.1499938964844,0.0110600143671035,-647.9771728515625,302.8648376464844,0.5567132234573364,0.050000000745058,0.045765645802021,293.96856689453125,297.1499938964844,293.1499938964844,0.0014882792020216,-119.05851745605467,293.25274658203125,0.5567132234573364,0.050000000745058,0.0481934286653995,293.2196960449219,297.1499938964844,293.1499938964844,0.15271757543087,-2500.21484375,304.1574401855469,0.9301055669784546,0.2261810153722763,0.1589293032884597,293.1913146972656,297.1499938964844,293.1499938964844,0.2020797729492187,-4232.40283203125,304.15478515625,0.9990000128746032,0.3129760324954986,0.2690935134887695,293.2983703613281,297.1499938964844,293.1499938964844,0.0091968085616827,-2923.896240234375,301.7362365722656,0.5567132234573364,0.050000000745058,0.2286088764667511,291.16046142578125,291.1499938964844,274.4086303710937,272.1984558105469,285.5407409667969,291.9037170410156,291.1603698730469,1.0,0.1943980902433395,0.9249948263168336,0.9249948263168336,1.0,1.0,-0.9007696509361268,0.3865294754505157,0.5142401456832886,0.1574210226535797,0.0,0.0,0.1905586570501327,26.12578392028809,25.0,-0.7316969037055969,-5103.55859375,81.51592254638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3492126464844,304.6642761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.994140625,18000.0,0.0,0.0,0.1119794622063636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.140451043844223,0.1404553204774856,-4.278115738998167e-06,0.0,0.0001136449209298,0.0,0.0,5.548373699188232,0.0,0.0,0.0,0.2762017846107483,4.0,0.0,1.0
817860,293.27447509765625,297.1499938964844,293.1499938964844,0.010980443097651,-645.6095581054688,302.82232666015625,0.5572600960731506,0.050000000745058,0.045762114226818,293.9795227050781,297.1499938964844,293.1499938964844,0.0012588547542691,-100.70743560791016,292.9382629394531,0.5572600960731506,0.050000000745058,0.0481897108256816,293.2198486328125,297.1499938964844,293.1499938964844,0.1512224376201629,-2480.634765625,304.1574401855469,0.9281264543533324,0.2243870198726654,0.1576768159866333,293.193359375,297.1499938964844,293.1499938964844,0.2014210820198059,-4221.57080078125,304.1542663574219,0.9990000128746032,0.311514675617218,0.2684019207954407,293.2999267578125,297.1499938964844,293.1499938964844,0.0091154109686613,-2908.37451171875,301.680419921875,0.5572600960731506,0.050000000745058,0.2285912334918975,291.1598815917969,291.1499938964844,274.43505859375,272.2179260253906,285.5546569824219,291.9122009277344,291.1597900390625,1.0,0.193911463022232,0.9249558448791504,0.9249558448791504,1.0,1.0,-0.8984063863754272,0.3856233060359955,0.5127831101417542,0.1565539687871933,0.0,0.0,0.1892827004194259,25.999719619750977,25.0,-0.7636226415634155,-5077.1494140625,80.89276123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31317138671875,304.62969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80859375,18000.0,0.0,0.0,0.1116169989109039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.139746144413948,0.1397504210472107,-4.276823347026948e-06,0.0,0.0001132770630647,0.0,0.0,5.517928600311279,0.0,0.0,0.0,0.2760835587978363,4.0,0.0,1.0
817920,293.27447509765625,297.1499938964844,293.1499938964844,0.010980443097651,-645.6095581054688,302.82232666015625,0.5572600960731506,0.050000000745058,0.045762114226818,293.9795227050781,297.1499938964844,293.1499938964844,0.0012588547542691,-100.70743560791016,292.9382629394531,0.5572600960731506,0.050000000745058,0.0481897108256816,293.2198486328125,297.1499938964844,293.1499938964844,0.1512224376201629,-2480.634765625,304.1574401855469,0.9281264543533324,0.2243870198726654,0.1576768159866333,293.193359375,297.1499938964844,293.1499938964844,0.2014210820198059,-4221.57080078125,304.1542663574219,0.9990000128746032,0.311514675617218,0.2684019207954407,293.2999267578125,297.1499938964844,293.1499938964844,0.0091154109686613,-2908.37451171875,301.680419921875,0.5572600960731506,0.050000000745058,0.2285912334918975,291.1598815917969,291.1499938964844,274.43505859375,272.2179260253906,285.5546569824219,291.9122009277344,291.1597900390625,1.0,0.193911463022232,0.9249558448791504,0.9249558448791504,1.0,1.0,-0.8984063863754272,0.3856233060359955,0.5127831101417542,0.1565539687871933,0.0,0.0,0.1892827004194259,25.999719619750977,25.0,-0.7636226415634155,-5077.1494140625,80.89276123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31317138671875,304.62969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80859375,18000.0,0.0,0.0,0.1116169989109039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.139746144413948,0.1397504210472107,-4.276823347026948e-06,0.0,0.0001132770630647,0.0,0.0,5.517928600311279,0.0,0.0,0.0,0.2760835587978363,4.0,0.0,1.0
817980,293.2743225097656,297.1499938964844,293.1499938964844,0.0109398821368813,-644.3929443359375,302.80047607421875,0.5575017929077148,0.050000000745058,0.0457605607807636,293.9852294921875,297.1499938964844,293.1499938964844,0.0011392442975193,-91.1395492553711,292.7743225097656,0.5575017929077148,0.050000000745058,0.0481880754232406,293.21990966796875,297.1499938964844,293.1499938964844,0.1504498720169067,-2470.5,304.157470703125,0.9270288348197936,0.2234590649604797,0.1570292115211486,293.1945495605469,297.1499938964844,293.1499938964844,0.2011281996965408,-4216.7646484375,304.1540222167969,0.9990000128746032,0.3107136785984039,0.2680962085723877,293.3007202148437,297.1499938964844,293.1499938964844,0.0090734539553523,-2900.302978515625,301.6513671875,0.5575017929077148,0.050000000745058,0.2285834699869156,291.1596069335937,291.1499938964844,274.4481201171875,272.2274475097656,285.5616455078125,291.9167175292969,291.1595458984375,1.0,0.1936810463666916,0.9249356389045716,0.9249356389045716,1.0,1.0,-0.8972490429878235,0.3851820528507232,0.5120669603347778,0.156123548746109,0.0,0.0,0.1886475831270218,25.942590713500977,25.0,-0.672941267490387,-5064.30224609375,80.5956039428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2962341308594,304.6131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.72265625,18000.0,0.0,0.0,0.1114674285054206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393984109163284,0.139402687549591,-4.27618806497776e-06,0.0,0.0001131252720369,0.0,0.0,5.502924919128418,0.0,0.0,0.0,0.2760252952575683,4.0,0.0,1.0
818040,293.274169921875,297.1499938964844,293.1499938964844,0.0109021747484803,-643.2548828125,302.7800598144531,0.5577054619789124,0.050000000745058,0.0457592569291591,293.9905700683594,297.1499938964844,293.1499938964844,0.0010265461169183,-82.12419128417969,292.6199035644531,0.5577054619789124,0.050000000745058,0.0481867007911205,293.219970703125,297.1499938964844,293.1499938964844,0.1497254818677902,-2460.98583984375,304.157470703125,0.9259587526321412,0.2225891649723053,0.1564221829175949,293.1957397460937,297.1499938964844,293.1499938964844,0.2008796483278274,-4212.68994140625,304.1537475585937,0.9990000128746032,0.3099339604377746,0.2678385376930237,293.3014831542969,297.1499938964844,293.1499938964844,0.009034177288413,-2892.6982421875,301.6240234375,0.5577054619789124,0.050000000745058,0.2285769581794738,291.159423828125,291.1499938964844,274.4599609375,272.2360534667969,285.5680847167969,291.9210205078125,291.1593933105469,1.0,0.1934769004583358,0.9249168038368224,0.9249168038368224,1.0,1.0,-0.8962001204490662,0.3847828805446625,0.5114172697067261,0.1557319015264511,0.0,0.0,0.1880575120449066,25.893529891967773,25.0,-0.5240408778190613,-5052.6953125,80.33098602294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2815856933594,304.5986022949219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.66796875,18000.0,0.0,0.0,0.1113463044166565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390784084796905,0.1390826851129531,-4.275610081094783e-06,0.0,0.0001130023447331,0.0,0.0,5.489132404327393,0.0,0.0,0.0,0.2759718000888824,4.0,0.0,1.0
818100,293.27398681640625,297.1499938964844,293.1499938964844,0.0108634578064084,-642.0791625976562,302.7590026855469,0.5578954219818115,0.050000000745058,0.0457580387592315,293.99609375,297.1499938964844,293.1499938964844,0.0009093193220905,-72.7462387084961,292.4593811035156,0.5578954219818115,0.050000000745058,0.0481854192912578,293.2200622558594,297.1499938964844,293.1499938964844,0.148975595831871,-2451.125244140625,304.157470703125,0.924813985824585,0.2216887474060058,0.1557939946651458,293.1970520019531,297.1499938964844,293.1499938964844,0.2006459832191467,-4208.86181640625,304.15350341796875,0.9990000128746032,0.309098333120346,0.2675980925559997,293.3022766113281,297.1499938964844,293.1499938964844,0.0089935790747404,-2884.787353515625,301.5956420898437,0.5578954219818115,0.050000000745058,0.2285708934068679,291.1593322753906,291.1499938964844,274.47186279296875,272.24462890625,285.5746765136719,291.925537109375,291.1593017578125,1.0,0.1932764053344726,0.924897313117981,0.924897313117981,1.0,1.0,-0.8951473236083984,0.3843823671340942,0.5107649564743042,0.155338704586029,0.0,0.0,0.1874459683895111,25.84684181213379,25.0,-0.3402903974056244,-5041.0478515625,80.06977844238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2677307128906,304.5843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.640625,18000.0,0.0,0.0,0.1112364679574966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1387491971254348,0.1387534737586975,-4.275022092770087e-06,0.0,0.0001128908697864,0.0,0.0,5.474958419799805,0.0,0.0,0.0,0.2759169340133667,4.0,0.0,1.0
818160,293.2738037109375,297.1499938964844,293.1499938964844,0.0108250090852379,-640.9043579101562,302.7380065917969,0.5580660104751587,0.050000000745058,0.0457569509744644,294.0016174316406,297.1499938964844,293.1499938964844,0.0007914051529951,-63.31305694580078,292.2979431152344,0.5580660104751587,0.050000000745058,0.0481842756271362,293.2201232910156,297.1499938964844,293.1499938964844,0.1482247710227966,-2441.240478515625,304.157470703125,0.92363303899765,0.2207873165607452,0.1551651656627655,293.19842529296875,297.1499938964844,293.1499938964844,0.2004343420267105,-4205.39697265625,304.1532592773437,0.9990000128746032,0.3082325756549835,0.2673821449279785,293.3030700683594,297.1499938964844,293.1499938964844,0.0089529948309063,-2876.828125,301.567138671875,0.5580660104751587,0.050000000745058,0.2285654544830322,291.1593017578125,291.1499938964844,274.4834289550781,272.2528991699219,285.5812072753906,291.9300842285156,291.1593017578125,1.0,0.1930858790874481,0.9248785972595216,0.9248785972595216,1.0,1.0,-0.8941241502761841,0.3839927911758423,0.5101313591003418,0.1549578160047531,0.0,0.0,0.1868285834789276,25.80396270751953,25.0,-0.1467942893505096,-5029.7138671875,79.8202133178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2552490234375,304.5708312988281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.63671875,18000.0,0.0,0.0,0.1111390814185142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1384189277887344,0.138423204421997,-4.274438651918899e-06,0.0,0.0001127920404542,0.0,0.0,5.460753917694092,0.0,0.0,0.0,0.2758620381355285,4.0,0.0,1.0
818220,293.2734069824219,297.1499938964844,293.1499938964844,0.0107489237561821,-638.55859375,302.6961975097656,0.5583558082580566,0.050000000745058,0.0457551106810569,294.0126953125,297.1499938964844,293.1499938964844,0.0005550474161282,-44.39391708374024,291.9723815917969,0.5583558082580566,0.050000000745058,0.0481823347508907,293.22027587890625,297.1499938964844,293.1499938964844,0.1467208117246627,-2421.404541015625,304.1575012207031,0.9211766123771667,0.2189814299345016,0.1539056450128555,293.20135498046875,297.1499938964844,293.1499938964844,0.2000699043273925,-4199.43505859375,304.1527709960937,0.9990000128746032,0.306411862373352,0.2670152485370636,293.3046569824219,297.1499938964844,293.1499938964844,0.0088718738406896,-2860.76806640625,301.5097351074219,0.5583558082580566,0.050000000745058,0.2285562455654144,291.1594543457031,291.1499938964844,274.505615234375,272.26861572265625,285.593994140625,291.9393310546875,291.15948486328125,1.0,0.1927314400672912,0.924841284751892,0.924841284751892,1.0,1.0,-0.8921564817428589,0.383240669965744,0.5089157819747925,0.1542335301637649,0.0,0.0,0.1855607777833938,25.72837257385254,25.0,0.2191062718629837,-5007.81591796875,79.35199737548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.234619140625,304.546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.685546875,18000.0,0.0,0.0,0.1109682917594909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377463340759277,0.1377506107091903,-4.273264949006261e-06,0.0,0.0001126187053159,0.0,0.0,5.431865692138672,0.0,0.0,0.0,0.2757506072521209,4.0,0.0,1.0
818280,293.2734069824219,297.1499938964844,293.1499938964844,0.0107489237561821,-638.55859375,302.6961975097656,0.5583558082580566,0.050000000745058,0.0457551106810569,294.0126953125,297.1499938964844,293.1499938964844,0.0005550474161282,-44.39391708374024,291.9723815917969,0.5583558082580566,0.050000000745058,0.0481823347508907,293.22027587890625,297.1499938964844,293.1499938964844,0.1467208117246627,-2421.404541015625,304.1575012207031,0.9211766123771667,0.2189814299345016,0.1539056450128555,293.20135498046875,297.1499938964844,293.1499938964844,0.2000699043273925,-4199.43505859375,304.1527709960937,0.9990000128746032,0.306411862373352,0.2670152485370636,293.3046569824219,297.1499938964844,293.1499938964844,0.0088718738406896,-2860.76806640625,301.5097351074219,0.5583558082580566,0.050000000745058,0.2285562455654144,291.1594543457031,291.1499938964844,274.505615234375,272.26861572265625,285.593994140625,291.9393310546875,291.15948486328125,1.0,0.1927314400672912,0.924841284751892,0.924841284751892,1.0,1.0,-0.8921564817428589,0.383240669965744,0.5089157819747925,0.1542335301637649,0.0,0.0,0.1855607777833938,25.72837257385254,25.0,0.2191062718629837,-5007.81591796875,79.35199737548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.234619140625,304.546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.685546875,18000.0,0.0,0.0,0.1109682917594909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377463340759277,0.1377506107091903,-4.273264949006261e-06,0.0,0.0001126187053159,0.0,0.0,5.431865692138672,0.0,0.0,0.0,0.2757506072521209,4.0,0.0,1.0
818340,293.27301025390625,297.1499938964844,293.1499938964844,0.0106739848852157,-636.2216796875,302.6546630859375,0.5585855841636658,0.050000000745058,0.0457536540925502,294.02374267578125,297.1499938964844,293.1499938964844,0.0004400984907988,-24.79572868347168,291.6429748535156,0.5585855841636658,0.050000000745058,0.0481807999312877,293.2204284667969,297.1499938964844,293.1499938964844,0.1452144831418991,-2401.490478515625,304.1575012207031,0.9186134934425354,0.2171715795993805,0.1526435613632202,293.2044982910156,297.1499938964844,293.1499938964844,0.1997748166322708,-4194.61328125,304.15234375,0.9990000128746032,0.304472804069519,0.2667241394519806,293.3062744140625,297.1499938964844,293.1499938964844,0.0087908450514078,-2844.528076171875,301.4517822265625,0.5585855841636658,0.050000000745058,0.2285489737987518,291.1598205566406,291.1499938964844,274.52655029296875,272.28326416015625,285.6065979003906,291.94873046875,291.15985107421875,1.0,0.1924081444740295,0.924803912639618,0.924803912639618,1.0,1.0,-0.8902799487113953,0.382517009973526,0.5077629685401917,0.1535598784685135,0.0,0.0,0.1842301040887832,25.664697647094727,25.0,0.5019180774688721,-4986.71240234375,78.91979217529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.791015625,18000.0,0.0,0.0,0.1108097583055496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370465010404586,0.1370507776737213,-4.27205895903171e-06,0.0,0.0001124578193412,0.0,0.0,5.401855945587158,0.0,0.0,0.0,0.2756351232528686,4.0,0.0,1.0
818400,293.27301025390625,297.1499938964844,293.1499938964844,0.0106739848852157,-636.2216796875,302.6546630859375,0.5585855841636658,0.050000000745058,0.0457536540925502,294.02374267578125,297.1499938964844,293.1499938964844,0.0004400984907988,-24.79572868347168,291.6429748535156,0.5585855841636658,0.050000000745058,0.0481807999312877,293.2204284667969,297.1499938964844,293.1499938964844,0.1452144831418991,-2401.490478515625,304.1575012207031,0.9186134934425354,0.2171715795993805,0.1526435613632202,293.2044982910156,297.1499938964844,293.1499938964844,0.1997748166322708,-4194.61328125,304.15234375,0.9990000128746032,0.304472804069519,0.2667241394519806,293.3062744140625,297.1499938964844,293.1499938964844,0.0087908450514078,-2844.528076171875,301.4517822265625,0.5585855841636658,0.050000000745058,0.2285489737987518,291.1598205566406,291.1499938964844,274.52655029296875,272.28326416015625,285.6065979003906,291.94873046875,291.15985107421875,1.0,0.1924081444740295,0.924803912639618,0.924803912639618,1.0,1.0,-0.8902799487113953,0.382517009973526,0.5077629685401917,0.1535598784685135,0.0,0.0,0.1842301040887832,25.664697647094727,25.0,0.5019180774688721,-4986.71240234375,78.91979217529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.791015625,18000.0,0.0,0.0,0.1108097583055496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370465010404586,0.1370507776737213,-4.27205895903171e-06,0.0,0.0001124578193412,0.0,0.0,5.401855945587158,0.0,0.0,0.0,0.2756351232528686,4.0,0.0,1.0
818460,293.27252197265625,297.1499938964844,293.1499938964844,0.0106003060936927,-633.8998413085938,302.6134033203125,0.5587645769119263,0.050000000745058,0.0457525216042995,294.0347595214844,297.1499938964844,293.1499938964844,0.000317912781611,-5.445127487182617,291.3099365234375,0.5587645769119263,0.050000000745058,0.0481796115636825,293.2205505371094,297.1499938964844,293.1499938964844,0.1437071412801742,-2381.5166015625,304.1575012207031,0.915966808795929,0.215358018875122,0.1513790339231491,293.20782470703125,297.1499938964844,293.1499938964844,0.1995399743318557,-4190.78125,304.1519775390625,0.9990000128746032,0.3024158477783203,0.2664974331855774,293.307861328125,297.1499938964844,293.1499938964844,0.0087099494412541,-2828.1240234375,301.3932800292969,0.5587645769119263,0.050000000745058,0.2285433262586593,291.1602783203125,291.1499938964844,274.54638671875,272.29693603515625,285.61895751953125,291.9580993652344,291.16033935546875,1.0,0.19211146235466,0.9247680306434632,0.9247680306434632,1.0,1.0,-0.8884806036949158,0.3818145990371704,0.5066660046577454,0.1529363095760345,0.0,0.0,0.1828245669603347,25.611217498779297,25.0,0.6644592881202698,-4966.19482421875,78.51818084716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2108459472656,304.5046691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.921875,18000.0,0.0,0.0,0.1106414720416069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363115459680557,0.1363158226013183,-4.270800673111808e-06,0.0,0.0001122870307881,0.0,0.0,5.370382308959961,0.0,0.0,0.0,0.2755141258239746,4.0,0.0,1.0
