time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
818520,293.27252197265625,297.1499938964844,293.1499938964844,0.0106003060936927,-633.8998413085938,302.6134033203125,0.5587645769119263,0.050000000745058,0.0457525216042995,294.0347595214844,297.1499938964844,293.1499938964844,0.000317912781611,-5.445127487182617,291.3099365234375,0.5587645769119263,0.050000000745058,0.0481796115636825,293.2205505371094,297.1499938964844,293.1499938964844,0.1437071412801742,-2381.5166015625,304.1575012207031,0.915966808795929,0.215358018875122,0.1513790339231491,293.20782470703125,297.1499938964844,293.1499938964844,0.1995399743318557,-4190.78125,304.1519775390625,0.9990000128746032,0.3024158477783203,0.2664974331855774,293.307861328125,297.1499938964844,293.1499938964844,0.0087099494412541,-2828.1240234375,301.3932800292969,0.5587645769119263,0.050000000745058,0.2285433262586593,291.1602783203125,291.1499938964844,274.54638671875,272.29693603515625,285.61895751953125,291.9580993652344,291.16033935546875,1.0,0.19211146235466,0.9247680306434632,0.9247680306434632,1.0,1.0,-0.8884806036949158,0.3818145990371704,0.5066660046577454,0.1529363095760345,0.0,0.0,0.1828245669603347,25.611217498779297,25.0,0.6644592881202698,-4966.19482421875,78.51818084716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2108459472656,304.5046691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.921875,18000.0,0.0,0.0,0.1106414720416069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363115459680557,0.1363158226013183,-4.270800673111808e-06,0.0,0.0001122870307881,0.0,0.0,5.370382308959961,0.0,0.0,0.0,0.2755141258239746,4.0,0.0,1.0
818580,293.2720031738281,297.1499938964844,293.1499938964844,0.0105277625843882,-631.5902099609375,302.57244873046875,0.5589027404785156,0.050000000745058,0.04575165361166,294.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6640930175781,0.5589027404785156,0.050000000745058,0.0481786951422691,293.2207336425781,297.1499938964844,293.1499938964844,0.1421984136104583,-2361.4775390625,304.15753173828125,0.91326105594635,0.2135370820760727,0.1501114070415496,293.2112731933594,297.1499938964844,293.1499938964844,0.1993535906076431,-4187.744140625,304.151611328125,0.9990000128746032,0.3002472519874573,0.266322374343872,293.3094787597656,297.1499938964844,293.1499938964844,0.0086291478946805,-2811.5478515625,301.3341979980469,0.5589027404785156,0.050000000745058,0.2285389900207519,291.1608581542969,291.1499938964844,274.565185546875,272.3096923828125,285.6328430175781,291.9702453613281,291.1609802246094,1.0,0.1918361186981201,0.9247321486473083,0.9247321486473083,1.0,1.0,-0.8867416977882385,0.3811260759830475,0.5056155920028687,0.1523589640855789,0.0,0.0,0.1813413500785827,25.56599235534668,25.0,1.0333290100097656,-4945.70361328125,78.14103698730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2069091796875,304.487548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.05859375,18000.0,0.0,0.0,0.110447309911251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355418562889099,0.1355461329221725,-4.269486453267746e-06,0.0,0.000112089976028,0.0,0.0,5.337461948394775,0.0,0.0,0.0,0.2753876149654388,4.0,0.0,1.0
818640,293.2720031738281,297.1499938964844,293.1499938964844,0.0105277625843882,-631.5902099609375,302.57244873046875,0.5589027404785156,0.050000000745058,0.04575165361166,294.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6640930175781,0.5589027404785156,0.050000000745058,0.0481786951422691,293.2207336425781,297.1499938964844,293.1499938964844,0.1421984136104583,-2361.4775390625,304.15753173828125,0.91326105594635,0.2135370820760727,0.1501114070415496,293.2112731933594,297.1499938964844,293.1499938964844,0.1993535906076431,-4187.744140625,304.151611328125,0.9990000128746032,0.3002472519874573,0.266322374343872,293.3094787597656,297.1499938964844,293.1499938964844,0.0086291478946805,-2811.5478515625,301.3341979980469,0.5589027404785156,0.050000000745058,0.2285389900207519,291.1608581542969,291.1499938964844,274.565185546875,272.3096923828125,285.6328430175781,291.9702453613281,291.1609802246094,1.0,0.1918361186981201,0.9247321486473083,0.9247321486473083,1.0,1.0,-0.8867416977882385,0.3811260759830475,0.5056155920028687,0.1523589640855789,0.0,0.0,0.1813413500785827,25.56599235534668,25.0,1.0333290100097656,-4945.70361328125,78.14103698730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2069091796875,304.487548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.05859375,18000.0,0.0,0.0,0.110447309911251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355418562889099,0.1355461329221725,-4.269486453267746e-06,0.0,0.000112089976028,0.0,0.0,5.337461948394775,0.0,0.0,0.0,0.2753876149654388,4.0,0.0,1.0
818700,293.27178955078125,297.1499938964844,293.1499938964844,0.0104915555566549,-630.420654296875,302.5520324707031,0.5589572787284851,0.050000000745058,0.0457513108849525,294.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830749511719,0.5589572787284851,0.050000000745058,0.0481783337891101,293.2208557128906,297.1499938964844,293.1499938964844,0.1414342671632766,-2351.30322265625,304.15753173828125,0.9118805527687072,0.2126176655292511,0.1494719088077545,293.21307373046875,297.1499938964844,293.1499938964844,0.1992716193199157,-4186.39990234375,304.1514892578125,0.9990000128746032,0.2991185188293457,0.2662532031536102,293.3103332519531,297.1499938964844,293.1499938964844,0.008588533848524,-2803.107421875,301.304443359375,0.5589572787284851,0.050000000745058,0.2285372763872146,291.1614685058594,291.1499938964844,274.57427978515625,272.3157653808594,285.6397705078125,291.9766540527344,291.16168212890625,1.0,0.1917053312063217,0.924714207649231,0.924714207649231,1.0,1.0,-0.8858882188796997,0.3807842135429382,0.5051040053367615,0.1520857512950897,0.0,0.0,0.1805143356323242,25.546253204345703,25.0,1.45924174785614,-4935.40087890625,77.96007537841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2066955566406,304.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2265625,18000.0,0.0,0.0,0.1103361696004867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1351294219493866,0.135133683681488,-4.268805241736118e-06,0.0,0.0001119771841331,0.0,0.0,5.319863796234131,0.0,0.0,0.0,0.2753201127052307,4.0,0.0,1.0
818760,293.27154541015625,297.1499938964844,293.1499938964844,0.0104556763544678,-629.2590942382812,302.5316772460937,0.559003472328186,0.050000000745058,0.0457510240375995,294.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1960754394531,0.559003472328186,0.050000000745058,0.048178032040596,293.2209777832031,297.1499938964844,293.1499938964844,0.1406701058149337,-2341.118896484375,304.1575622558594,0.910490095615387,0.2116967737674713,0.148830384016037,293.21490478515625,297.1499938964844,293.1499938964844,0.1992019861936569,-4185.2626953125,304.1513366699219,0.9990000128746032,0.2979607582092285,0.2661946713924408,293.3111877441406,297.1499938964844,293.1499938964844,0.0085479682311415,-2794.643310546875,301.2745361328125,0.559003472328186,0.050000000745058,0.2285358309745788,291.1620788574219,291.1499938964844,274.5831298828125,272.3216552734375,285.6467590332031,291.9830322265625,291.1622009277344,1.0,0.1915787607431411,0.9246983528137208,0.9246983528137208,1.0,1.0,-0.88504558801651,0.3804443180561065,0.504601240158081,0.1518224030733108,0.0,0.0,0.1796502470970153,25.528200149536133,25.0,1.3893625736236572,-4924.626953125,77.78382873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20758056640625,304.4709167480469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.42578125,18000.0,0.0,0.0,0.1102131381630897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346848160028457,0.1346890926361084,-4.268076281732647e-06,0.0,0.0001118523214245,0.0,0.0,5.300911903381348,0.0,0.0,0.0,0.2752478122711181,4.0,0.0,1.0
818820,293.2710876464844,297.1499938964844,293.1499938964844,0.0103847598657011,-626.9525756835938,302.490966796875,0.559073269367218,0.050000000745058,0.0457505881786346,294.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.559073269367218,0.050000000745058,0.0481775738298893,293.22125244140625,297.1499938964844,293.1499938964844,0.1391395330429077,-2320.687255859375,304.1575927734375,0.907689929008484,0.2098431587219238,0.1475407183170318,293.2186584472656,297.1499938964844,293.1499938964844,0.1990944594144821,-4183.5166015625,304.15106201171875,0.9990000128746032,0.2955574691295624,0.2661062777042389,293.3129272460937,297.1499938964844,293.1499938964844,0.008466956205666,-2777.622314453125,301.2140808105469,0.559073269367218,0.050000000745058,0.2285336703062057,291.1629333496094,291.1499938964844,274.6002502441406,272.3329162597656,285.66168212890625,291.9976501464844,291.1630859375,1.0,0.1913367509841919,0.9246666431427002,0.9246666431427002,1.0,1.0,-0.8833879232406616,0.3797688782215118,0.5036190748214722,0.1513219177722931,0.0,0.0,0.1778657883405685,25.49661445617676,25.0,1.3492136001586914,-4903.015625,77.44380950927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21246337890625,304.454833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.623046875,18000.0,0.0,0.0,0.1099255681037902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337684839963913,0.1337727457284927,-4.26652877649758e-06,0.0,0.0001115604754886,0.0,0.0,5.261834144592285,0.0,0.0,0.0,0.2750980257987976,4.0,0.0,1.0
818880,293.2710876464844,297.1499938964844,293.1499938964844,0.0103847598657011,-626.9525756835938,302.490966796875,0.559073269367218,0.050000000745058,0.0457505881786346,294.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.559073269367218,0.050000000745058,0.0481775738298893,293.22125244140625,297.1499938964844,293.1499938964844,0.1391395330429077,-2320.687255859375,304.1575927734375,0.907689929008484,0.2098431587219238,0.1475407183170318,293.2186584472656,297.1499938964844,293.1499938964844,0.1990944594144821,-4183.5166015625,304.15106201171875,0.9990000128746032,0.2955574691295624,0.2661062777042389,293.3129272460937,297.1499938964844,293.1499938964844,0.008466956205666,-2777.622314453125,301.2140808105469,0.559073269367218,0.050000000745058,0.2285336703062057,291.1629333496094,291.1499938964844,274.6002502441406,272.3329162597656,285.66168212890625,291.9976501464844,291.1630859375,1.0,0.1913367509841919,0.9246666431427002,0.9246666431427002,1.0,1.0,-0.8833879232406616,0.3797688782215118,0.5036190748214722,0.1513219177722931,0.0,0.0,0.1778657883405685,25.49661445617676,25.0,1.3492136001586914,-4903.015625,77.44380950927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21246337890625,304.454833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.623046875,18000.0,0.0,0.0,0.1099255681037902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337684839963913,0.1337727457284927,-4.26652877649758e-06,0.0,0.0001115604754886,0.0,0.0,5.261834144592285,0.0,0.0,0.0,0.2750980257987976,4.0,0.0,1.0
818940,293.2706604003906,297.1499938964844,293.1499938964844,0.0103145847097039,-624.6484375,302.4503173828125,0.5591158866882324,0.050000000745058,0.0457503274083137,294.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727905273437,0.5591158866882324,0.050000000745058,0.0481772981584072,293.2215576171875,297.1499938964844,293.1499938964844,0.1375986486673355,-2300.0673828125,304.1576232910156,0.9048771858215332,0.2079733312129974,0.1462392807006836,293.2225036621094,297.1499938964844,293.1499938964844,0.1990197300910949,-4182.30908203125,304.1508483886719,0.9990000128746032,0.2930373251438141,0.2660522758960724,293.3147277832031,297.1499938964844,293.1499938964844,0.0083858929574489,-2760.397216796875,301.1528625488281,0.5591158866882324,0.050000000745058,0.2285323590040207,291.16387939453125,291.1499938964844,274.6166687011719,272.3435363769531,285.6766052246094,292.0125427246094,291.1639709472656,1.0,0.1911075115203857,0.9246349334716796,0.9246349334716796,1.0,1.0,-0.8817589282989502,0.3790973722934723,0.5026615262031555,0.1508501917123794,0.0,0.0,0.1759499460458755,25.47037506103516,25.0,1.1849842071533203,-4880.9775390625,77.11783599853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.220703125,304.4388732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8515625,18000.0,0.0,0.0,0.1095778495073318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327933967113495,0.1327976584434509,-4.26489214078174e-06,0.0,0.0001112075915443,0.0,0.0,5.220317840576172,0.0,0.0,0.0,0.2749389410018921,4.0,0.0,1.0
819000,293.2706604003906,297.1499938964844,293.1499938964844,0.0103145847097039,-624.6484375,302.4503173828125,0.5591158866882324,0.050000000745058,0.0457503274083137,294.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727905273437,0.5591158866882324,0.050000000745058,0.0481772981584072,293.2215576171875,297.1499938964844,293.1499938964844,0.1375986486673355,-2300.0673828125,304.1576232910156,0.9048771858215332,0.2079733312129974,0.1462392807006836,293.2225036621094,297.1499938964844,293.1499938964844,0.1990197300910949,-4182.30908203125,304.1508483886719,0.9990000128746032,0.2930373251438141,0.2660522758960724,293.3147277832031,297.1499938964844,293.1499938964844,0.0083858929574489,-2760.397216796875,301.1528625488281,0.5591158866882324,0.050000000745058,0.2285323590040207,291.16387939453125,291.1499938964844,274.6166687011719,272.3435363769531,285.6766052246094,292.0125427246094,291.1639709472656,1.0,0.1911075115203857,0.9246349334716796,0.9246349334716796,1.0,1.0,-0.8817589282989502,0.3790973722934723,0.5026615262031555,0.1508501917123794,0.0,0.0,0.1759499460458755,25.47037506103516,25.0,1.1849842071533203,-4880.9775390625,77.11783599853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.220703125,304.4388732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8515625,18000.0,0.0,0.0,0.1095778495073318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327933967113495,0.1327976584434509,-4.26489214078174e-06,0.0,0.0001112075915443,0.0,0.0,5.220317840576172,0.0,0.0,0.0,0.2749389410018921,4.0,0.0,1.0
819060,293.2702941894531,297.1499938964844,293.1499938964844,0.0102453622967004,-622.3624267578125,302.4096069335937,0.5591360330581665,0.050000000745058,0.0457502081990242,294.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644592285156,0.5591360330581665,0.050000000745058,0.048177171498537,293.2218933105469,297.1499938964844,293.1499938964844,0.1360549628734588,-2279.36474609375,304.1576538085937,0.9020829796791076,0.206090897321701,0.1449288874864578,293.2264404296875,297.1499938964844,293.1499938964844,0.1989785134792328,-4181.6611328125,304.150634765625,0.9990000128746032,0.2904030382633209,0.2660267353057861,293.3165588378906,297.1499938964844,293.1499938964844,0.008305013179779,-2743.05224609375,301.09088134765625,0.5591360330581665,0.050000000745058,0.2285317629575729,291.1644897460937,291.1499938964844,274.63250732421875,272.3536376953125,285.6917419433594,292.0279235839844,291.16455078125,1.0,0.1908888965845108,0.9246067404747008,0.9246067404747008,1.0,1.0,-0.880154550075531,0.378430426120758,0.501724123954773,0.150400698184967,0.0,0.0,0.1739750802516937,25.448530197143555,25.0,0.8577107787132263,-4858.75634765625,76.80369567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2313537597656,304.42291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.958984375,18000.0,0.0,0.0,0.109167568385601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317860782146453,0.1317903399467468,-4.263178198016249e-06,0.0,0.000110791203042,0.0,0.0,5.17746114730835,0.0,0.0,0.0,0.2747744917869568,4.0,0.0,1.0
819120,293.2702941894531,297.1499938964844,293.1499938964844,0.0102453622967004,-622.3624267578125,302.4096069335937,0.5591360330581665,0.050000000745058,0.0457502081990242,294.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644592285156,0.5591360330581665,0.050000000745058,0.048177171498537,293.2218933105469,297.1499938964844,293.1499938964844,0.1360549628734588,-2279.36474609375,304.1576538085937,0.9020829796791076,0.206090897321701,0.1449288874864578,293.2264404296875,297.1499938964844,293.1499938964844,0.1989785134792328,-4181.6611328125,304.150634765625,0.9990000128746032,0.2904030382633209,0.2660267353057861,293.3165588378906,297.1499938964844,293.1499938964844,0.008305013179779,-2743.05224609375,301.09088134765625,0.5591360330581665,0.050000000745058,0.2285317629575729,291.1644897460937,291.1499938964844,274.63250732421875,272.3536376953125,285.6917419433594,292.0279235839844,291.16455078125,1.0,0.1908888965845108,0.9246067404747008,0.9246067404747008,1.0,1.0,-0.880154550075531,0.378430426120758,0.501724123954773,0.150400698184967,0.0,0.0,0.1739750802516937,25.448530197143555,25.0,0.8577107787132263,-4858.75634765625,76.80369567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2313537597656,304.42291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.958984375,18000.0,0.0,0.0,0.109167568385601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317860782146453,0.1317903399467468,-4.263178198016249e-06,0.0,0.000110791203042,0.0,0.0,5.17746114730835,0.0,0.0,0.0,0.2747744917869568,4.0,0.0,1.0
819180,293.2699890136719,297.1499938964844,293.1499938964844,0.0101768802851438,-620.0845336914062,302.368896484375,0.5591371059417725,0.050000000745058,0.0457502081990242,294.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5591371059417725,0.050000000745058,0.048177171498537,293.2222595214844,297.1499938964844,293.1499938964844,0.1345072835683822,-2258.559814453125,304.1576843261719,0.8992547988891602,0.204196348786354,0.1436099261045456,293.2304382324219,297.1499938964844,293.1499938964844,0.1989642083644867,-4181.4599609375,304.15045166015625,0.9990000128746032,0.2876570224761963,0.2660253942012787,293.31842041015625,297.1499938964844,293.1499938964844,0.0082242684438824,-2725.560791015625,301.0281677246094,0.5591371059417725,0.050000000745058,0.2285317629575729,291.1649169921875,291.1499938964844,274.6478271484375,272.36328125,285.7070007324219,292.0437927246094,291.1649475097656,1.0,0.1906791180372238,0.9245784878730774,0.9245784878730774,1.0,1.0,-0.8785699009895325,0.3777679204940796,0.5008020401000977,0.1499668359756469,0.0,0.0,0.1719565689563751,25.43035125732422,25.0,0.5820138454437256,-4836.4560546875,76.49937438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2433776855469,304.4068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.015625,18000.0,0.0,0.0,0.1086980476975441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307622045278549,0.1307664662599563,-4.261431058694143e-06,0.0,0.0001103147005778,0.0,0.0,5.133956909179688,0.0,0.0,0.0,0.2746074199676513,4.0,0.0,1.0
819240,293.2699890136719,297.1499938964844,293.1499938964844,0.0101768802851438,-620.0845336914062,302.368896484375,0.5591371059417725,0.050000000745058,0.0457502081990242,294.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5591371059417725,0.050000000745058,0.048177171498537,293.2222595214844,297.1499938964844,293.1499938964844,0.1345072835683822,-2258.559814453125,304.1576843261719,0.8992547988891602,0.204196348786354,0.1436099261045456,293.2304382324219,297.1499938964844,293.1499938964844,0.1989642083644867,-4181.4599609375,304.15045166015625,0.9990000128746032,0.2876570224761963,0.2660253942012787,293.31842041015625,297.1499938964844,293.1499938964844,0.0082242684438824,-2725.560791015625,301.0281677246094,0.5591371059417725,0.050000000745058,0.2285317629575729,291.1649169921875,291.1499938964844,274.6478271484375,272.36328125,285.7070007324219,292.0437927246094,291.1649475097656,1.0,0.1906791180372238,0.9245784878730774,0.9245784878730774,1.0,1.0,-0.8785699009895325,0.3777679204940796,0.5008020401000977,0.1499668359756469,0.0,0.0,0.1719565689563751,25.43035125732422,25.0,0.5820138454437256,-4836.4560546875,76.49937438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2433776855469,304.4068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.015625,18000.0,0.0,0.0,0.1086980476975441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307622045278549,0.1307664662599563,-4.261431058694143e-06,0.0,0.0001103147005778,0.0,0.0,5.133956909179688,0.0,0.0,0.0,0.2746074199676513,4.0,0.0,1.0
819300,293.26983642578125,297.1499938964844,293.1499938964844,0.0101428879424929,-618.94775390625,302.3484802246094,0.559131383895874,0.050000000745058,0.0457502491772174,294.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650390625,0.559131383895874,0.050000000745058,0.0481772162020206,293.2224426269531,297.1499938964844,293.1499938964844,0.133732184767723,-2248.121826171875,304.1576843261719,0.8978190422058105,0.2032448649406433,0.1429474502801895,293.2324523925781,297.1499938964844,293.1499938964844,0.1989660561084747,-4181.50830078125,304.1503601074219,0.9990000128746032,0.286242663860321,0.266032725572586,293.3193664550781,297.1499938964844,293.1499938964844,0.0081839524209499,-2716.7607421875,300.9965209960937,0.559131383895874,0.050000000745058,0.2285319715738296,291.1650695800781,291.1499938964844,274.6553649902344,272.3679504394531,285.71466064453125,292.0518798828125,291.16510009765625,1.0,0.1905770748853683,0.9245643615722656,0.9245643615722656,1.0,1.0,-0.8777839541435242,0.3774385154247284,0.5003454089164734,0.1497537642717361,0.0,0.0,0.1709376871585846,25.42244529724121,25.0,0.4537398815155029,-4825.2783203125,76.35040283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24957275390625,304.398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.02734375,18000.0,0.0,0.0,0.1084430068731308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1302471309900283,0.1302513927221298,-4.260550667822827e-06,0.0,0.0001100558656617,0.0,0.0,5.1120924949646,0.0,0.0,0.0,0.2745234370231628,4.0,0.0,1.0
819360,293.2697448730469,297.1499938964844,293.1499938964844,0.0101090343669056,-617.8114013671875,302.3280334472656,0.55912184715271,0.050000000745058,0.0457503125071525,294.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651306152344,0.55912184715271,0.050000000745058,0.048177283257246,293.2226257324219,297.1499938964844,293.1499938964844,0.132956326007843,-2237.661376953125,304.15771484375,0.8963697552680969,0.2022907882928848,0.1422830820083618,293.2344665527344,297.1499938964844,293.1499938964844,0.1989733874797821,-4181.6474609375,304.1502685546875,0.9990000128746032,0.2848008573055267,0.2660448551177978,293.3202819824219,297.1499938964844,293.1499938964844,0.0081436736509203,-2707.92333984375,300.9647216796875,0.55912184715271,0.050000000745058,0.2285322993993759,291.1651611328125,291.1499938964844,274.6628112792969,272.37255859375,285.7223815917969,292.06005859375,291.1651916503906,1.0,0.1904767155647277,0.9245526194572448,0.9245526194572448,1.0,1.0,-0.8770016431808472,0.3771106302738189,0.4998910427093506,0.149542286992073,0.0,0.0,0.1699158996343612,25.41524124145508,25.0,0.335230678319931,-4814.09130859375,76.20333099365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2557373046875,304.39031982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.029296875,18000.0,0.0,0.0,0.1081757992506027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1297319084405899,0.1297361701726913,-4.259668912709458e-06,0.0,0.0001097846834454,0.0,0.0,5.090237140655518,0.0,0.0,0.0,0.2744394838809967,4.0,0.0,1.0
819420,293.2695617675781,297.1499938964844,293.1499938964844,0.0100417267531156,-615.5394287109375,302.2870483398437,0.5590815544128418,0.050000000745058,0.0457505770027637,294.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.165283203125,0.5590815544128418,0.050000000745058,0.0481775626540184,293.2229919433594,297.1499938964844,293.1499938964844,0.1314028352499008,-2216.677490234375,304.15771484375,0.8934193849563599,0.2003755718469619,0.1409493535757064,293.238525390625,297.1499938964844,293.1499938964844,0.1989800184965133,-4181.80908203125,304.1501770019531,0.9990000128746032,0.281839370727539,0.2660608887672424,293.3221740722656,297.1499938964844,293.1499938964844,0.0080632735043764,-2690.145263671875,300.90057373046875,0.5590815544128418,0.050000000745058,0.2285336107015609,291.165283203125,291.1499938964844,274.677490234375,272.381591796875,285.73785400390625,292.0767517089844,291.165283203125,1.0,0.1902798414230346,0.9245290756225586,0.9245290756225586,1.0,1.0,-0.8754171133041382,0.3764466047286987,0.4989705383777618,0.1491140723228454,0.0,0.0,0.1678704917430877,25.40420913696289,25.0,0.1570974141359329,-4791.64794921875,75.91180419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2675476074219,304.373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.005859375,18000.0,0.0,0.0,0.1076107323169708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287053823471069,0.1287096440792083,-4.257911314198282e-06,0.0,0.0001092112070182,0.0,0.0,5.046738147735596,0.0,0.0,0.0,0.2742723524570465,4.0,0.0,1.0
819480,293.2695617675781,297.1499938964844,293.1499938964844,0.0100417267531156,-615.5394287109375,302.2870483398437,0.5590815544128418,0.050000000745058,0.0457505770027637,294.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.165283203125,0.5590815544128418,0.050000000745058,0.0481775626540184,293.2229919433594,297.1499938964844,293.1499938964844,0.1314028352499008,-2216.677490234375,304.15771484375,0.8934193849563599,0.2003755718469619,0.1409493535757064,293.238525390625,297.1499938964844,293.1499938964844,0.1989800184965133,-4181.80908203125,304.1501770019531,0.9990000128746032,0.281839370727539,0.2660608887672424,293.3221740722656,297.1499938964844,293.1499938964844,0.0080632735043764,-2690.145263671875,300.90057373046875,0.5590815544128418,0.050000000745058,0.2285336107015609,291.165283203125,291.1499938964844,274.677490234375,272.381591796875,285.73785400390625,292.0767517089844,291.165283203125,1.0,0.1902798414230346,0.9245290756225586,0.9245290756225586,1.0,1.0,-0.8754171133041382,0.3764466047286987,0.4989705383777618,0.1491140723228454,0.0,0.0,0.1678704917430877,25.40420913696289,25.0,0.1570974141359329,-4791.64794921875,75.91180419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2675476074219,304.373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.005859375,18000.0,0.0,0.0,0.1076107323169708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287053823471069,0.1287096440792083,-4.257911314198282e-06,0.0,0.0001092112070182,0.0,0.0,5.046738147735596,0.0,0.0,0.0,0.2742723524570465,4.0,0.0,1.0
819540,293.2695007324219,297.1499938964844,293.1499938964844,0.0099753635004162,-613.2772827148438,302.2459411621094,0.5586195588111877,0.050000000745058,0.0457535274326801,294.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656188964844,0.5586195588111877,0.050000000745058,0.0481806695461273,293.2233581542969,297.1499938964844,293.1499938964844,0.1298449337482452,-2195.5751953125,304.1577453613281,0.8898720741271973,0.1984535008668899,0.1396121382713318,293.2420349121094,297.1499938964844,293.1499938964844,0.1981456875801086,-4167.3466796875,304.1515808105469,0.9982624650001526,0.2788810729980469,0.2651112675666809,293.32403564453125,297.1499938964844,293.1499938964844,0.0079834870994091,-2672.288330078125,300.8358764648437,0.5586195588111877,0.050000000745058,0.2285483479499817,291.1656799316406,291.1499938964844,274.6919860839844,272.3904113769531,285.7525634765625,292.0923156738281,291.1658630371094,1.0,0.1900632679462433,0.9245055913925172,0.9245055913925172,1.0,1.0,-0.8727156519889832,0.3753017485141754,0.4974138736724853,0.148419052362442,0.0,0.0,0.1657600402832031,25.45283317565918,25.0,1.032013773918152,-4767.2373046875,75.5143814086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2782287597656,304.3568115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.05859375,18000.0,0.0,0.0,0.1070118248462677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276707947254181,0.1276750415563583,-4.256164174876176e-06,0.0,0.0001086034026229,0.0,0.0,5.002988338470459,0.0,0.0,0.0,0.2741043865680694,4.0,0.0,1.0
819600,293.2695007324219,297.1499938964844,293.1499938964844,0.0099753635004162,-613.2772827148438,302.2459411621094,0.5586195588111877,0.050000000745058,0.0457535274326801,294.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656188964844,0.5586195588111877,0.050000000745058,0.0481806695461273,293.2233581542969,297.1499938964844,293.1499938964844,0.1298449337482452,-2195.5751953125,304.1577453613281,0.8898720741271973,0.1984535008668899,0.1396121382713318,293.2420349121094,297.1499938964844,293.1499938964844,0.1981456875801086,-4167.3466796875,304.1515808105469,0.9982624650001526,0.2788810729980469,0.2651112675666809,293.32403564453125,297.1499938964844,293.1499938964844,0.0079834870994091,-2672.288330078125,300.8358764648437,0.5586195588111877,0.050000000745058,0.2285483479499817,291.1656799316406,291.1499938964844,274.6919860839844,272.3904113769531,285.7525634765625,292.0923156738281,291.1658630371094,1.0,0.1900632679462433,0.9245055913925172,0.9245055913925172,1.0,1.0,-0.8727156519889832,0.3753017485141754,0.4974138736724853,0.148419052362442,0.0,0.0,0.1657600402832031,25.45283317565918,25.0,1.032013773918152,-4767.2373046875,75.5143814086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2782287597656,304.3568115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.05859375,18000.0,0.0,0.0,0.1070118248462677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276707947254181,0.1276750415563583,-4.256164174876176e-06,0.0,0.0001086034026229,0.0,0.0,5.002988338470459,0.0,0.0,0.0,0.2741043865680694,4.0,0.0,1.0
819660,293.2694702148437,297.1499938964844,293.1499938964844,0.0099089108407497,-610.9537353515625,302.2049560546875,0.5575928688049316,0.050000000745058,0.045760128647089,294.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678466796875,0.5575928688049316,0.050000000745058,0.0481876209378242,293.22369384765625,297.1499938964844,293.1499938964844,0.1282679885625839,-2174.130126953125,304.1578063964844,0.8855529427528381,0.1965278834104538,0.1382750272750854,293.2432861328125,297.1499938964844,293.1499938964844,0.1958451122045517,-4127.998046875,304.15484619140625,0.9948240518569946,0.2762933075428009,0.2625996172428131,293.32586669921875,297.1499938964844,293.1499938964844,0.0079037500545382,-2654.064697265625,300.7712097167969,0.5575928688049316,0.050000000745058,0.2285813242197036,291.16815185546875,291.1499938964844,274.7063903808594,272.399169921875,285.762939453125,292.10064697265625,291.1685485839844,1.0,0.189778670668602,0.9244919419288636,0.9244919419288636,1.0,1.0,-0.8681402802467346,0.3733567595481872,0.4947835206985473,0.1472637951374054,0.0,0.0,0.1631952375173568,25.57846641540528,25.0,3.202089071273804,-4737.619140625,74.91284942626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2884216308594,304.3399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.74609375,18000.0,0.0,0.0,0.1063765063881874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1264788657426834,0.1264831125736236,-4.254299710737541e-06,0.0,0.000107958629087,0.0,0.0,4.95283317565918,0.0,0.0,0.0,0.2739135921001434,4.0,0.0,1.0
819720,293.2694702148437,297.1499938964844,293.1499938964844,0.0099089108407497,-610.9537353515625,302.2049560546875,0.5575928688049316,0.050000000745058,0.045760128647089,294.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678466796875,0.5575928688049316,0.050000000745058,0.0481876209378242,293.22369384765625,297.1499938964844,293.1499938964844,0.1282679885625839,-2174.130126953125,304.1578063964844,0.8855529427528381,0.1965278834104538,0.1382750272750854,293.2432861328125,297.1499938964844,293.1499938964844,0.1958451122045517,-4127.998046875,304.15484619140625,0.9948240518569946,0.2762933075428009,0.2625996172428131,293.32586669921875,297.1499938964844,293.1499938964844,0.0079037500545382,-2654.064697265625,300.7712097167969,0.5575928688049316,0.050000000745058,0.2285813242197036,291.16815185546875,291.1499938964844,274.7063903808594,272.399169921875,285.762939453125,292.10064697265625,291.1685485839844,1.0,0.189778670668602,0.9244919419288636,0.9244919419288636,1.0,1.0,-0.8681402802467346,0.3733567595481872,0.4947835206985473,0.1472637951374054,0.0,0.0,0.1631952375173568,25.57846641540528,25.0,3.202089071273804,-4737.619140625,74.91284942626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2884216308594,304.3399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.74609375,18000.0,0.0,0.0,0.1063765063881874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1264788657426834,0.1264831125736236,-4.254299710737541e-06,0.0,0.000107958629087,0.0,0.0,4.95283317565918,0.0,0.0,0.0,0.2739135921001434,4.0,0.0,1.0
819780,293.2695617675781,297.1499938964844,293.1499938964844,0.0098427794873714,-608.6363525390625,302.1636657714844,0.556835949420929,0.050000000745058,0.0457650460302829,294.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.556835949420929,0.050000000745058,0.0481927990913391,293.2239990234375,297.1499938964844,293.1499938964844,0.1267005950212478,-2152.773681640625,304.1578063964844,0.8815927505493164,0.1945995539426803,0.1369341611862182,293.2433166503906,297.1499938964844,293.1499938964844,0.1937598139047622,-4092.497314453125,304.1566772460937,0.9917684197425842,0.2739240229129791,0.2603384852409363,293.3276062011719,297.1499938964844,293.1499938964844,0.0078243911266326,-2635.801025390625,300.7059631347656,0.556835949420929,0.050000000745058,0.2286058813333511,291.16998291015625,291.1499938964844,274.7208557128906,272.40789794921875,285.7711181640625,292.1050720214844,291.1700744628906,1.0,0.1894541829824447,0.92447829246521,0.92447829246521,1.0,1.0,-0.8638586401939392,0.3715409934520721,0.4923176765441894,0.14617620408535,0.0,0.0,0.1603835523128509,25.662429809570312,25.0,1.9736398458480835,-4705.7119140625,74.30341339111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2991943359375,304.3145446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.240234375,18000.0,0.0,0.0,0.1056935787200927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251122951507568,0.1251165568828582,-4.252106009516865e-06,0.0,0.0001072655504685,0.0,0.0,4.895363807678223,0.0,0.0,0.0,0.2736954987049103,4.0,0.0,1.0
819840,293.2695617675781,297.1499938964844,293.1499938964844,0.0098427794873714,-608.6363525390625,302.1636657714844,0.556835949420929,0.050000000745058,0.0457650460302829,294.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.556835949420929,0.050000000745058,0.0481927990913391,293.2239990234375,297.1499938964844,293.1499938964844,0.1267005950212478,-2152.773681640625,304.1578063964844,0.8815927505493164,0.1945995539426803,0.1369341611862182,293.2433166503906,297.1499938964844,293.1499938964844,0.1937598139047622,-4092.497314453125,304.1566772460937,0.9917684197425842,0.2739240229129791,0.2603384852409363,293.3276062011719,297.1499938964844,293.1499938964844,0.0078243911266326,-2635.801025390625,300.7059631347656,0.556835949420929,0.050000000745058,0.2286058813333511,291.16998291015625,291.1499938964844,274.7208557128906,272.40789794921875,285.7711181640625,292.1050720214844,291.1700744628906,1.0,0.1894541829824447,0.92447829246521,0.92447829246521,1.0,1.0,-0.8638586401939392,0.3715409934520721,0.4923176765441894,0.14617620408535,0.0,0.0,0.1603835523128509,25.662429809570312,25.0,1.9736398458480835,-4705.7119140625,74.30341339111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2991943359375,304.3145446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.240234375,18000.0,0.0,0.0,0.1056935787200927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251122951507568,0.1251165568828582,-4.252106009516865e-06,0.0,0.0001072655504685,0.0,0.0,4.895363807678223,0.0,0.0,0.0,0.2736954987049103,4.0,0.0,1.0
819900,293.2696228027344,297.1499938964844,293.1499938964844,0.009810128249228,-607.4977416992188,302.142822265625,0.5565146207809448,0.050000000745058,0.0457671470940113,294.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701965332031,0.5565146207809448,0.050000000745058,0.0481950081884861,293.22412109375,297.1499938964844,293.1499938964844,0.1259249299764633,-2142.193115234375,304.1578063964844,0.8796892762184143,0.1936355382204055,0.1362633556127548,293.2431945800781,297.1499938964844,293.1499938964844,0.1927524209022522,-4075.3984375,304.15728759765625,0.990293025970459,0.2727659344673157,0.2592426240444183,293.3284606933594,297.1499938964844,293.1499938964844,0.007785037625581,-2626.72802734375,300.6730041503906,0.5565146207809448,0.050000000745058,0.2286163717508316,291.17022705078125,291.1499938964844,274.7281188964844,272.41229248046875,285.77508544921875,292.1070861816406,291.1702575683594,1.0,0.1892804205417633,0.9244714975357056,0.9244714975357056,1.0,1.0,-0.8617560863494873,0.3706502020359039,0.4911058843135834,0.1456415057182312,0.0,0.0,0.1590090990066528,25.695337295532227,25.0,1.2062817811965942,-4690.08203125,73.99346160888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30474853515625,304.301513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.205078125,18000.0,0.0,0.0,0.1053338795900344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244400888681411,0.124444343149662,-4.250968231644947e-06,0.0,0.0001069004938472,0.0,0.0,4.867067337036133,0.0,0.0,0.0,0.2735871076583862,4.0,0.0,1.0
819960,293.26971435546875,297.1499938964844,293.1499938964844,0.009777583181858,-606.3605346679688,302.1219482421875,0.5562205910682678,0.050000000745058,0.0457690767943859,294.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5562205910682678,0.050000000745058,0.0481970384716987,293.2242736816406,297.1499938964844,293.1499938964844,0.1251518428325653,-2131.635986328125,304.15777587890625,0.8778228163719177,0.1926717907190323,0.1355925500392913,293.2430114746094,297.1499938964844,293.1499938964844,0.1917542368173599,-4058.470703125,304.15777587890625,0.9888314604759216,0.2716171145439148,0.2581574022769928,293.32928466796875,297.1499938964844,293.1499938964844,0.0077458182349801,-2617.64892578125,300.6399230957031,0.5562205910682678,0.050000000745058,0.228626012802124,291.1703186035156,291.1499938964844,274.7354431152344,272.4167175292969,285.7790832519531,292.1091613769531,291.1703186035156,1.0,0.1891003251075744,0.9244832992553712,0.9244832992553712,1.0,1.0,-0.859664797782898,0.3697651028633117,0.4898996949195862,0.1451102197170257,0.0,0.0,0.157645896077156,25.72382926940918,25.0,0.6507472395896912,-4674.677734375,73.6800308227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31024169921875,304.2886657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1328125,18000.0,0.0,0.0,0.1049638241529464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237796321511268,0.1237838789820671,-4.249844096193556e-06,0.0,0.0001065249380189,0.0,0.0,4.839283466339111,0.0,0.0,0.0,0.2734804153442383,4.0,0.0,1.0
820020,293.2699279785156,297.1499938964844,293.1499938964844,0.0097126197069883,-604.078857421875,302.07989501953125,0.5556988716125488,0.050000000745058,0.0457725152373313,294.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5556988716125488,0.050000000745058,0.0482006631791591,293.2244873046875,297.1499938964844,293.1499938964844,0.1236111223697662,-2110.556640625,304.1577453613281,0.8741801381111145,0.1907449215650558,0.1342510730028152,293.2426452636719,297.1499938964844,293.1499938964844,0.1897750198841095,-4024.922607421875,304.1584777832031,0.985927164554596,0.2693398594856262,0.2560080885887146,293.3309326171875,297.1499938964844,293.1499938964844,0.0076676420867443,-2599.4189453125,300.5733337402344,0.5556988716125488,0.050000000745058,0.2286431938409805,291.1702880859375,291.1499938964844,274.7502746582031,272.4257202148437,285.787353515625,292.11358642578125,291.17022705078125,1.0,0.1887242197990417,0.924506902694702,0.924506902694702,1.0,1.0,-0.8555043339729309,0.3680050671100616,0.4874992370605469,0.1440545916557312,0.0,0.0,0.1549441367387771,25.77005195617676,25.0,-0.0007043030345812,-4644.19189453125,73.04444122314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32049560546875,304.2627258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0,18000.0,0.0,0.0,0.1041992604732513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224819123744964,0.1224861592054367,-4.247644483257318e-06,0.0,0.0001057490007951,0.0,0.0,4.784775257110596,0.0,0.0,0.0,0.273271232843399,4.0,0.0,1.0
820080,293.2699279785156,297.1499938964844,293.1499938964844,0.0097126197069883,-604.078857421875,302.07989501953125,0.5556988716125488,0.050000000745058,0.0457725152373313,294.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5556988716125488,0.050000000745058,0.0482006631791591,293.2244873046875,297.1499938964844,293.1499938964844,0.1236111223697662,-2110.556640625,304.1577453613281,0.8741801381111145,0.1907449215650558,0.1342510730028152,293.2426452636719,297.1499938964844,293.1499938964844,0.1897750198841095,-4024.922607421875,304.1584777832031,0.985927164554596,0.2693398594856262,0.2560080885887146,293.3309326171875,297.1499938964844,293.1499938964844,0.0076676420867443,-2599.4189453125,300.5733337402344,0.5556988716125488,0.050000000745058,0.2286431938409805,291.1702880859375,291.1499938964844,274.7502746582031,272.4257202148437,285.787353515625,292.11358642578125,291.17022705078125,1.0,0.1887242197990417,0.924506902694702,0.924506902694702,1.0,1.0,-0.8555043339729309,0.3680050671100616,0.4874992370605469,0.1440545916557312,0.0,0.0,0.1549441367387771,25.77005195617676,25.0,-0.0007043030345812,-4644.19189453125,73.04444122314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32049560546875,304.2627258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0,18000.0,0.0,0.0,0.1041992604732513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224819123744964,0.1224861592054367,-4.247644483257318e-06,0.0,0.0001057490007951,0.0,0.0,4.784775257110596,0.0,0.0,0.0,0.273271232843399,4.0,0.0,1.0
820140,293.27020263671875,297.1499938964844,293.1499938964844,0.0096476599574089,-601.7783203125,302.0375366210937,0.5552471876144409,0.050000000745058,0.0457755103707313,294.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.5552471876144409,0.050000000745058,0.0482038147747516,293.22467041015625,297.1499938964844,293.1499938964844,0.1220758035778999,-2089.495849609375,304.1577453613281,0.8706330060958862,0.1888184994459152,0.1329095959663391,293.2421875,297.1499938964844,293.1499938964844,0.1878133714199066,-3991.663818359375,304.1589050292969,0.983027160167694,0.2670846283435821,0.2538801729679107,293.3324890136719,297.1499938964844,293.1499938964844,0.0075897267088294,-2581.058349609375,300.5062866210937,0.5552471876144409,0.050000000745058,0.2286581397056579,291.17010498046875,291.1499938964844,274.76544189453125,272.4349670410156,285.7960205078125,292.1184997558594,291.1700744628906,1.0,0.1883312761783599,0.9245304465293884,0.9245304465293884,1.0,1.0,-0.8513657450675964,0.366254597902298,0.4851111769676208,0.1430078893899917,0.0,0.0,0.1522749811410904,25.804882049560547,25.0,-0.2274853736162185,-4613.98876953125,72.40040588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3291931152344,304.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.875,18000.0,0.0,0.0,0.1034123823046684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212133169174194,0.1212175637483596,-4.245504896971397e-06,0.0,0.0001049504280672,0.0,0.0,4.731595516204834,0.0,0.0,0.0,0.2730672657489776,4.0,0.0,1.0
820200,293.27020263671875,297.1499938964844,293.1499938964844,0.0096476599574089,-601.7783203125,302.0375366210937,0.5552471876144409,0.050000000745058,0.0457755103707313,294.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.5552471876144409,0.050000000745058,0.0482038147747516,293.22467041015625,297.1499938964844,293.1499938964844,0.1220758035778999,-2089.495849609375,304.1577453613281,0.8706330060958862,0.1888184994459152,0.1329095959663391,293.2421875,297.1499938964844,293.1499938964844,0.1878133714199066,-3991.663818359375,304.1589050292969,0.983027160167694,0.2670846283435821,0.2538801729679107,293.3324890136719,297.1499938964844,293.1499938964844,0.0075897267088294,-2581.058349609375,300.5062866210937,0.5552471876144409,0.050000000745058,0.2286581397056579,291.17010498046875,291.1499938964844,274.76544189453125,272.4349670410156,285.7960205078125,292.1184997558594,291.1700744628906,1.0,0.1883312761783599,0.9245304465293884,0.9245304465293884,1.0,1.0,-0.8513657450675964,0.366254597902298,0.4851111769676208,0.1430078893899917,0.0,0.0,0.1522749811410904,25.804882049560547,25.0,-0.2274853736162185,-4613.98876953125,72.40040588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3291931152344,304.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.875,18000.0,0.0,0.0,0.1034123823046684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212133169174194,0.1212175637483596,-4.245504896971397e-06,0.0,0.0001049504280672,0.0,0.0,4.731595516204834,0.0,0.0,0.0,0.2730672657489776,4.0,0.0,1.0
820260,293.2705993652344,297.1499938964844,293.1499938964844,0.0095825623720884,-599.4503173828125,301.99481201171875,0.5548500418663025,0.050000000745058,0.0457781553268432,294.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5548500418663025,0.050000000745058,0.0482066012918949,293.224853515625,297.1499938964844,293.1499938964844,0.1205439791083335,-2068.424560546875,304.15771484375,0.8671605587005615,0.1868921667337417,0.1315679103136062,293.24169921875,297.1499938964844,293.1499938964844,0.1858668178319931,-3958.626953125,304.1591796875,0.9801167249679564,0.2648489475250244,0.2517706751823425,293.33404541015625,297.1499938964844,293.1499938964844,0.0075120260007679,-2562.541748046875,300.43878173828125,0.5548500418663025,0.050000000745058,0.2286713719367981,291.1699523925781,291.1499938964844,274.7810363769531,272.4445495605469,285.8051452636719,292.1239013671875,291.1699523925781,1.0,0.1879256963729858,0.924560248851776,0.924560248851776,1.0,1.0,-0.8472461104393005,0.3645116984844208,0.4827343821525574,0.1419715583324432,0.0,0.0,0.1496223658323288,25.83089637756348,25.0,-0.1928142458200454,-4583.8779296875,71.75127410888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358764648437,304.2082214355469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.77734375,18000.0,0.0,0.0,0.1026148945093154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199679374694824,0.1199721843004226,-4.243418970872881e-06,0.0,0.0001041410723701,0.0,0.0,4.679492473602295,0.0,0.0,0.0,0.2728675603866577,4.0,0.0,1.0
