time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
820320,293.2705993652344,297.1499938964844,293.1499938964844,0.0095825623720884,-599.4503173828125,301.99481201171875,0.5548500418663025,0.050000000745058,0.0457781553268432,294.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5548500418663025,0.050000000745058,0.0482066012918949,293.224853515625,297.1499938964844,293.1499938964844,0.1205439791083335,-2068.424560546875,304.15771484375,0.8671605587005615,0.1868921667337417,0.1315679103136062,293.24169921875,297.1499938964844,293.1499938964844,0.1858668178319931,-3958.626953125,304.1591796875,0.9801167249679564,0.2648489475250244,0.2517706751823425,293.33404541015625,297.1499938964844,293.1499938964844,0.0075120260007679,-2562.541748046875,300.43878173828125,0.5548500418663025,0.050000000745058,0.2286713719367981,291.1699523925781,291.1499938964844,274.7810363769531,272.4445495605469,285.8051452636719,292.1239013671875,291.1699523925781,1.0,0.1879256963729858,0.924560248851776,0.924560248851776,1.0,1.0,-0.8472461104393005,0.3645116984844208,0.4827343821525574,0.1419715583324432,0.0,0.0,0.1496223658323288,25.83089637756348,25.0,-0.1928142458200454,-4583.8779296875,71.75127410888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358764648437,304.2082214355469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.77734375,18000.0,0.0,0.0,0.1026148945093154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199679374694824,0.1199721843004226,-4.243418970872881e-06,0.0,0.0001041410723701,0.0,0.0,4.679492473602295,0.0,0.0,0.0,0.2728675603866577,4.0,0.0,1.0
820380,293.2711181640625,297.1499938964844,293.1499938964844,0.0095172654837369,-597.091064453125,301.9516906738281,0.5544957518577576,0.050000000745058,0.0457805283367633,294.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5544957518577576,0.050000000745058,0.0482091009616851,293.2250061035156,297.1499938964844,293.1499938964844,0.1190149039030075,-2047.3316650390625,304.1576843261719,0.863747239112854,0.1849656999111175,0.1302258670330047,293.2411804199219,297.1499938964844,293.1499938964844,0.1839350759983062,-3925.791748046875,304.1593322753906,0.9771857261657716,0.2626316547393799,0.2496783286333084,293.3355712890625,297.1499938964844,293.1499938964844,0.0074345292523503,-2543.86181640625,300.3708190917969,0.5544957518577576,0.050000000745058,0.2286832183599472,291.169921875,291.1499938964844,274.7972106933594,272.45458984375,285.8148193359375,292.1297912597656,291.169921875,1.0,0.1875108480453491,0.924589991569519,0.924589991569519,1.0,1.0,-0.8431442975997925,0.3627749979496002,0.4803692698478699,0.1409470289945602,0.0,0.0,0.1469671130180359,25.850074768066406,25.0,-0.0527696721255779,-4553.65673828125,71.09981536865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3403625488281,304.1788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.716796875,18000.0,0.0,0.0,0.1018169671297073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187362223863601,0.1187404692173004,-4.241372153046541e-06,0.0,0.0001033312801155,0.0,0.0,4.628064632415772,0.0,0.0,0.0,0.2726706862449646,4.0,0.0,1.0
820440,293.2711181640625,297.1499938964844,293.1499938964844,0.0095172654837369,-597.091064453125,301.9516906738281,0.5544957518577576,0.050000000745058,0.0457805283367633,294.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5544957518577576,0.050000000745058,0.0482091009616851,293.2250061035156,297.1499938964844,293.1499938964844,0.1190149039030075,-2047.3316650390625,304.1576843261719,0.863747239112854,0.1849656999111175,0.1302258670330047,293.2411804199219,297.1499938964844,293.1499938964844,0.1839350759983062,-3925.791748046875,304.1593322753906,0.9771857261657716,0.2626316547393799,0.2496783286333084,293.3355712890625,297.1499938964844,293.1499938964844,0.0074345292523503,-2543.86181640625,300.3708190917969,0.5544957518577576,0.050000000745058,0.2286832183599472,291.169921875,291.1499938964844,274.7972106933594,272.45458984375,285.8148193359375,292.1297912597656,291.169921875,1.0,0.1875108480453491,0.924589991569519,0.924589991569519,1.0,1.0,-0.8431442975997925,0.3627749979496002,0.4803692698478699,0.1409470289945602,0.0,0.0,0.1469671130180359,25.850074768066406,25.0,-0.0527696721255779,-4553.65673828125,71.09981536865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3403625488281,304.1788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.716796875,18000.0,0.0,0.0,0.1018169671297073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187362223863601,0.1187404692173004,-4.241372153046541e-06,0.0,0.0001033312801155,0.0,0.0,4.628064632415772,0.0,0.0,0.0,0.2726706862449646,4.0,0.0,1.0
820500,293.2713928222656,297.1499938964844,293.1499938964844,0.0094845416024327,-595.8995361328125,301.9299621582031,0.5543320178985596,0.050000000745058,0.0457816310226917,294.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5543320178985596,0.050000000745058,0.048210259526968,293.2250671386719,297.1499938964844,293.1499938964844,0.1182513684034347,-2036.7764892578125,304.1576843261719,0.8620592951774597,0.1840023547410965,0.1295547187328338,293.24090576171875,297.1499938964844,293.1499938964844,0.1829749196767807,-3909.44970703125,304.1593933105469,0.9757105112075806,0.2615296542644501,0.2486383765935897,293.3363342285156,297.1499938964844,293.1499938964844,0.0073958691209554,-2534.46337890625,300.3367004394531,0.5543320178985596,0.050000000745058,0.2286887168884277,291.1699523925781,291.1499938964844,274.8055114746094,272.4598083496094,285.81988525390625,292.1329040527344,291.1699523925781,1.0,0.1873007416725158,0.9246048927307128,0.9246048927307128,1.0,1.0,-0.8410999178886414,0.3619086742401123,0.479191243648529,0.1404397189617157,0.0,0.0,0.1456339359283447,25.85755729675293,25.0,0.0279908161610364,-4538.46435546875,70.77386474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3418273925781,304.1634521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.697265625,18000.0,0.0,0.0,0.1014202684164047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1181231886148452,0.1181274279952049,-4.240358975948766e-06,0.0,0.0001029286795528,0.0,0.0,4.602506160736084,0.0,0.0,0.0,0.2725729048252105,4.0,0.0,1.0
820560,293.2716979980469,297.1499938964844,293.1499938964844,0.0094517562538385,-594.6997680664062,301.9081420898437,0.554175853729248,0.050000000745058,0.0457826815545558,294.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.554175853729248,0.050000000745058,0.0482113696634769,293.2251281738281,297.1499938964844,293.1499938964844,0.1174885258078575,-2026.2156982421875,304.1576538085937,0.8603821992874146,0.183038979768753,0.1288834512233734,293.2406311035156,297.1499938964844,293.1499938964844,0.1820186674594879,-3893.158935546875,304.159423828125,0.9742276668548584,0.2604320645332336,0.2476024627685547,293.3370666503906,297.1499938964844,293.1499938964844,0.00735724857077,-2525.021240234375,300.3024597167969,0.554175853729248,0.050000000745058,0.2286939769983291,291.1700134277344,291.1499938964844,274.8139953613281,272.46514892578125,285.8250732421875,292.1361389160156,291.1700134277344,1.0,0.1870892345905304,0.9246285557746888,0.9246285557746888,1.0,1.0,-0.8390598893165588,0.361043781042099,0.4780161082744598,0.1399362534284591,0.0,0.0,0.1442946046590805,25.863868713378903,25.0,0.1067507192492485,-4523.2041015625,70.44808959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3427429199219,304.1475830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.68359375,18000.0,0.0,0.0,0.1010262444615364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175108700990676,0.1175151094794273,-4.2393503463245e-06,0.0,0.0001025288001983,0.0,0.0,4.577002048492432,0.0,0.0,0.0,0.272475391626358,4.0,0.0,1.0
820620,293.2723693847656,297.1499938964844,293.1499938964844,0.0093860374763607,-592.2765502929688,301.8641662597656,0.5538834929466248,0.050000000745058,0.045784655958414,294.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.5538834929466248,0.050000000745058,0.0482134483754634,293.2252502441406,297.1499938964844,293.1499938964844,0.1159652322530746,-2005.0821533203125,304.1576538085937,0.8570572137832642,0.1811123341321945,0.1275407969951629,293.24005126953125,297.1499938964844,293.1499938964844,0.1801186203956604,-3860.739990234375,304.1594543457031,0.971238136291504,0.2582500576972961,0.2455429583787918,293.33856201171875,297.1499938964844,293.1499938964844,0.0072801681235432,-2506.0185546875,300.233642578125,0.5538834929466248,0.050000000745058,0.2287038415670395,291.1701965332031,291.1499938964844,274.8315734863281,272.476318359375,285.8359375,292.1429138183594,291.1701965332031,1.0,0.186662957072258,0.9246758818626404,0.9246758818626404,1.0,1.0,-0.8349934220314026,0.3593175113201141,0.4756759107112884,0.1389411687850952,0.0,0.0,0.1415920704603195,25.87344741821289,25.0,0.2437077760696411,-4492.45361328125,69.7978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34326171875,304.11444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.671875,18000.0,0.0,0.0,0.1002486646175384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162857115268707,0.1162899509072303,-4.237342182022985e-06,0.0,0.0001017396498355,0.0,0.0,4.52604341506958,0.0,0.0,0.0,0.2722806334495544,4.0,0.0,1.0
820680,293.2723693847656,297.1499938964844,293.1499938964844,0.0093860374763607,-592.2765502929688,301.8641662597656,0.5538834929466248,0.050000000745058,0.045784655958414,294.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.5538834929466248,0.050000000745058,0.0482134483754634,293.2252502441406,297.1499938964844,293.1499938964844,0.1159652322530746,-2005.0821533203125,304.1576538085937,0.8570572137832642,0.1811123341321945,0.1275407969951629,293.24005126953125,297.1499938964844,293.1499938964844,0.1801186203956604,-3860.739990234375,304.1594543457031,0.971238136291504,0.2582500576972961,0.2455429583787918,293.33856201171875,297.1499938964844,293.1499938964844,0.0072801681235432,-2506.0185546875,300.233642578125,0.5538834929466248,0.050000000745058,0.2287038415670395,291.1701965332031,291.1499938964844,274.8315734863281,272.476318359375,285.8359375,292.1429138183594,291.1701965332031,1.0,0.186662957072258,0.9246758818626404,0.9246758818626404,1.0,1.0,-0.8349934220314026,0.3593175113201141,0.4756759107112884,0.1389411687850952,0.0,0.0,0.1415920704603195,25.87344741821289,25.0,0.2437077760696411,-4492.45361328125,69.7978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34326171875,304.11444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.671875,18000.0,0.0,0.0,0.1002486646175384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162857115268707,0.1162899509072303,-4.237342182022985e-06,0.0,0.0001017396498355,0.0,0.0,4.52604341506958,0.0,0.0,0.0,0.2722806334495544,4.0,0.0,1.0
820740,293.27313232421875,297.1499938964844,293.1499938964844,0.0093201687559485,-589.8236694335938,301.8197937011719,0.5536134839057922,0.050000000745058,0.0457864850759506,294.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.5536134839057922,0.050000000745058,0.0482153743505477,293.225341796875,297.1499938964844,293.1499938964844,0.1144455894827842,-1983.9384765625,304.1576232910156,0.8537662029266357,0.1791860163211822,0.1261982321739196,293.239501953125,297.1499938964844,293.1499938964844,0.1782352477312088,-3828.53759765625,304.159423828125,0.9682133197784424,0.2560850977897644,0.2434993237257003,293.34002685546875,297.1499938964844,293.1499938964844,0.0072033242322504,-2486.864013671875,300.1644287109375,0.5536134839057922,0.050000000745058,0.2287129759788513,291.1704406738281,291.1499938964844,274.8500061035156,272.4881591796875,285.8474426269531,292.1499938964844,291.17047119140625,1.0,0.1862336844205856,0.924723207950592,0.924723207950592,1.0,1.0,-0.830944836139679,0.3575952053070068,0.4733496308326721,0.1379631608724594,0.0,0.0,0.1388505846261978,25.8797550201416,25.0,0.3633633255958557,-4461.4052734375,69.15045166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34228515625,304.0794677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.677734375,18000.0,0.0,0.0,0.0994869694113731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150569021701812,0.1150611340999603,-4.235339474689681e-06,0.0,0.0001009666302707,0.0,0.0,4.475027084350586,0.0,0.0,0.0,0.2720858156681061,4.0,0.0,1.0
820800,293.27313232421875,297.1499938964844,293.1499938964844,0.0093201687559485,-589.8236694335938,301.8197937011719,0.5536134839057922,0.050000000745058,0.0457864850759506,294.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.5536134839057922,0.050000000745058,0.0482153743505477,293.225341796875,297.1499938964844,293.1499938964844,0.1144455894827842,-1983.9384765625,304.1576232910156,0.8537662029266357,0.1791860163211822,0.1261982321739196,293.239501953125,297.1499938964844,293.1499938964844,0.1782352477312088,-3828.53759765625,304.159423828125,0.9682133197784424,0.2560850977897644,0.2434993237257003,293.34002685546875,297.1499938964844,293.1499938964844,0.0072033242322504,-2486.864013671875,300.1644287109375,0.5536134839057922,0.050000000745058,0.2287129759788513,291.1704406738281,291.1499938964844,274.8500061035156,272.4881591796875,285.8474426269531,292.1499938964844,291.17047119140625,1.0,0.1862336844205856,0.924723207950592,0.924723207950592,1.0,1.0,-0.830944836139679,0.3575952053070068,0.4733496308326721,0.1379631608724594,0.0,0.0,0.1388505846261978,25.8797550201416,25.0,0.3633633255958557,-4461.4052734375,69.15045166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34228515625,304.0794677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.677734375,18000.0,0.0,0.0,0.0994869694113731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150569021701812,0.1150611340999603,-4.235339474689681e-06,0.0,0.0001009666302707,0.0,0.0,4.475027084350586,0.0,0.0,0.0,0.2720858156681061,4.0,0.0,1.0
820860,293.2679748535156,297.1499938964844,293.1499938964844,0.0092817097902297,-588.3950805664062,301.7913818359375,0.5538862943649292,0.050000000745058,0.0457846671342849,294.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5538862943649292,0.050000000745058,0.0482134595513343,293.22021484375,297.1499938964844,293.1499938964844,0.1135763376951217,-1971.9632568359373,304.1565246582031,0.8524372577667236,0.1783229410648346,0.1254399269819259,293.23370361328125,297.1499938964844,293.1499938964844,0.1770733743906021,-3808.95068359375,304.158203125,0.96697336435318,0.2550011575222015,0.2422621846199035,293.3353576660156,297.1499938964844,293.1499938964844,0.0071476474404335,-2472.929931640625,300.1113586425781,0.5538862943649292,0.050000000745058,0.2287039011716842,291.1698303222656,291.1499938964844,274.8689270019531,272.500244140625,285.86016845703125,292.1585998535156,291.16949462890625,1.0,0.1858381479978561,0.924780249595642,0.924780249595642,1.0,1.0,-0.8285341262817383,0.3565753102302551,0.4719587862491607,0.1373714953660965,0.0,0.0,0.1362178325653076,25.80583953857422,25.0,-1.604554295539856,-4432.91845703125,68.6576919555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3399963378906,304.0391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.498046875,18000.0,0.0,0.0,0.0987446680665016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138522252440452,0.1138564571738243,-4.233341769577237e-06,0.0,0.0001002132848952,0.0,0.0,4.4250569343566895,0.0,0.0,0.0,0.2718949019908905,4.0,0.0,1.0
820920,293.2679748535156,297.1499938964844,293.1499938964844,0.0092817097902297,-588.3950805664062,301.7913818359375,0.5538862943649292,0.050000000745058,0.0457846671342849,294.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5538862943649292,0.050000000745058,0.0482134595513343,293.22021484375,297.1499938964844,293.1499938964844,0.1135763376951217,-1971.9632568359373,304.1565246582031,0.8524372577667236,0.1783229410648346,0.1254399269819259,293.23370361328125,297.1499938964844,293.1499938964844,0.1770733743906021,-3808.95068359375,304.158203125,0.96697336435318,0.2550011575222015,0.2422621846199035,293.3353576660156,297.1499938964844,293.1499938964844,0.0071476474404335,-2472.929931640625,300.1113586425781,0.5538862943649292,0.050000000745058,0.2287039011716842,291.1698303222656,291.1499938964844,274.8689270019531,272.500244140625,285.86016845703125,292.1585998535156,291.16949462890625,1.0,0.1858381479978561,0.924780249595642,0.924780249595642,1.0,1.0,-0.8285341262817383,0.3565753102302551,0.4719587862491607,0.1373714953660965,0.0,0.0,0.1362178325653076,25.80583953857422,25.0,-1.604554295539856,-4432.91845703125,68.6576919555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3399963378906,304.0391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.498046875,18000.0,0.0,0.0,0.0987446680665016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138522252440452,0.1138564571738243,-4.233341769577237e-06,0.0,0.0001002132848952,0.0,0.0,4.4250569343566895,0.0,0.0,0.0,0.2718949019908905,4.0,0.0,1.0
820980,293.2648010253906,297.1499938964844,293.1499938964844,0.0092345755547285,-586.6435546875,301.75909423828125,0.5539910793304443,0.050000000745058,0.0457839779555797,294.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.5539910793304443,0.050000000745058,0.0482127331197261,293.2177429199219,297.1499938964844,293.1499938964844,0.1126341521739959,-1958.8807373046875,304.15594482421875,0.8507188558578491,0.1770505011081695,0.1246007606387138,293.2306213378906,297.1499938964844,293.1499938964844,0.1758435070514679,-3788.02197265625,304.15753173828125,0.9653270244598388,0.2535052001476288,0.2409192025661468,293.3326110839844,297.1499938964844,293.1499938964844,0.007085801102221,-2457.368408203125,300.0544128417969,0.5539910793304443,0.050000000745058,0.2287004590034485,291.1684265136719,291.1499938964844,274.8879089355469,272.51202392578125,285.87811279296875,292.1762390136719,291.1684265136719,1.0,0.1854689568281173,0.9248372316360474,0.9248372316360474,1.0,1.0,-0.8259094953536987,0.3554606437683105,0.4704488515853882,0.1367388665676117,0.0,0.0,0.1338742524385452,25.76004981994629,25.0,-0.924591302871704,-4405.98583984375,68.17243194580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358459472656,304.00469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9921875,18000.0,0.0,0.0,0.0980342477560043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128060743212699,0.112810306251049,-4.231534603604814e-06,0.0,9.949230297934264e-05,0.0,0.0,4.381651878356934,0.0,0.0,0.0,0.2717272043228149,4.0,0.0,1.0
821040,293.2648010253906,297.1499938964844,293.1499938964844,0.0092345755547285,-586.6435546875,301.75909423828125,0.5539910793304443,0.050000000745058,0.0457839779555797,294.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.5539910793304443,0.050000000745058,0.0482127331197261,293.2177429199219,297.1499938964844,293.1499938964844,0.1126341521739959,-1958.8807373046875,304.15594482421875,0.8507188558578491,0.1770505011081695,0.1246007606387138,293.2306213378906,297.1499938964844,293.1499938964844,0.1758435070514679,-3788.02197265625,304.15753173828125,0.9653270244598388,0.2535052001476288,0.2409192025661468,293.3326110839844,297.1499938964844,293.1499938964844,0.007085801102221,-2457.368408203125,300.0544128417969,0.5539910793304443,0.050000000745058,0.2287004590034485,291.1684265136719,291.1499938964844,274.8879089355469,272.51202392578125,285.87811279296875,292.1762390136719,291.1684265136719,1.0,0.1854689568281173,0.9248372316360474,0.9248372316360474,1.0,1.0,-0.8259094953536987,0.3554606437683105,0.4704488515853882,0.1367388665676117,0.0,0.0,0.1338742524385452,25.76004981994629,25.0,-0.924591302871704,-4405.98583984375,68.17243194580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358459472656,304.00469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9921875,18000.0,0.0,0.0,0.0980342477560043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128060743212699,0.112810306251049,-4.231534603604814e-06,0.0,9.949230297934264e-05,0.0,0.0,4.381651878356934,0.0,0.0,0.0,0.2717272043228149,4.0,0.0,1.0
821100,293.26373291015625,297.1499938964844,293.1499938964844,0.0092092659324407,-585.679931640625,301.7420654296875,0.5539710521697998,0.050000000745058,0.0457841195166111,294.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685791015625,0.5539710521697998,0.050000000745058,0.0482128821313381,293.2169494628906,297.1499938964844,293.1499938964844,0.1120942309498786,-1951.3349609375,304.15582275390625,0.8496431112289429,0.1763485074043274,0.1241236627101898,293.2295837402344,297.1499938964844,293.1499938964844,0.1751503348350525,-3776.134521484375,304.1574401855469,0.964280128479004,0.2526926398277282,0.2401690036058426,293.3317565917969,297.1499938964844,293.1499938964844,0.0070537249557673,-2449.16845703125,300.025146484375,0.5539710521697998,0.050000000745058,0.2287011593580246,291.1686096191406,291.1499938964844,274.8973999023437,272.5177917480469,285.8871154785156,292.1851806640625,291.168701171875,1.0,0.1852879971265792,0.92486572265625,0.92486572265625,1.0,1.0,-0.8244377374649048,0.3548347949981689,0.4696029722690582,0.136386439204216,0.0,0.0,0.1326178908348083,25.74850845336914,25.0,-0.0086255259811878,-4391.9970703125,67.92118072509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3330383300781,303.987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.044921875,18000.0,0.0,0.0,0.0976933538913726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1122718304395675,0.1122760623693466,-4.230684226058656e-06,0.0,9.914633847074585e-05,0.0,0.0,4.359582901000977,0.0,0.0,0.0,0.2716429233551025,4.0,0.0,1.0
821160,293.2629699707031,297.1499938964844,293.1499938964844,0.0091832010075449,-584.6801147460938,301.7245483398437,0.5539259910583496,0.050000000745058,0.0457844287157058,294.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689453125,0.5539259910583496,0.050000000745058,0.048213206231594,293.2163391113281,297.1499938964844,293.1499938964844,0.1115297973155975,-1943.4287109375,304.1557922363281,0.8484892249107361,0.1756194829940796,0.1236249879002571,293.22869873046875,297.1499938964844,293.1499938964844,0.1744326800107956,-3763.7978515625,304.1573791503906,0.9631507992744446,0.2518577873706817,0.239392802119255,293.3311767578125,297.1499938964844,293.1499938964844,0.007021153345704,-2440.7880859375,299.9953918457031,0.5539259910583496,0.050000000745058,0.2287026941776275,291.16900634765625,291.1499938964844,274.9068908691406,272.52349853515625,285.8959045410156,292.1937561035156,291.1691589355469,1.0,0.1851083040237426,0.924890637397766,0.924890637397766,1.0,1.0,-0.8229103088378906,0.3541848063468933,0.4687255024909973,0.1360218077898025,0.0,0.0,0.1313086897134781,25.74089431762696,25.0,0.6195366382598877,-4377.49560546875,67.66722869873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3300170898437,303.9691162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.17578125,18000.0,0.0,0.0,0.0973607301712036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117132902145385,0.1117175221443176,-4.2298142943764105e-06,0.0,9.880876314127818e-05,0.0,0.0,4.336545467376709,0.0,0.0,0.0,0.2715554237365722,4.0,0.0,1.0
821220,293.2620849609375,297.1499938964844,293.1499938964844,0.0091295046731829,-582.6094970703125,301.6881103515625,0.5537867546081543,0.050000000745058,0.0457853749394416,294.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.5537867546081543,0.050000000745058,0.048214204609394,293.215576171875,297.1499938964844,293.1499938964844,0.1103486940264701,-1926.8447265625,304.1558532714844,0.8460131287574768,0.1740963906049728,0.1225779503583908,293.2273254394531,297.1499938964844,293.1499938964844,0.1729559451341629,-3738.3544921875,304.1573791503906,0.9607157707214355,0.25014328956604,0.237790510058403,293.33062744140625,297.1499938964844,293.1499938964844,0.0069550401531159,-2423.663818359375,299.9345397949219,0.5537867546081543,0.050000000745058,0.2287074327468872,291.169921875,291.1499938964844,274.9259033203125,272.53466796875,285.91290283203125,292.2098388671875,291.1700439453125,1.0,0.1847508549690246,0.9249404072761536,0.9249404072761536,1.0,1.0,-0.8197387456893921,0.352834403514862,0.4669043123722076,0.1352680325508117,0.0,0.0,0.1285900920629501,25.73339080810547,25.0,1.1172412633895874,-4347.66259765625,67.15372467041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238220214844,303.9295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.38671875,18000.0,0.0,0.0,0.0967151895165443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110552117228508,0.110556349158287,-4.227995759720216e-06,0.0,9.815362136578187e-05,0.0,0.0,4.288694858551025,0.0,0.0,0.0,0.2713736891746521,4.0,0.0,1.0
821280,293.2620849609375,297.1499938964844,293.1499938964844,0.0091295046731829,-582.6094970703125,301.6881103515625,0.5537867546081543,0.050000000745058,0.0457853749394416,294.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.5537867546081543,0.050000000745058,0.048214204609394,293.215576171875,297.1499938964844,293.1499938964844,0.1103486940264701,-1926.8447265625,304.1558532714844,0.8460131287574768,0.1740963906049728,0.1225779503583908,293.2273254394531,297.1499938964844,293.1499938964844,0.1729559451341629,-3738.3544921875,304.1573791503906,0.9607157707214355,0.25014328956604,0.237790510058403,293.33062744140625,297.1499938964844,293.1499938964844,0.0069550401531159,-2423.663818359375,299.9345397949219,0.5537867546081543,0.050000000745058,0.2287074327468872,291.169921875,291.1499938964844,274.9259033203125,272.53466796875,285.91290283203125,292.2098388671875,291.1700439453125,1.0,0.1847508549690246,0.9249404072761536,0.9249404072761536,1.0,1.0,-0.8197387456893921,0.352834403514862,0.4669043123722076,0.1352680325508117,0.0,0.0,0.1285900920629501,25.73339080810547,25.0,1.1172412633895874,-4347.66259765625,67.15372467041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238220214844,303.9295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.38671875,18000.0,0.0,0.0,0.0967151895165443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110552117228508,0.110556349158287,-4.227995759720216e-06,0.0,9.815362136578187e-05,0.0,0.0,4.288694858551025,0.0,0.0,0.0,0.2713736891746521,4.0,0.0,1.0
821340,293.2618103027344,297.1499938964844,293.1499938964844,0.0090743284672498,-580.4691772460938,301.65020751953125,0.5536067485809326,0.050000000745058,0.0457866005599498,294.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.5536067485809326,0.050000000745058,0.0482154935598373,293.2152404785156,297.1499938964844,293.1499938964844,0.1091151684522628,-1909.47802734375,304.15594482421875,0.8433759212493896,0.1725044101476669,0.1214793920516967,293.226318359375,297.1499938964844,293.1499938964844,0.1714469492435455,-3712.29638671875,304.1574401855469,0.9581111669540404,0.2483900487422943,0.2361461669206619,293.3306884765625,297.1499938964844,293.1499938964844,0.006888089235872,-2406.178466796875,299.8721618652344,0.5536067485809326,0.050000000745058,0.2287135422229766,291.1707458496094,291.1499938964844,274.9449157714844,272.5455322265625,285.92926025390625,292.2248229980469,291.1708374023437,1.0,0.1843938082456588,0.924990177154541,0.924990177154541,1.0,1.0,-0.8164571523666382,0.3514363467693329,0.4650208055973053,0.1344923377037048,0.0,0.0,0.125769168138504,25.732267379760746,25.0,1.1123095750808716,-4317.2939453125,66.63467407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3182067871094,303.8878479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.51171875,18000.0,0.0,0.0,0.09608805924654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093555092811584,0.1093597337603569,-4.226108558214037e-06,0.0,9.75171642494388e-05,0.0,0.0,4.239442825317383,0.0,0.0,0.0,0.271186351776123,4.0,0.0,1.0
821400,293.2618103027344,297.1499938964844,293.1499938964844,0.0090743284672498,-580.4691772460938,301.65020751953125,0.5536067485809326,0.050000000745058,0.0457866005599498,294.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.5536067485809326,0.050000000745058,0.0482154935598373,293.2152404785156,297.1499938964844,293.1499938964844,0.1091151684522628,-1909.47802734375,304.15594482421875,0.8433759212493896,0.1725044101476669,0.1214793920516967,293.226318359375,297.1499938964844,293.1499938964844,0.1714469492435455,-3712.29638671875,304.1574401855469,0.9581111669540404,0.2483900487422943,0.2361461669206619,293.3306884765625,297.1499938964844,293.1499938964844,0.006888089235872,-2406.178466796875,299.8721618652344,0.5536067485809326,0.050000000745058,0.2287135422229766,291.1707458496094,291.1499938964844,274.9449157714844,272.5455322265625,285.92926025390625,292.2248229980469,291.1708374023437,1.0,0.1843938082456588,0.924990177154541,0.924990177154541,1.0,1.0,-0.8164571523666382,0.3514363467693329,0.4650208055973053,0.1344923377037048,0.0,0.0,0.125769168138504,25.732267379760746,25.0,1.1123095750808716,-4317.2939453125,66.63467407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3182067871094,303.8878479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.51171875,18000.0,0.0,0.0,0.09608805924654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093555092811584,0.1093597337603569,-4.226108558214037e-06,0.0,9.75171642494388e-05,0.0,0.0,4.239442825317383,0.0,0.0,0.0,0.271186351776123,4.0,0.0,1.0
821460,293.2619934082031,297.1499938964844,293.1499938964844,0.0090181604027748,-578.2774047851562,301.6111755371094,0.5534042716026306,0.050000000745058,0.04578797519207,294.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.5534042716026306,0.050000000745058,0.0482169426977634,293.2152099609375,297.1499938964844,293.1499938964844,0.1078418716788292,-1891.5069580078125,304.1560974121094,0.8406251072883606,0.1708577573299408,0.1203406974673271,293.2255249023437,297.1499938964844,293.1499938964844,0.1699210554361343,-3685.895751953125,304.1575012207031,0.9553855061531068,0.2466138303279876,0.2344771325588226,293.3311462402344,297.1499938964844,293.1499938964844,0.0068206642754375,-2388.424072265625,299.8085632324219,0.5534042716026306,0.050000000745058,0.2287204265594482,291.17138671875,291.1499938964844,274.9638671875,272.5561218261719,285.9452514648437,292.2391052246094,291.1714782714844,1.0,0.184035524725914,0.925052523612976,0.925052523612976,1.0,1.0,-0.8130990862846375,0.3500053584575653,0.4630936980247497,0.13370281457901,0.0,0.0,0.1228692531585693,25.7346134185791,25.0,0.9419939517974854,-4286.7060546875,66.1114730834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3135986328125,303.8448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.587890625,18000.0,0.0,0.0,0.0954709872603416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081360056996345,0.108140230178833,-4.22418133894098e-06,0.0,9.68909153016284e-05,0.0,0.0,4.189321041107178,0.0,0.0,0.0,0.2709955871105194,4.0,0.0,1.0
821520,293.2619934082031,297.1499938964844,293.1499938964844,0.0090181604027748,-578.2774047851562,301.6111755371094,0.5534042716026306,0.050000000745058,0.04578797519207,294.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.5534042716026306,0.050000000745058,0.0482169426977634,293.2152099609375,297.1499938964844,293.1499938964844,0.1078418716788292,-1891.5069580078125,304.1560974121094,0.8406251072883606,0.1708577573299408,0.1203406974673271,293.2255249023437,297.1499938964844,293.1499938964844,0.1699210554361343,-3685.895751953125,304.1575012207031,0.9553855061531068,0.2466138303279876,0.2344771325588226,293.3311462402344,297.1499938964844,293.1499938964844,0.0068206642754375,-2388.424072265625,299.8085632324219,0.5534042716026306,0.050000000745058,0.2287204265594482,291.17138671875,291.1499938964844,274.9638671875,272.5561218261719,285.9452514648437,292.2391052246094,291.1714782714844,1.0,0.184035524725914,0.925052523612976,0.925052523612976,1.0,1.0,-0.8130990862846375,0.3500053584575653,0.4630936980247497,0.13370281457901,0.0,0.0,0.1228692531585693,25.7346134185791,25.0,0.9419939517974854,-4286.7060546875,66.1114730834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3135986328125,303.8448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.587890625,18000.0,0.0,0.0,0.0954709872603416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081360056996345,0.108140230178833,-4.22418133894098e-06,0.0,9.68909153016284e-05,0.0,0.0,4.189321041107178,0.0,0.0,0.0,0.2709955871105194,4.0,0.0,1.0
821580,293.2624816894531,297.1499938964844,293.1499938964844,0.0089612808078527,-576.0433349609375,301.5711975097656,0.5531893968582153,0.050000000745058,0.0457894392311573,294.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.5531893968582153,0.050000000745058,0.048218484967947,293.2154235839844,297.1499938964844,293.1499938964844,0.1065352782607078,-1873.0201416015625,304.15625,0.8377849459648132,0.1691639423370361,0.1191679611802101,293.2249450683594,297.1499938964844,293.1499938964844,0.1683863401412964,-3659.29345703125,304.1575622558594,0.952567219734192,0.2448238879442215,0.2327931821346283,293.3318786621094,297.1499938964844,293.1499938964844,0.0067529645748436,-2370.44677734375,299.7440185546875,0.5531893968582153,0.050000000745058,0.2287277281284332,291.17193603515625,291.1499938964844,274.9827575683594,272.56640625,285.96099853515625,292.2530822753906,291.1720275878906,1.0,0.1836751401424408,0.9251148700714112,0.9251148700714112,1.0,1.0,-0.8096829652786255,0.3485491275787353,0.4611338376998901,0.1329033821821212,0.0,0.0,0.119905024766922,25.738845825195312,25.0,0.7828661203384399,-4256.0810546875,65.58494567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31024169921875,303.80096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.634765625,18000.0,0.0,0.0,0.0948571190237999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069018691778183,0.1069060862064361,-4.222230927553028e-06,0.0,9.626791870687156e-05,0.0,0.0,4.138675212860107,0.0,0.0,0.0,0.2708027362823486,4.0,0.0,1.0
821640,293.2624816894531,297.1499938964844,293.1499938964844,0.0089612808078527,-576.0433349609375,301.5711975097656,0.5531893968582153,0.050000000745058,0.0457894392311573,294.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.5531893968582153,0.050000000745058,0.048218484967947,293.2154235839844,297.1499938964844,293.1499938964844,0.1065352782607078,-1873.0201416015625,304.15625,0.8377849459648132,0.1691639423370361,0.1191679611802101,293.2249450683594,297.1499938964844,293.1499938964844,0.1683863401412964,-3659.29345703125,304.1575622558594,0.952567219734192,0.2448238879442215,0.2327931821346283,293.3318786621094,297.1499938964844,293.1499938964844,0.0067529645748436,-2370.44677734375,299.7440185546875,0.5531893968582153,0.050000000745058,0.2287277281284332,291.17193603515625,291.1499938964844,274.9827575683594,272.56640625,285.96099853515625,292.2530822753906,291.1720275878906,1.0,0.1836751401424408,0.9251148700714112,0.9251148700714112,1.0,1.0,-0.8096829652786255,0.3485491275787353,0.4611338376998901,0.1329033821821212,0.0,0.0,0.119905024766922,25.738845825195312,25.0,0.7828661203384399,-4256.0810546875,65.58494567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31024169921875,303.80096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.634765625,18000.0,0.0,0.0,0.0948571190237999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069018691778183,0.1069060862064361,-4.222230927553028e-06,0.0,9.626791870687156e-05,0.0,0.0,4.138675212860107,0.0,0.0,0.0,0.2708027362823486,4.0,0.0,1.0
821700,293.2628173828125,297.1499938964844,293.1499938964844,0.008932608179748,-574.9111328125,301.5509033203125,0.5530791282653809,0.050000000745058,0.0457901917397975,294.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1721496582031,0.5530791282653809,0.050000000745058,0.0482192784547805,293.2156066894531,297.1499938964844,293.1499938964844,0.1058700308203697,-1863.589599609375,304.15631103515625,0.8363342881202698,0.1682999581098556,0.1185694560408592,293.22467041015625,297.1499938964844,293.1499938964844,0.1676171272993087,-3645.941650390625,304.1575927734375,0.9511291980743408,0.2439256757497787,0.2319476157426834,293.3323059082031,297.1499938964844,293.1499938964844,0.0067190332338213,-2361.37744140625,299.7114562988281,0.5530791282653809,0.050000000745058,0.228731483221054,291.1722106933594,291.1499938964844,274.9921875,272.57147216796875,285.9688415527344,292.260009765625,291.1722717285156,1.0,0.1834939569234848,0.9251460433006288,0.9251460433006288,1.0,1.0,-0.8079562187194824,0.3478128910064697,0.4601433277130127,0.1325006335973739,0.0,0.0,0.1183989122509956,25.741374969482425,25.0,0.7337407469749451,-4240.771484375,65.32054138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3091125488281,303.7787780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.65234375,18000.0,0.0,0.0,0.0945494845509529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062800735235214,0.1062842905521392,-4.221250492264517e-06,0.0,9.595570736564696e-05,0.0,0.0,4.113189697265625,0.0,0.0,0.0,0.2707056701183319,4.0,0.0,1.0
821760,293.26318359375,297.1499938964844,293.1499938964844,0.0089038284495472,-573.770263671875,301.5304260253906,0.5529677867889404,0.050000000745058,0.0457909516990184,294.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723937988281,0.5529677867889404,0.050000000745058,0.0482200793921947,293.2158203125,297.1499938964844,293.1499938964844,0.1051975414156913,-1854.0438232421875,304.1563720703125,0.8348652720451355,0.167425587773323,0.1179635599255561,293.22442626953125,297.1499938964844,293.1499938964844,0.1668474227190017,-3632.568359375,304.1575927734375,0.949674904346466,0.243026316165924,0.2311006486415863,293.3327941894531,297.1499938964844,293.1499938964844,0.0066850869916379,-2352.263671875,299.6786804199219,0.5529677867889404,0.050000000745058,0.2287352830171585,291.1724548339844,291.1499938964844,275.0015869140625,272.5764465332031,285.9766845703125,292.2669372558594,291.1725158691406,1.0,0.183312103152275,0.9251853227615356,0.9251853227615356,1.0,1.0,-0.8062189817428589,0.3470722734928131,0.4591467082500458,0.1320965141057968,0.0,0.0,0.1168771907687187,25.74405097961425,25.0,0.7042596936225891,-4225.4677734375,65.05552673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30828857421875,303.7563781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.669921875,18000.0,0.0,0.0,0.0942405238747596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056554988026619,0.1056597158312797,-4.220266873744549e-06,0.0,9.564214997226372e-05,0.0,0.0,4.087611675262451,0.0,0.0,0.0,0.2706082761287689,4.0,0.0,1.0
821820,293.2640075683594,297.1499938964844,293.1499938964844,0.0088459802791476,-571.4632568359375,301.4890441894531,0.5527431964874268,0.050000000745058,0.0457924902439117,294.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.5527431964874268,0.050000000745058,0.0482216961681842,293.21636962890625,297.1499938964844,293.1499938964844,0.103831447660923,-1834.613037109375,304.1565246582031,0.8318728804588318,0.1656459420919418,0.1167302280664444,293.2240295410156,297.1499938964844,293.1499938964844,0.165307879447937,-3605.78125,304.1576232910156,0.946723461151123,0.2412256449460983,0.2294043153524398,293.3338623046875,297.1499938964844,293.1499938964844,0.0066171698272228,-2333.905029296875,299.6126708984375,0.5527431964874268,0.050000000745058,0.2287429720163345,291.1729431152344,291.1499938964844,275.0202941894531,272.5861511230469,285.9923400878906,292.2808532714844,291.1730041503906,1.0,0.1829463392496109,0.9252638220787048,0.9252638220787048,1.0,1.0,-0.8027158975601196,0.345578670501709,0.457137256860733,0.1312841773033142,0.0,0.0,0.1137850061058998,25.749658584594727,25.0,0.6952835321426392,-4194.85791015625,64.52388763427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3075256347656,303.7109680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.705078125,18000.0,0.0,0.0,0.093616709113121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043978035449981,0.104402020573616,-4.218292360747e-06,0.0,9.50090543483384e-05,0.0,0.0,4.03617000579834,0.0,0.0,0.0,0.270412415266037,4.0,0.0,1.0
821880,293.2640075683594,297.1499938964844,293.1499938964844,0.0088459802791476,-571.4632568359375,301.4890441894531,0.5527431964874268,0.050000000745058,0.0457924902439117,294.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.5527431964874268,0.050000000745058,0.0482216961681842,293.21636962890625,297.1499938964844,293.1499938964844,0.103831447660923,-1834.613037109375,304.1565246582031,0.8318728804588318,0.1656459420919418,0.1167302280664444,293.2240295410156,297.1499938964844,293.1499938964844,0.165307879447937,-3605.78125,304.1576232910156,0.946723461151123,0.2412256449460983,0.2294043153524398,293.3338623046875,297.1499938964844,293.1499938964844,0.0066171698272228,-2333.905029296875,299.6126708984375,0.5527431964874268,0.050000000745058,0.2287429720163345,291.1729431152344,291.1499938964844,275.0202941894531,272.5861511230469,285.9923400878906,292.2808532714844,291.1730041503906,1.0,0.1829463392496109,0.9252638220787048,0.9252638220787048,1.0,1.0,-0.8027158975601196,0.345578670501709,0.457137256860733,0.1312841773033142,0.0,0.0,0.1137850061058998,25.749658584594727,25.0,0.6952835321426392,-4194.85791015625,64.52388763427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3075256347656,303.7109680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.705078125,18000.0,0.0,0.0,0.093616709113121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043978035449981,0.104402020573616,-4.218292360747e-06,0.0,9.50090543483384e-05,0.0,0.0,4.03617000579834,0.0,0.0,0.0,0.270412415266037,4.0,0.0,1.0
821940,293.26495361328125,297.1499938964844,293.1499938964844,0.0087878042832016,-569.1239013671875,301.44708251953125,0.5525169968605042,0.050000000745058,0.0457940399646759,294.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.5525169968605042,0.050000000745058,0.0482233315706253,293.2170715332031,297.1499938964844,293.1499938964844,0.1024368181824684,-1814.720703125,304.1566772460937,0.8288034200668335,0.1638244092464447,0.115467756986618,293.2236633300781,297.1499938964844,293.1499938964844,0.1637695878744125,-3578.963134765625,304.1576538085937,0.9437214732170104,0.2394242286682129,0.2277066856622696,293.3349914550781,297.1499938964844,293.1499938964844,0.0065492484718561,-2315.377685546875,299.54608154296875,0.5525169968605042,0.050000000745058,0.2287507206201553,291.1734619140625,291.1499938964844,275.03887939453125,272.5956115722656,286.008056640625,292.2949523925781,291.17352294921875,1.0,0.1825777739286422,0.9253422617912292,0.9253422617912292,1.0,1.0,-0.7991764545440674,0.344069242477417,0.4551072120666504,0.1304666697978973,0.0,0.0,0.1106218919157981,25.755455017089844,25.0,0.7338253259658813,-4164.1923828125,63.990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3078918457031,303.6645202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.744140625,18000.0,0.0,0.0,0.0929825156927108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031271889805793,0.1031314060091972,-4.216306024318328e-06,0.0,9.436543041374534e-05,0.0,0.0,3.984288692474365,0.0,0.0,0.0,0.2702149450778961,4.0,0.0,1.0
822000,293.26495361328125,297.1499938964844,293.1499938964844,0.0087878042832016,-569.1239013671875,301.44708251953125,0.5525169968605042,0.050000000745058,0.0457940399646759,294.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.5525169968605042,0.050000000745058,0.0482233315706253,293.2170715332031,297.1499938964844,293.1499938964844,0.1024368181824684,-1814.720703125,304.1566772460937,0.8288034200668335,0.1638244092464447,0.115467756986618,293.2236633300781,297.1499938964844,293.1499938964844,0.1637695878744125,-3578.963134765625,304.1576538085937,0.9437214732170104,0.2394242286682129,0.2277066856622696,293.3349914550781,297.1499938964844,293.1499938964844,0.0065492484718561,-2315.377685546875,299.54608154296875,0.5525169968605042,0.050000000745058,0.2287507206201553,291.1734619140625,291.1499938964844,275.03887939453125,272.5956115722656,286.008056640625,292.2949523925781,291.17352294921875,1.0,0.1825777739286422,0.9253422617912292,0.9253422617912292,1.0,1.0,-0.7991764545440674,0.344069242477417,0.4551072120666504,0.1304666697978973,0.0,0.0,0.1106218919157981,25.755455017089844,25.0,0.7338253259658813,-4164.1923828125,63.990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3078918457031,303.6645202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.744140625,18000.0,0.0,0.0,0.0929825156927108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031271889805793,0.1031314060091972,-4.216306024318328e-06,0.0,9.436543041374534e-05,0.0,0.0,3.984288692474365,0.0,0.0,0.0,0.2702149450778961,4.0,0.0,1.0
822060,293.2659606933594,297.1499938964844,293.1499938964844,0.0087293628603219,-566.7540893554688,301.4046325683594,0.5522896647453308,0.050000000745058,0.0457956045866012,294.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739501953125,0.5522896647453308,0.050000000745058,0.0482249781489372,293.2178649902344,297.1499938964844,293.1499938964844,0.1010126024484634,-1794.346923828125,304.1568298339844,0.8256471753120422,0.1619590371847152,0.1141749322414398,293.22332763671875,297.1499938964844,293.1499938964844,0.1622341722249984,-3552.14111328125,304.1576538085937,0.9406763911247252,0.2376238405704498,0.2260095775127411,293.336181640625,297.1499938964844,293.1499938964844,0.0064813639037311,-2296.691162109375,299.4789733886719,0.5522896647453308,0.050000000745058,0.2287585288286209,291.17401123046875,291.1499938964844,275.0573425292969,272.6048278808594,286.0238647460937,292.309326171875,291.1741027832031,1.0,0.1822063028812408,0.9254310727119446,0.9254310727119446,1.0,1.0,-0.7956012487411499,0.3425446450710296,0.4530566036701202,0.1296443194150924,0.0,0.0,0.1073809638619422,25.7613468170166,25.0,0.7830208539962769,-4133.40283203125,63.45463562011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092041015625,303.61669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.78515625,18000.0,0.0,0.0,0.092335432767868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018415540456771,0.101845771074295,-4.214304226479726e-06,0.0,9.37087315833196e-05,0.0,0.0,3.9318830966949454,0.0,0.0,0.0,0.2700158059597015,4.0,0.0,1.0
