time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
822120,293.2659606933594,297.1499938964844,293.1499938964844,0.0087293628603219,-566.7540893554688,301.4046325683594,0.5522896647453308,0.050000000745058,0.0457956045866012,294.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739501953125,0.5522896647453308,0.050000000745058,0.0482249781489372,293.2178649902344,297.1499938964844,293.1499938964844,0.1010126024484634,-1794.346923828125,304.1568298339844,0.8256471753120422,0.1619590371847152,0.1141749322414398,293.22332763671875,297.1499938964844,293.1499938964844,0.1622341722249984,-3552.14111328125,304.1576538085937,0.9406763911247252,0.2376238405704498,0.2260095775127411,293.336181640625,297.1499938964844,293.1499938964844,0.0064813639037311,-2296.691162109375,299.4789733886719,0.5522896647453308,0.050000000745058,0.2287585288286209,291.17401123046875,291.1499938964844,275.0573425292969,272.6048278808594,286.0238647460937,292.309326171875,291.1741027832031,1.0,0.1822063028812408,0.9254310727119446,0.9254310727119446,1.0,1.0,-0.7956012487411499,0.3425446450710296,0.4530566036701202,0.1296443194150924,0.0,0.0,0.1073809638619422,25.7613468170166,25.0,0.7830208539962769,-4133.40283203125,63.45463562011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092041015625,303.61669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.78515625,18000.0,0.0,0.0,0.092335432767868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018415540456771,0.101845771074295,-4.214304226479726e-06,0.0,9.37087315833196e-05,0.0,0.0,3.9318830966949454,0.0,0.0,0.0,0.2700158059597015,4.0,0.0,1.0
822180,293.2670288085937,297.1499938964844,293.1499938964844,0.0086707146838307,-564.3560791015625,301.3616638183594,0.5520614981651306,0.050000000745058,0.0457971766591072,294.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.174560546875,0.5520614981651306,0.050000000745058,0.0482266321778297,293.21881103515625,297.1499938964844,293.1499938964844,0.0995579287409782,-1773.4747314453125,304.156982421875,0.8223909139633179,0.1600479930639267,0.1128505319356918,293.2230529785156,297.1499938964844,293.1499938964844,0.1607030481100082,-3525.340087890625,304.1576538085937,0.9375948309898376,0.2358257174491882,0.2243142873048782,293.33740234375,297.1499938964844,293.1499938964844,0.0064135463908314,-2277.85498046875,299.41131591796875,0.5520614981651306,0.050000000745058,0.22876638174057,291.1745910644531,291.1499938964844,275.0755920410156,272.6137390136719,286.039794921875,292.3240661621094,291.1746826171875,1.0,0.1818319112062454,0.92551988363266,0.92551988363266,1.0,1.0,-0.7919904589653015,0.3410047590732574,0.4509857296943664,0.1288168281316757,0.0,0.0,0.1040590181946754,25.76730155944824,25.0,0.8218532800674438,-4102.443359375,62.91714859008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3112487792969,303.5672912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.826171875,18000.0,0.0,0.0,0.0916739106178283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005403250455856,0.1005445346236229,-4.212286512483843e-06,0.0,9.303736442234368e-05,0.0,0.0,3.878931760787964,0.0,0.0,0.0,0.2698149085044861,4.0,0.0,1.0
822240,293.2670288085937,297.1499938964844,293.1499938964844,0.0086707146838307,-564.3560791015625,301.3616638183594,0.5520614981651306,0.050000000745058,0.0457971766591072,294.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.174560546875,0.5520614981651306,0.050000000745058,0.0482266321778297,293.21881103515625,297.1499938964844,293.1499938964844,0.0995579287409782,-1773.4747314453125,304.156982421875,0.8223909139633179,0.1600479930639267,0.1128505319356918,293.2230529785156,297.1499938964844,293.1499938964844,0.1607030481100082,-3525.340087890625,304.1576538085937,0.9375948309898376,0.2358257174491882,0.2243142873048782,293.33740234375,297.1499938964844,293.1499938964844,0.0064135463908314,-2277.85498046875,299.41131591796875,0.5520614981651306,0.050000000745058,0.22876638174057,291.1745910644531,291.1499938964844,275.0755920410156,272.6137390136719,286.039794921875,292.3240661621094,291.1746826171875,1.0,0.1818319112062454,0.92551988363266,0.92551988363266,1.0,1.0,-0.7919904589653015,0.3410047590732574,0.4509857296943664,0.1288168281316757,0.0,0.0,0.1040590181946754,25.76730155944824,25.0,0.8218532800674438,-4102.443359375,62.91714859008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3112487792969,303.5672912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.826171875,18000.0,0.0,0.0,0.0916739106178283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005403250455856,0.1005445346236229,-4.212286512483843e-06,0.0,9.303736442234368e-05,0.0,0.0,3.878931760787964,0.0,0.0,0.0,0.2698149085044861,4.0,0.0,1.0
822300,293.267578125,297.1499938964844,293.1499938964844,0.0086413249373435,-563.1469116210938,301.34002685546875,0.5519469976425171,0.050000000745058,0.0457979664206504,294.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748352050781,0.5519469976425171,0.050000000745058,0.0482274666428566,293.2193298339844,297.1499938964844,293.1499938964844,0.098818652331829,-1762.8436279296875,304.15704345703125,0.8207195401191711,0.1590744853019714,0.1121759414672851,293.222900390625,297.1499938964844,293.1499938964844,0.1599394083023071,-3511.95263671875,304.1576538085937,0.936042308807373,0.2349277436733245,0.2234676033258438,293.3380432128906,297.1499938964844,293.1499938964844,0.0063796713948249,-2268.383544921875,299.3773193359375,0.5519469976425171,0.050000000745058,0.2287703305482864,291.1748962402344,291.1499938964844,275.08465576171875,272.6181030273437,286.0477905273437,292.3315734863281,291.17498779296875,1.0,0.1816436052322387,0.9255642890930176,0.9255642890930176,1.0,1.0,-0.7901713848114014,0.3402289152145386,0.4499424695968628,0.1284010559320449,0.0,0.0,0.1023669093847274,25.77030563354492,25.0,0.8349332213401794,-4086.887451171875,62.64767837524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3125,303.5419006347656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.822265625,18000.0,0.0,0.0,0.0913374349474906,0.0,0.0,0.0,0.0,1.0,1.9984339814982377e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0998837575316429,0.0998921766877174,-8.415629963565152e-06,0.0,9.26958891795948e-05,0.0,0.0,3.852407693862915,0.0,0.0,0.0,0.2697142958641052,4.0,0.0,1.0
822360,293.26812744140625,297.1499938964844,293.1499938964844,0.0086119137704372,-561.931884765625,301.3182678222656,0.551832377910614,0.050000000745058,0.045798759907484,294.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.551832377910614,0.050000000745058,0.0482283011078834,293.2198791503906,297.1499938964844,293.1499938964844,0.0980718657374382,-1752.08984375,304.1571350097656,0.8190174102783203,0.1580898016691208,0.1114935278892517,293.2227783203125,297.1499938964844,293.1499938964844,0.1591771095991134,-3498.5751953125,304.1576538085937,0.934482991695404,0.234030544757843,0.2226215600967407,293.33868408203125,297.1499938964844,293.1499938964844,0.006345828063786,-2258.879150390625,299.3432006835937,0.551832377910614,0.050000000745058,0.228774294257164,291.1752014160156,291.1499938964844,275.0936889648437,272.6224060058594,286.05584716796875,292.33917236328125,291.17529296875,1.0,0.181454598903656,0.925614595413208,0.925614595413208,1.0,1.0,-0.7883437275886536,0.3394495546817779,0.4488941729068756,0.1279841661453247,0.0,0.0,0.1006557941436767,25.773326873779297,25.0,0.8425195813179016,-4071.285400390625,62.37781524658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3138732910156,303.5160522460937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6796875,18000.0,0.0,0.0,0.0909974426031112,0.0,0.0,0.0,0.0,1.0,0.0001243760925717,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0992237031459808,0.0992774963378906,-5.378878267947584e-05,0.0,9.23508414416574e-05,0.0,0.0,3.827350616455078,0.0,0.0,0.0,0.2696171104907989,4.0,0.0,1.0
822420,293.2692565917969,297.1499938964844,293.1499938964844,0.0085530066862702,-559.4837036132812,301.2744140625,0.5516021847724915,0.050000000745058,0.0458003543317317,294.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.5516021847724915,0.050000000745058,0.048229981213808,293.2210388183594,297.1499938964844,293.1499938964844,0.0965530425310134,-1730.1796875,304.15728759765625,0.8155040144920349,0.1560830026865005,0.1101029142737388,293.2225036621094,297.1499938964844,293.1499938964844,0.157657191157341,-3471.861083984375,304.1576232910156,0.9313474893569946,0.2322388142347335,0.2209319174289703,293.3399658203125,297.1499938964844,293.1499938964844,0.0062782312743365,-2239.772216796875,299.2745666503906,0.5516021847724915,0.050000000745058,0.2287822514772415,291.1758117675781,291.1499938964844,275.1115417480469,272.6307983398437,286.072021484375,292.3546447753906,291.1758728027344,1.0,0.1810743659734726,0.9257150888442992,0.9257150888442992,1.0,1.0,-0.7846603989601135,0.3378789126873016,0.4467814862728119,0.1271461546421051,0.0,0.0,0.0971739813685417,25.779438018798828,25.0,0.8322494626045227,-4039.899169921875,61.83665466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168334960937,303.4627380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7265625,18000.0,0.0,0.0,0.0903061851859092,0.0,0.0,0.0,0.0,1.0,0.0004614033969119,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978916808962822,0.0983600318431854,-0.0004683474253397,0.0,9.164930088445544e-05,0.0,0.0,3.789363384246826,0.0,0.0,0.0,0.2694531977176666,4.0,0.0,1.0
822480,293.2692565917969,297.1499938964844,293.1499938964844,0.0085530066862702,-559.4837036132812,301.2744140625,0.5516021847724915,0.050000000745058,0.0458003543317317,294.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.5516021847724915,0.050000000745058,0.048229981213808,293.2210388183594,297.1499938964844,293.1499938964844,0.0965530425310134,-1730.1796875,304.15728759765625,0.8155040144920349,0.1560830026865005,0.1101029142737388,293.2225036621094,297.1499938964844,293.1499938964844,0.157657191157341,-3471.861083984375,304.1576232910156,0.9313474893569946,0.2322388142347335,0.2209319174289703,293.3399658203125,297.1499938964844,293.1499938964844,0.0062782312743365,-2239.772216796875,299.2745666503906,0.5516021847724915,0.050000000745058,0.2287822514772415,291.1758117675781,291.1499938964844,275.1115417480469,272.6307983398437,286.072021484375,292.3546447753906,291.1758728027344,1.0,0.1810743659734726,0.9257150888442992,0.9257150888442992,1.0,1.0,-0.7846603989601135,0.3378789126873016,0.4467814862728119,0.1271461546421051,0.0,0.0,0.0971739813685417,25.779438018798828,25.0,0.8322494626045227,-4039.899169921875,61.83665466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168334960937,303.4627380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7265625,18000.0,0.0,0.0,0.0903061851859092,0.0,0.0,0.0,0.0,1.0,0.0004614033969119,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978916808962822,0.0983600318431854,-0.0004683474253397,0.0,9.164930088445544e-05,0.0,0.0,3.789363384246826,0.0,0.0,0.0,0.2694531977176666,4.0,0.0,1.0
822540,293.2703857421875,297.1499938964844,293.1499938964844,0.0084940185770392,-557.012451171875,301.2301330566406,0.5513707995414734,0.050000000745058,0.0458019636571407,294.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.5513707995414734,0.050000000745058,0.0482316724956035,293.2223205566406,297.1499938964844,293.1499938964844,0.0949990898370742,-1707.7188720703125,304.1574401855469,0.8118188977241516,0.1540252417325973,0.1086769253015518,293.2222595214844,297.1499938964844,293.1499938964844,0.1561438888311386,-3445.208251953125,304.1576232910156,0.9281952381134032,0.2304509282112121,0.2192457467317581,293.3412475585937,297.1499938964844,293.1499938964844,0.0062107625417411,-2220.5380859375,299.2055053710937,0.5513707995414734,0.050000000745058,0.228790283203125,291.1763916015625,291.1499938964844,275.1291809082031,272.63897705078125,286.0883178710937,292.3705749511719,291.17645263671875,1.0,0.1806910932064056,0.9258155822753906,0.9258155822753906,1.0,1.0,-0.7809389233589172,0.336292028427124,0.4446468949317932,0.1263021975755691,0.0,0.0,0.0936165750026702,25.78566169738769,25.0,0.8069571852684021,-4008.309814453125,61.293556213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3200378417969,303.40728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.271484375,18000.0,0.0,0.0,0.0896004885435104,0.0,0.0,0.0,0.0,1.0,0.0008622527238912,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965472236275672,0.0980405882000923,-0.0014933665515854,0.0,9.093309927266092e-05,0.0,0.0,3.77472186088562,0.0,0.0,0.0,0.2693493962287903,4.0,0.0,1.0
822600,293.2703857421875,297.1499938964844,293.1499938964844,0.0084940185770392,-557.012451171875,301.2301330566406,0.5513707995414734,0.050000000745058,0.0458019636571407,294.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.5513707995414734,0.050000000745058,0.0482316724956035,293.2223205566406,297.1499938964844,293.1499938964844,0.0949990898370742,-1707.7188720703125,304.1574401855469,0.8118188977241516,0.1540252417325973,0.1086769253015518,293.2222595214844,297.1499938964844,293.1499938964844,0.1561438888311386,-3445.208251953125,304.1576232910156,0.9281952381134032,0.2304509282112121,0.2192457467317581,293.3412475585937,297.1499938964844,293.1499938964844,0.0062107625417411,-2220.5380859375,299.2055053710937,0.5513707995414734,0.050000000745058,0.228790283203125,291.1763916015625,291.1499938964844,275.1291809082031,272.63897705078125,286.0883178710937,292.3705749511719,291.17645263671875,1.0,0.1806910932064056,0.9258155822753906,0.9258155822753906,1.0,1.0,-0.7809389233589172,0.336292028427124,0.4446468949317932,0.1263021975755691,0.0,0.0,0.0936165750026702,25.78566169738769,25.0,0.8069571852684021,-4008.309814453125,61.293556213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3200378417969,303.40728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.271484375,18000.0,0.0,0.0,0.0896004885435104,0.0,0.0,0.0,0.0,1.0,0.0008622527238912,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965472236275672,0.0980405882000923,-0.0014933665515854,0.0,9.093309927266092e-05,0.0,0.0,3.77472186088562,0.0,0.0,0.0,0.2693493962287903,4.0,0.0,1.0
822660,293.27154541015625,297.1499938964844,293.1499938964844,0.0084349568933248,-554.5181884765625,301.1853942871094,0.551138162612915,0.050000000745058,0.0458035804331302,294.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769104003906,0.551138162612915,0.050000000745058,0.0482333786785602,293.22369384765625,297.1499938964844,293.1499938964844,0.0934078991413116,-1684.6864013671875,304.1576232910156,0.807921826839447,0.1519148647785186,0.1072143167257309,293.2220458984375,297.1499938964844,293.1499938964844,0.1546374261379242,-3418.6201171875,304.1575927734375,0.9250344634056092,0.2286672443151474,0.2175634205341339,293.3425598144531,297.1499938964844,293.1499938964844,0.0061434195376932,-2201.17578125,299.13592529296875,0.551138162612915,0.050000000745058,0.2287983745336532,291.17694091796875,291.1499938964844,275.14654541015625,272.6468811035156,286.104736328125,292.3869323730469,291.1770324707031,1.0,0.1803047060966491,0.9259262681007384,0.9259262681007384,1.0,1.0,-0.7771782279014587,0.3346887826919555,0.4424894750118255,0.1254522502422332,0.0,0.0,0.0899840965867042,25.791996002197266,25.0,0.7922313213348389,-3976.564697265625,60.74844741821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3232421875,303.34967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.24609375,18000.0,0.0,0.0,0.088881529867649,0.0,0.0,0.0,0.0,1.0,0.0012351744808256,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951943472027778,0.09815713763237,-0.0029627934563905,0.0,9.020345896715298e-05,0.0,0.0,3.777231216430664,0.0,0.0,0.0,0.2692932188510895,4.0,0.0,1.0
822720,293.27154541015625,297.1499938964844,293.1499938964844,0.0084349568933248,-554.5181884765625,301.1853942871094,0.551138162612915,0.050000000745058,0.0458035804331302,294.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769104003906,0.551138162612915,0.050000000745058,0.0482333786785602,293.22369384765625,297.1499938964844,293.1499938964844,0.0934078991413116,-1684.6864013671875,304.1576232910156,0.807921826839447,0.1519148647785186,0.1072143167257309,293.2220458984375,297.1499938964844,293.1499938964844,0.1546374261379242,-3418.6201171875,304.1575927734375,0.9250344634056092,0.2286672443151474,0.2175634205341339,293.3425598144531,297.1499938964844,293.1499938964844,0.0061434195376932,-2201.17578125,299.13592529296875,0.551138162612915,0.050000000745058,0.2287983745336532,291.17694091796875,291.1499938964844,275.14654541015625,272.6468811035156,286.104736328125,292.3869323730469,291.1770324707031,1.0,0.1803047060966491,0.9259262681007384,0.9259262681007384,1.0,1.0,-0.7771782279014587,0.3346887826919555,0.4424894750118255,0.1254522502422332,0.0,0.0,0.0899840965867042,25.791996002197266,25.0,0.7922313213348389,-3976.564697265625,60.74844741821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3232421875,303.34967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.24609375,18000.0,0.0,0.0,0.088881529867649,0.0,0.0,0.0,0.0,1.0,0.0012351744808256,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951943472027778,0.09815713763237,-0.0029627934563905,0.0,9.020345896715298e-05,0.0,0.0,3.777231216430664,0.0,0.0,0.0,0.2692932188510895,4.0,0.0,1.0
822780,293.272705078125,297.1499938964844,293.1499938964844,0.0083758430555462,-552.0011596679688,301.1402587890625,0.5509044528007507,0.050000000745058,0.0458052121102809,294.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.5509044528007507,0.050000000745058,0.0482350960373878,293.22515869140625,297.1499938964844,293.1499938964844,0.0917785465717315,-1661.080078125,304.15777587890625,0.8037773370742798,0.1497519165277481,0.1057150289416313,293.2218017578125,297.1499938964844,293.1499938964844,0.1531378775835037,-3392.097900390625,304.1575622558594,0.921874463558197,0.226887971162796,0.2158851474523544,293.3438720703125,297.1499938964844,293.1499938964844,0.0060762097127735,-2181.687255859375,299.06591796875,0.5509044528007507,0.050000000745058,0.2288065254688263,291.1775207519531,291.1499938964844,275.1636047363281,272.6545715332031,286.1212463378906,292.4036560058594,291.1775817871094,1.0,0.1799151748418808,0.9260370135307312,0.9260370135307312,1.0,1.0,-0.7733784914016724,0.3330689966678619,0.4403094947338104,0.1245960444211959,0.0,0.0,0.0862768068909645,25.79841423034668,25.0,0.7848751544952393,-3944.67041015625,60.20142364501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262939453125,303.289794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.88671875,18000.0,0.0,0.0,0.0881515145301818,0.0,0.0,0.0,0.0,1.0,0.0015505669871345,0.0,-0.0,-0.0,0.0,0.0,0.0,0.093834675848484,0.0984224081039428,-0.0045877294614911,0.0,8.946257730713114e-05,0.0,0.0,3.7856829166412354,0.0,0.0,0.0,0.2692554891109466,4.0,0.0,1.0
822840,293.272705078125,297.1499938964844,293.1499938964844,0.0083758430555462,-552.0011596679688,301.1402587890625,0.5509044528007507,0.050000000745058,0.0458052121102809,294.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.5509044528007507,0.050000000745058,0.0482350960373878,293.22515869140625,297.1499938964844,293.1499938964844,0.0917785465717315,-1661.080078125,304.15777587890625,0.8037773370742798,0.1497519165277481,0.1057150289416313,293.2218017578125,297.1499938964844,293.1499938964844,0.1531378775835037,-3392.097900390625,304.1575622558594,0.921874463558197,0.226887971162796,0.2158851474523544,293.3438720703125,297.1499938964844,293.1499938964844,0.0060762097127735,-2181.687255859375,299.06591796875,0.5509044528007507,0.050000000745058,0.2288065254688263,291.1775207519531,291.1499938964844,275.1636047363281,272.6545715332031,286.1212463378906,292.4036560058594,291.1775817871094,1.0,0.1799151748418808,0.9260370135307312,0.9260370135307312,1.0,1.0,-0.7733784914016724,0.3330689966678619,0.4403094947338104,0.1245960444211959,0.0,0.0,0.0862768068909645,25.79841423034668,25.0,0.7848751544952393,-3944.67041015625,60.20142364501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262939453125,303.289794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.88671875,18000.0,0.0,0.0,0.0881515145301818,0.0,0.0,0.0,0.0,1.0,0.0015505669871345,0.0,-0.0,-0.0,0.0,0.0,0.0,0.093834675848484,0.0984224081039428,-0.0045877294614911,0.0,8.946257730713114e-05,0.0,0.0,3.7856829166412354,0.0,0.0,0.0,0.2692554891109466,4.0,0.0,1.0
822900,293.2732849121094,297.1499938964844,293.1499938964844,0.0083462642505764,-550.7340698242188,301.1175537109375,0.5507871508598328,0.050000000745058,0.0458060353994369,294.5086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.177734375,0.5507871508598328,0.050000000745058,0.048235960304737,293.2259216308594,297.1499938964844,293.1499938964844,0.0909487605094909,-1649.0540771484375,304.1578674316406,0.8016383647918701,0.1486500203609466,0.1049511209130287,293.2217102050781,297.1499938964844,293.1499938964844,0.1523908227682113,-3378.864013671875,304.15753173828125,0.9202979803085328,0.2260001003742218,0.2150476425886154,293.3445129394531,297.1499938964844,293.1499938964844,0.0060426504351198,-2171.894775390625,299.0307312011719,0.5507871508598328,0.050000000745058,0.2288106232881546,291.17779541015625,291.1499938964844,275.17205810546875,272.6582946777344,286.1295471191406,292.41217041015625,291.1778564453125,1.0,0.1797191947698593,0.9260923266410828,0.9260923266410828,1.0,1.0,-0.7714635133743286,0.3322527408599853,0.4392107725143432,0.1241654753684997,0.0,0.0,0.08439452201128,25.80164909362793,25.0,0.7774444818496704,-3928.65625,59.92714309692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3277282714844,303.2589416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.880859375,18000.0,0.0,0.0,0.0877829492092132,0.0,0.0,0.0,0.0,1.0,0.0016876221634447,0.0,-0.0,-0.0,0.0,0.0,0.0,0.093152068555355,0.0985526517033577,-0.00540058221668,0.0,8.90885348781012e-05,0.0,0.0,3.789846181869507,0.0,0.0,0.0,0.2692371904850006,4.0,0.0,1.0
822960,293.2738647460937,297.1499938964844,293.1499938964844,0.0083166845142841,-549.4617919921875,301.0947265625,0.5506697297096252,0.050000000745058,0.0458068549633026,294.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1780090332031,0.5506697297096252,0.050000000745058,0.0482368245720863,293.2266845703125,297.1499938964844,293.1499938964844,0.0901092365384101,-1636.88671875,304.157958984375,0.7994641065597534,0.147535353899002,0.1041781529784202,293.2215881347656,297.1499938964844,293.1499938964844,0.1516456007957458,-3365.6484375,304.15753173828125,0.918725609779358,0.2251134216785431,0.2142112106084823,293.3451538085937,297.1499938964844,293.1499938964844,0.0060091284103691,-2162.072998046875,298.99542236328125,0.5506697297096252,0.050000000745058,0.2288147360086441,291.1780700683594,291.1499938964844,275.1803894042969,272.6620178222656,286.1378173828125,292.4207458496094,291.1781311035156,1.0,0.1795224249362945,0.9261547923088074,0.9261547923088074,1.0,1.0,-0.769538938999176,0.3314326107501983,0.4381063282489776,0.1237335354089737,0.0,0.0,0.0824946761131286,25.80488967895508,25.0,0.7644748091697693,-3912.606689453125,59.65242767333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3290710449219,303.2274780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.919921875,18000.0,0.0,0.0,0.0874125063419342,0.0,0.0,0.0,0.0,1.0,0.001813571434468,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0924680680036544,0.0986712425947189,-0.0062031731940805,0.0,8.871258614817634e-05,0.0,0.0,3.79356050491333,0.0,0.0,0.0,0.2692178785800934,4.0,0.0,1.0
823020,293.2750244140625,297.1499938964844,293.1499938964844,0.0082575296983122,-546.9022216796875,301.0487976074219,0.5504346489906311,0.050000000745058,0.0458085052669048,294.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.5504346489906311,0.050000000745058,0.0482385642826557,293.228271484375,297.1499938964844,293.1499938964844,0.088401585817337,-1612.1441650390625,304.1581726074219,0.7950133681297302,0.1452686041593551,0.1026059836149215,293.22137451171875,297.1499938964844,293.1499938964844,0.150160863995552,-3339.276123046875,304.1575012207031,0.915599763393402,0.223343551158905,0.2125416100025177,293.3464660644531,297.1499938964844,293.1499938964844,0.005942203104496,-2142.34326171875,298.9245300292969,0.5504346489906311,0.050000000745058,0.2288229763507843,291.1785888671875,291.1499938964844,275.1968688964844,272.6692199707031,286.1544189453125,292.43817138671875,291.1786499023437,1.0,0.1791265904903412,0.9262797236442566,0.9262797236442566,1.0,1.0,-0.7656623125076294,0.3297808468341827,0.4358814358711242,0.1228652969002723,0.0,0.0,0.0786461010575294,25.81134033203125,25.0,0.7257058024406433,-3880.42431640625,59.101844787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3314819335937,303.1626892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.044921875,18000.0,0.0,0.0,0.0866671726107597,0.0,0.0,0.0,0.0,1.0,0.0020389754790812,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0910973474383354,0.0988658890128135,-0.007768542971462,0.0,8.79561630426906e-05,0.0,0.0,3.799333095550537,0.0,0.0,0.0,0.2691751420497894,4.0,0.0,1.0
823080,293.2750244140625,297.1499938964844,293.1499938964844,0.0082575296983122,-546.9022216796875,301.0487976074219,0.5504346489906311,0.050000000745058,0.0458085052669048,294.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.5504346489906311,0.050000000745058,0.0482385642826557,293.228271484375,297.1499938964844,293.1499938964844,0.088401585817337,-1612.1441650390625,304.1581726074219,0.7950133681297302,0.1452686041593551,0.1026059836149215,293.22137451171875,297.1499938964844,293.1499938964844,0.150160863995552,-3339.276123046875,304.1575012207031,0.915599763393402,0.223343551158905,0.2125416100025177,293.3464660644531,297.1499938964844,293.1499938964844,0.005942203104496,-2142.34326171875,298.9245300292969,0.5504346489906311,0.050000000745058,0.2288229763507843,291.1785888671875,291.1499938964844,275.1968688964844,272.6692199707031,286.1544189453125,292.43817138671875,291.1786499023437,1.0,0.1791265904903412,0.9262797236442566,0.9262797236442566,1.0,1.0,-0.7656623125076294,0.3297808468341827,0.4358814358711242,0.1228652969002723,0.0,0.0,0.0786461010575294,25.81134033203125,25.0,0.7257058024406433,-3880.42431640625,59.101844787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3314819335937,303.1626892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.044921875,18000.0,0.0,0.0,0.0866671726107597,0.0,0.0,0.0,0.0,1.0,0.0020389754790812,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0910973474383354,0.0988658890128135,-0.007768542971462,0.0,8.79561630426906e-05,0.0,0.0,3.799333095550537,0.0,0.0,0.0,0.2691751420497894,4.0,0.0,1.0
823140,293.27618408203125,297.1499938964844,293.1499938964844,0.008198382332921,-544.3226318359375,301.00244140625,0.550199568271637,0.050000000745058,0.0458101592957973,294.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.550199568271637,0.050000000745058,0.0482403039932251,293.2299194335937,297.1499938964844,293.1499938964844,0.0866545736789703,-1586.8536376953125,304.1583557128906,0.7904276847839355,0.142952024936676,0.1009985655546188,293.2211608886719,297.1499938964844,293.1499938964844,0.1486839205026626,-3312.986572265625,304.157470703125,0.9125099778175354,0.2215786725282669,0.2108765840530395,293.3477783203125,297.1499938964844,293.1499938964844,0.0058754268102347,-2122.497802734375,298.8531494140625,0.550199568271637,0.050000000745058,0.2288312315940857,291.1790771484375,291.1499938964844,275.21295166015625,272.6762084960937,286.1709899902344,292.4558410644531,291.1791381835937,1.0,0.1787276268005371,0.9264046549797058,0.9264046549797058,1.0,1.0,-0.7617488503456116,0.3281137347221374,0.4336351454257965,0.121991142630577,0.0,0.0,0.0747343152761459,25.81771278381348,25.0,0.675319254398346,-3848.148681640625,58.54974365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334350585937,303.0953674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.18359375,18000.0,0.0,0.0,0.0859175696969032,0.0,0.0,0.0,0.0,1.0,0.0022374137770384,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897242575883865,0.0990019142627716,-0.009277656674385,0.0,8.719541074242443e-05,0.0,0.0,3.802816152572632,0.0,0.0,0.0,0.2691264152526855,4.0,0.0,1.0
823200,293.27618408203125,297.1499938964844,293.1499938964844,0.008198382332921,-544.3226318359375,301.00244140625,0.550199568271637,0.050000000745058,0.0458101592957973,294.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.550199568271637,0.050000000745058,0.0482403039932251,293.2299194335937,297.1499938964844,293.1499938964844,0.0866545736789703,-1586.8536376953125,304.1583557128906,0.7904276847839355,0.142952024936676,0.1009985655546188,293.2211608886719,297.1499938964844,293.1499938964844,0.1486839205026626,-3312.986572265625,304.157470703125,0.9125099778175354,0.2215786725282669,0.2108765840530395,293.3477783203125,297.1499938964844,293.1499938964844,0.0058754268102347,-2122.497802734375,298.8531494140625,0.550199568271637,0.050000000745058,0.2288312315940857,291.1790771484375,291.1499938964844,275.21295166015625,272.6762084960937,286.1709899902344,292.4558410644531,291.1791381835937,1.0,0.1787276268005371,0.9264046549797058,0.9264046549797058,1.0,1.0,-0.7617488503456116,0.3281137347221374,0.4336351454257965,0.121991142630577,0.0,0.0,0.0747343152761459,25.81771278381348,25.0,0.675319254398346,-3848.148681640625,58.54974365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334350585937,303.0953674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.18359375,18000.0,0.0,0.0,0.0859175696969032,0.0,0.0,0.0,0.0,1.0,0.0022374137770384,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897242575883865,0.0990019142627716,-0.009277656674385,0.0,8.719541074242443e-05,0.0,0.0,3.802816152572632,0.0,0.0,0.0,0.2691264152526855,4.0,0.0,1.0
823260,293.2773132324219,297.1499938964844,293.1499938964844,0.0081392657011747,-541.7239379882812,300.95574951171875,0.5499650835990906,0.050000000745058,0.0458118133246898,294.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794738769531,0.5499650835990906,0.050000000745058,0.0482420474290847,293.2315979003906,297.1499938964844,293.1499938964844,0.0848692804574966,-1561.048583984375,304.1585388183594,0.7857164740562439,0.1405888646841049,0.0993579849600792,293.220947265625,297.1499938964844,293.1499938964844,0.1472150385379791,-3286.78466796875,304.15740966796875,0.909471035003662,0.2198189795017242,0.2092163264751434,293.3490600585937,297.1499938964844,293.1499938964844,0.0058088065125048,-2102.541015625,298.7813415527344,0.5499650835990906,0.050000000745058,0.2288395017385482,291.1795349121094,291.1499938964844,275.22869873046875,272.6829833984375,286.1875,292.4737243652344,291.1795654296875,1.0,0.1783256530761718,0.9265403747558594,0.9265403747558594,1.0,1.0,-0.7578014135360718,0.3264327049255371,0.4313686788082123,0.1211118996143341,0.0,0.0,0.0707662031054496,25.82390594482422,25.0,0.6122488379478455,-3815.8369140625,57.9964714050293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348999023437,303.0255432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.28125,18000.0,0.0,0.0,0.0851659402251243,0.0,0.0,0.0,0.0,1.0,0.0024173124693334,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883516073226928,0.0990966856479644,-0.0107450764626264,0.0,8.643260662211105e-05,0.0,0.0,3.804683208465576,0.0,0.0,0.0,0.2690733671188354,4.0,0.0,1.0
823320,293.2773132324219,297.1499938964844,293.1499938964844,0.0081392657011747,-541.7239379882812,300.95574951171875,0.5499650835990906,0.050000000745058,0.0458118133246898,294.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794738769531,0.5499650835990906,0.050000000745058,0.0482420474290847,293.2315979003906,297.1499938964844,293.1499938964844,0.0848692804574966,-1561.048583984375,304.1585388183594,0.7857164740562439,0.1405888646841049,0.0993579849600792,293.220947265625,297.1499938964844,293.1499938964844,0.1472150385379791,-3286.78466796875,304.15740966796875,0.909471035003662,0.2198189795017242,0.2092163264751434,293.3490600585937,297.1499938964844,293.1499938964844,0.0058088065125048,-2102.541015625,298.7813415527344,0.5499650835990906,0.050000000745058,0.2288395017385482,291.1795349121094,291.1499938964844,275.22869873046875,272.6829833984375,286.1875,292.4737243652344,291.1795654296875,1.0,0.1783256530761718,0.9265403747558594,0.9265403747558594,1.0,1.0,-0.7578014135360718,0.3264327049255371,0.4313686788082123,0.1211118996143341,0.0,0.0,0.0707662031054496,25.82390594482422,25.0,0.6122488379478455,-3815.8369140625,57.9964714050293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348999023437,303.0255432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.28125,18000.0,0.0,0.0,0.0851659402251243,0.0,0.0,0.0,0.0,1.0,0.0024173124693334,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883516073226928,0.0990966856479644,-0.0107450764626264,0.0,8.643260662211105e-05,0.0,0.0,3.804683208465576,0.0,0.0,0.0,0.2690733671188354,4.0,0.0,1.0
823380,293.2784729003906,297.1499938964844,293.1499938964844,0.0080802049487829,-539.1073608398438,300.9086303710937,0.5497320294380188,0.050000000745058,0.045813463628292,294.56121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1799011230469,0.5497320294380188,0.050000000745058,0.0482437834143638,293.2332458496094,297.1499938964844,293.1499938964844,0.083047017455101,-1534.7669677734375,304.1587219238281,0.7808915376663208,0.1381827294826507,0.0976866334676742,293.2207336425781,297.1499938964844,293.1499938964844,0.1457545906305313,-3260.67724609375,304.1573791503906,0.9064995646476746,0.2180648297071457,0.2075611501932144,293.350341796875,297.1499938964844,293.1499938964844,0.0057423589751124,-2082.47900390625,298.7090759277344,0.5497320294380188,0.050000000745058,0.2288477420806884,291.179931640625,291.1499938964844,275.2440490722656,272.6895751953125,286.2038879394531,292.49169921875,291.1799621582031,1.0,0.1779208034276962,0.9266760945320128,0.9266760945320128,1.0,1.0,-0.7538230419158936,0.3247389197349548,0.4290840923786163,0.1202279478311538,0.0,0.0,0.0667490065097808,25.82980155944824,25.0,0.5384433269500732,-3783.55078125,57.44240951538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358764648437,302.95330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.33984375,18000.0,0.0,0.0,0.0844145193696022,0.0,0.0,0.0,0.0,1.0,0.0025839521549642,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869824215769767,0.0991646200418472,-0.0121821966022253,0.0,8.567000622861087e-05,0.0,0.0,3.8055028915405273,0.0,0.0,0.0,0.2690176963806152,4.0,0.0,1.0
823440,293.2784729003906,297.1499938964844,293.1499938964844,0.0080802049487829,-539.1073608398438,300.9086303710937,0.5497320294380188,0.050000000745058,0.045813463628292,294.56121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1799011230469,0.5497320294380188,0.050000000745058,0.0482437834143638,293.2332458496094,297.1499938964844,293.1499938964844,0.083047017455101,-1534.7669677734375,304.1587219238281,0.7808915376663208,0.1381827294826507,0.0976866334676742,293.2207336425781,297.1499938964844,293.1499938964844,0.1457545906305313,-3260.67724609375,304.1573791503906,0.9064995646476746,0.2180648297071457,0.2075611501932144,293.350341796875,297.1499938964844,293.1499938964844,0.0057423589751124,-2082.47900390625,298.7090759277344,0.5497320294380188,0.050000000745058,0.2288477420806884,291.179931640625,291.1499938964844,275.2440490722656,272.6895751953125,286.2038879394531,292.49169921875,291.1799621582031,1.0,0.1779208034276962,0.9266760945320128,0.9266760945320128,1.0,1.0,-0.7538230419158936,0.3247389197349548,0.4290840923786163,0.1202279478311538,0.0,0.0,0.0667490065097808,25.82980155944824,25.0,0.5384433269500732,-3783.55078125,57.44240951538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358764648437,302.95330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.33984375,18000.0,0.0,0.0,0.0844145193696022,0.0,0.0,0.0,0.0,1.0,0.0025839521549642,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869824215769767,0.0991646200418472,-0.0121821966022253,0.0,8.567000622861087e-05,0.0,0.0,3.8055028915405273,0.0,0.0,0.0,0.2690176963806152,4.0,0.0,1.0
823500,293.2790222167969,297.1499938964844,293.1499938964844,0.0080506820231676,-537.7916870117188,300.88494873046875,0.5496162176132202,0.050000000745058,0.0458142831921577,294.56689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800537109375,0.5496162176132202,0.050000000745058,0.0482446476817131,293.2341003417969,297.1499938964844,293.1499938964844,0.0821218863129615,-1521.4515380859375,304.1588134765625,0.7784389853477478,0.1369636952877044,0.0968396738171577,293.2206420898437,297.1499938964844,293.1499938964844,0.1450276970863342,-3247.661865234375,304.1573486328125,0.9050446152687072,0.2171899825334549,0.2067356258630752,293.3509826660156,297.1499938964844,293.1499938964844,0.0057091768831014,-2072.402587890625,298.6727905273437,0.5496162176132202,0.050000000745058,0.2288518399000167,291.1800842285156,291.1499938964844,275.2515563964844,272.6927795410156,286.2120056152344,292.5007019042969,291.1801452636719,1.0,0.177717313170433,0.926743984222412,0.926743984222412,1.0,1.0,-0.7518227696418762,0.3238874971866607,0.4279352724552154,0.1197842955589294,0.0,0.0,0.0647237673401832,25.83261489868164,25.0,0.4998468458652496,-3767.43115234375,57.16514587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3361511230469,302.9162902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.0840395390987396,0.0,0.0,0.0,0.0,1.0,0.0026632957160472,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0862998813390731,0.0991906747221946,-0.0128907961770892,0.0,8.528945181751624e-05,0.0,0.0,3.805607557296753,0.0,0.0,0.0,0.2689891457557678,4.0,0.0,1.0
823560,293.2795715332031,297.1499938964844,293.1499938964844,0.0080211842432618,-536.4720458984375,300.8611755371094,0.5495009422302246,0.050000000745058,0.0458151027560234,294.57257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18023681640625,0.5495009422302246,0.050000000745058,0.048245508223772,293.23492431640625,297.1499938964844,293.1499938964844,0.0811875462532043,-1508.0252685546875,304.1589050292969,0.7759618759155273,0.1357347220182418,0.0959855616092681,293.22052001953125,297.1499938964844,293.1499938964844,0.144303023815155,-3234.672607421875,304.1573486328125,0.9036132097244264,0.216316744685173,0.2059115320444107,293.35162353515625,297.1499938964844,293.1499938964844,0.0056760441511869,-2062.30224609375,298.63641357421875,0.5495009422302246,0.050000000745058,0.2288559228181839,291.1802673339844,291.1499938964844,275.25897216796875,272.6959228515625,286.2200622558594,292.5097045898437,291.1802978515625,1.0,0.1775131672620773,0.9268187880516052,0.9268187880516052,1.0,1.0,-0.7498156428337097,0.3230334520339966,0.4267822206020355,0.1193398013710975,0.0,0.0,0.0626889765262603,25.8353328704834,25.0,0.4610596895217895,-3751.340576171875,56.88780212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3363037109375,302.8786926269531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37890625,18000.0,0.0,0.0,0.0836654230952262,0.0,0.0,0.0,0.0,1.0,0.0027404895517975,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0856192931532859,0.0992135107517242,-0.0135942110791802,0.0,8.490976324537769e-05,0.0,0.0,3.805588483810425,0.0,0.0,0.0,0.2689603567123413,4.0,0.0,1.0
823620,293.2807006835937,297.1499938964844,293.1499938964844,0.0079622659832239,-533.8206176757812,300.8133544921875,0.5492717623710632,0.050000000745058,0.0458167344331741,294.5838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.5492717623710632,0.050000000745058,0.0482472255825996,293.236572265625,297.1499938964844,293.1499938964844,0.0792922675609588,-1480.8646240234375,304.1590881347656,0.7709412574768066,0.1332481652498245,0.0942573994398117,293.2203063964844,297.1499938964844,293.1499938964844,0.1428602337837219,-3208.76953125,304.15728759765625,0.900801718235016,0.2145747691392898,0.204267531633377,293.3528747558594,297.1499938964844,293.1499938964844,0.0056099272333085,-2042.03125,298.56329345703125,0.5492717623710632,0.050000000745058,0.2288640737533569,291.1805419921875,291.1499938964844,275.2734680175781,272.7020874023437,286.2360534667969,292.5277404785156,291.1805725097656,1.0,0.177103042602539,0.9269684553146362,0.9269684553146362,1.0,1.0,-0.7457822561264038,0.3213175535202026,0.4244647324085235,0.1184481084346771,0.0,0.0,0.0585953630506992,25.840505599975582,25.0,0.3950231373310089,-3719.278076171875,56.33317184448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3362731933594,302.8019714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.384765625,18000.0,0.0,0.0,0.0829204842448234,0.0,0.0,0.0,0.0,1.0,0.0028894362039864,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842657908797264,0.0992532595992088,-0.0149874622002244,0.0,8.415374759351835e-05,0.0,0.0,3.8053290843963614,0.0,0.0,0.0,0.2689026594161987,4.0,0.0,1.0
823680,293.2807006835937,297.1499938964844,293.1499938964844,0.0079622659832239,-533.8206176757812,300.8133544921875,0.5492717623710632,0.050000000745058,0.0458167344331741,294.5838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.5492717623710632,0.050000000745058,0.0482472255825996,293.236572265625,297.1499938964844,293.1499938964844,0.0792922675609588,-1480.8646240234375,304.1590881347656,0.7709412574768066,0.1332481652498245,0.0942573994398117,293.2203063964844,297.1499938964844,293.1499938964844,0.1428602337837219,-3208.76953125,304.15728759765625,0.900801718235016,0.2145747691392898,0.204267531633377,293.3528747558594,297.1499938964844,293.1499938964844,0.0056099272333085,-2042.03125,298.56329345703125,0.5492717623710632,0.050000000745058,0.2288640737533569,291.1805419921875,291.1499938964844,275.2734680175781,272.7020874023437,286.2360534667969,292.5277404785156,291.1805725097656,1.0,0.177103042602539,0.9269684553146362,0.9269684553146362,1.0,1.0,-0.7457822561264038,0.3213175535202026,0.4244647324085235,0.1184481084346771,0.0,0.0,0.0585953630506992,25.840505599975582,25.0,0.3950231373310089,-3719.278076171875,56.33317184448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3362731933594,302.8019714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.384765625,18000.0,0.0,0.0,0.0829204842448234,0.0,0.0,0.0,0.0,1.0,0.0028894362039864,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842657908797264,0.0992532595992088,-0.0149874622002244,0.0,8.415374759351835e-05,0.0,0.0,3.8053290843963614,0.0,0.0,0.0,0.2689026594161987,4.0,0.0,1.0
823740,293.2817687988281,297.1499938964844,293.1499938964844,0.0079034008085727,-531.1503295898438,300.7651672363281,0.5490445494651794,0.050000000745058,0.0458183549344539,294.594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807861328125,0.5490445494651794,0.050000000745058,0.0482489317655563,293.2381896972656,297.1499938964844,293.1499938964844,0.077357180416584,-1453.25146484375,304.1592712402344,0.7658317685127258,0.1307204663753509,0.0925003141164779,293.2200927734375,297.1499938964844,293.1499938964844,0.1414267122745514,-3182.975830078125,304.1572570800781,0.897995114326477,0.2128397524356842,0.2026299238204956,293.3541259765625,297.1499938964844,293.1499938964844,0.0055439309217035,-2021.6424560546875,298.4897766113281,0.5490445494651794,0.050000000745058,0.2288721650838852,291.1807861328125,291.1499938964844,275.2875061035156,272.70806884765625,286.2518310546875,292.5458068847656,291.1808166503906,1.0,0.1766904443502426,0.9271180629730223,0.9271180629730223,1.0,1.0,-0.7417223453521729,0.3195909261703491,0.4221313893795013,0.1175523921847343,0.0,0.0,0.0544680841267108,25.8453311920166,25.0,0.3534643948078155,-3687.37109375,55.778465270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3357238769531,302.7230529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.404296875,18000.0,0.0,0.0,0.082181915640831,0.0,0.0,0.0,0.0,1.0,0.0030320337973535,0.0,-0.0,-0.0,0.0,0.0,0.0,0.08292256295681,0.0992833152413368,-0.0163607541471719,0.0,8.340420026797801e-05,0.0,0.0,3.804713010787964,0.0,0.0,0.0,0.2688444554805755,4.0,0.0,1.0
823800,293.2817687988281,297.1499938964844,293.1499938964844,0.0079034008085727,-531.1503295898438,300.7651672363281,0.5490445494651794,0.050000000745058,0.0458183549344539,294.594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807861328125,0.5490445494651794,0.050000000745058,0.0482489317655563,293.2381896972656,297.1499938964844,293.1499938964844,0.077357180416584,-1453.25146484375,304.1592712402344,0.7658317685127258,0.1307204663753509,0.0925003141164779,293.2200927734375,297.1499938964844,293.1499938964844,0.1414267122745514,-3182.975830078125,304.1572570800781,0.897995114326477,0.2128397524356842,0.2026299238204956,293.3541259765625,297.1499938964844,293.1499938964844,0.0055439309217035,-2021.6424560546875,298.4897766113281,0.5490445494651794,0.050000000745058,0.2288721650838852,291.1807861328125,291.1499938964844,275.2875061035156,272.70806884765625,286.2518310546875,292.5458068847656,291.1808166503906,1.0,0.1766904443502426,0.9271180629730223,0.9271180629730223,1.0,1.0,-0.7417223453521729,0.3195909261703491,0.4221313893795013,0.1175523921847343,0.0,0.0,0.0544680841267108,25.8453311920166,25.0,0.3534643948078155,-3687.37109375,55.778465270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3357238769531,302.7230529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.404296875,18000.0,0.0,0.0,0.082181915640831,0.0,0.0,0.0,0.0,1.0,0.0030320337973535,0.0,-0.0,-0.0,0.0,0.0,0.0,0.08292256295681,0.0992833152413368,-0.0163607541471719,0.0,8.340420026797801e-05,0.0,0.0,3.804713010787964,0.0,0.0,0.0,0.2688444554805755,4.0,0.0,1.0
