time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
823860,293.2828369140625,297.1499938964844,293.1499938964844,0.0078446501865983,-528.4637451171875,300.7166748046875,0.548818826675415,0.050000000745058,0.0458199679851532,294.60595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.548818826675415,0.050000000745058,0.0482506304979324,293.23980712890625,297.1499938964844,293.1499938964844,0.0753832906484603,-1425.220458984375,304.15948486328125,0.7606460452079773,0.128154456615448,0.0907163247466087,293.2198486328125,297.1499938964844,293.1499938964844,0.1400020867586136,-3157.28662109375,304.1572265625,0.8951892852783203,0.2111116200685501,0.2009986788034439,293.3553161621094,297.1499938964844,293.1499938964844,0.0054781315848231,-2001.160400390625,298.4158630371094,0.548818826675415,0.050000000745058,0.228880226612091,291.1810302734375,291.1499938964844,275.3010559082031,272.7138671875,286.26739501953125,292.5639038085937,291.1810607910156,1.0,0.1762756407260894,0.9272814393043518,0.9272814393043518,1.0,1.0,-0.7376369833946228,0.3178543746471405,0.4197826087474823,0.1166533902287483,0.0,0.0,0.0503109171986579,25.849889755249023,25.0,0.328131228685379,-3655.65283203125,55.224098205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33477783203125,302.6421203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.39453125,18000.0,0.0,0.0,0.0814506858587265,0.0,0.0,0.0,0.0,1.0,0.0031697426456958,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815909132361412,0.099308505654335,-0.0177175886929035,0.0,8.266208897111937e-05,0.0,0.0,3.803922414779663,0.0,0.0,0.0,0.2687865793704986,4.0,0.0,1.0
823920,293.2828369140625,297.1499938964844,293.1499938964844,0.0078446501865983,-528.4637451171875,300.7166748046875,0.548818826675415,0.050000000745058,0.0458199679851532,294.60595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.548818826675415,0.050000000745058,0.0482506304979324,293.23980712890625,297.1499938964844,293.1499938964844,0.0753832906484603,-1425.220458984375,304.15948486328125,0.7606460452079773,0.128154456615448,0.0907163247466087,293.2198486328125,297.1499938964844,293.1499938964844,0.1400020867586136,-3157.28662109375,304.1572265625,0.8951892852783203,0.2111116200685501,0.2009986788034439,293.3553161621094,297.1499938964844,293.1499938964844,0.0054781315848231,-2001.160400390625,298.4158630371094,0.548818826675415,0.050000000745058,0.228880226612091,291.1810302734375,291.1499938964844,275.3010559082031,272.7138671875,286.26739501953125,292.5639038085937,291.1810607910156,1.0,0.1762756407260894,0.9272814393043518,0.9272814393043518,1.0,1.0,-0.7376369833946228,0.3178543746471405,0.4197826087474823,0.1166533902287483,0.0,0.0,0.0503109171986579,25.849889755249023,25.0,0.328131228685379,-3655.65283203125,55.224098205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33477783203125,302.6421203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.39453125,18000.0,0.0,0.0,0.0814506858587265,0.0,0.0,0.0,0.0,1.0,0.0031697426456958,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815909132361412,0.099308505654335,-0.0177175886929035,0.0,8.266208897111937e-05,0.0,0.0,3.803922414779663,0.0,0.0,0.0,0.2687865793704986,4.0,0.0,1.0
823980,293.2839050292969,297.1499938964844,293.1499938964844,0.0077859945595264,-525.7594604492188,300.6678466796875,0.5485948324203491,0.050000000745058,0.0458215735852718,294.6168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.5485948324203491,0.050000000745058,0.0482523217797279,293.2414245605469,297.1499938964844,293.1499938964844,0.0733682438731193,-1396.7666015625,304.15966796875,0.7553912401199341,0.1255502849817276,0.0889054834842681,293.2196044921875,297.1499938964844,293.1499938964844,0.1385865360498428,-3131.7041015625,304.1571655273437,0.8923860192298889,0.209390640258789,0.1993740499019622,293.3565368652344,297.1499938964844,293.1499938964844,0.0054124733433127,-1980.568603515625,298.34161376953125,0.5485948324203491,0.050000000745058,0.2288882434368133,291.1812744140625,291.1499938964844,275.3140869140625,272.7195129394531,286.28271484375,292.58203125,291.1813049316406,1.0,0.1758587509393692,0.9274448156356812,0.9274448156356812,1.0,1.0,-0.7335278391838074,0.3161084055900574,0.41741943359375,0.1157508417963981,0.0,0.0,0.0461230240762233,25.854154586791992,25.0,0.3238904476165771,-3624.13232421875,54.67022705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334655761719,302.5592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.39453125,18000.0,0.0,0.0,0.0807277932763099,0.0,0.0,0.0,0.0,1.0,0.0033034402877092,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802710279822349,0.0993287935853004,-0.0190577711910009,0.0,8.192844688892365e-05,0.0,0.0,3.8029634952545166,0.0,0.0,0.0,0.2687287926673889,4.0,0.0,1.0
824040,293.2839050292969,297.1499938964844,293.1499938964844,0.0077859945595264,-525.7594604492188,300.6678466796875,0.5485948324203491,0.050000000745058,0.0458215735852718,294.6168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.5485948324203491,0.050000000745058,0.0482523217797279,293.2414245605469,297.1499938964844,293.1499938964844,0.0733682438731193,-1396.7666015625,304.15966796875,0.7553912401199341,0.1255502849817276,0.0889054834842681,293.2196044921875,297.1499938964844,293.1499938964844,0.1385865360498428,-3131.7041015625,304.1571655273437,0.8923860192298889,0.209390640258789,0.1993740499019622,293.3565368652344,297.1499938964844,293.1499938964844,0.0054124733433127,-1980.568603515625,298.34161376953125,0.5485948324203491,0.050000000745058,0.2288882434368133,291.1812744140625,291.1499938964844,275.3140869140625,272.7195129394531,286.28271484375,292.58203125,291.1813049316406,1.0,0.1758587509393692,0.9274448156356812,0.9274448156356812,1.0,1.0,-0.7335278391838074,0.3161084055900574,0.41741943359375,0.1157508417963981,0.0,0.0,0.0461230240762233,25.854154586791992,25.0,0.3238904476165771,-3624.13232421875,54.67022705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334655761719,302.5592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.39453125,18000.0,0.0,0.0,0.0807277932763099,0.0,0.0,0.0,0.0,1.0,0.0033034402877092,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802710279822349,0.0993287935853004,-0.0190577711910009,0.0,8.192844688892365e-05,0.0,0.0,3.8029634952545166,0.0,0.0,0.0,0.2687287926673889,4.0,0.0,1.0
824100,293.2843933105469,297.1499938964844,293.1499938964844,0.0077567226253449,-524.401611328125,300.6433410644531,0.5484832525253296,0.050000000745058,0.045822374522686,294.6222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813659667969,0.5484832525253296,0.050000000745058,0.0482531674206256,293.2422180175781,297.1499938964844,293.1499938964844,0.0723456218838691,-1382.3909912109375,304.1597595214844,0.7527404427528381,0.1242343634366989,0.087990403175354,293.219482421875,297.1499938964844,293.1499938964844,0.1378820091485977,-3118.950927734375,304.1571350097656,0.8909854292869568,0.2085327953100204,0.1985642164945602,293.35711669921875,297.1499938964844,293.1499938964844,0.0053797326982021,-1970.2431640625,298.3043212890625,0.5484832525253296,0.050000000745058,0.2288922518491745,291.181396484375,291.1499938964844,275.3204345703125,272.7222595214844,286.290283203125,292.5910949707031,291.181396484375,1.0,0.1756495684385299,0.9275264739990234,0.9275264739990234,1.0,1.0,-0.7314640283584595,0.3152316510677337,0.4162323474884033,0.1152982860803604,0.0,0.0,0.0440174899995327,25.856220245361328,25.0,0.3257192969322204,-3608.446533203125,54.39355850219727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33270263671875,302.5169982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3828125,18000.0,0.0,0.0,0.080369547009468,0.0,0.0,0.0,0.0,1.0,0.0033690796699374,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796154886484146,0.0993375852704048,-0.0197220966219902,0.0,8.15648672869429e-05,0.0,0.0,3.802436590194702,0.0,0.0,0.0,0.2687001228332519,4.0,0.0,1.0
824160,293.284912109375,297.1499938964844,293.1499938964844,0.007727479096502,-523.0394897460938,300.6187438964844,0.548372209072113,0.050000000745058,0.0458231717348098,294.6275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.548372209072113,0.050000000745058,0.0482540093362331,293.2430114746094,297.1499938964844,293.1499938964844,0.0713121742010116,-1367.912841796875,304.1598815917969,0.7500749230384827,0.1229095458984375,0.0870689377188682,293.2193603515625,297.1499938964844,293.1499938964844,0.1371797621250152,-3106.22412109375,304.1571350097656,0.8895860314369202,0.207676813006401,0.1977560520172119,293.35772705078125,297.1499938964844,293.1499938964844,0.0053470176644623,-1959.8878173828125,298.2669677734375,0.548372209072113,0.050000000745058,0.2288962453603744,291.1815185546875,291.1499938964844,275.3266296386719,272.7249450683594,286.2978210449219,292.6001892089844,291.1815185546875,1.0,0.1754399389028549,0.9276143312454224,0.9276143312454224,1.0,1.0,-0.7293949127197266,0.3143530786037445,0.4150418639183044,0.1148450672626495,0.0,0.0,0.0419039614498615,25.858203887939453,25.0,0.3305103778839111,-3592.814453125,54.11710357666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3318786621094,302.47430419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37890625,18000.0,0.0,0.0,0.080013483762741,0.0,0.0,0.0,0.0,1.0,0.003434024984017,0.0,-0.0,-0.0,0.0,0.0,0.0,0.078962855041027,0.0993453860282898,-0.0203825253993272,0.0,8.12035141279921e-05,0.0,0.0,3.801877737045288,0.0,0.0,0.0,0.268671452999115,4.0,0.0,1.0
824220,293.2859191894531,297.1499938964844,293.1499938964844,0.0076690874993801,-520.302978515625,300.5693664550781,0.5481511950492859,0.050000000745058,0.0458247661590576,294.63818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.5481511950492859,0.050000000745058,0.0482556857168674,293.2445678710937,297.1499938964844,293.1499938964844,0.0692125856876373,-1338.6552734375,304.1600646972656,0.7446985840797424,0.1202324703335762,0.085206814110279,293.2191162109375,297.1499938964844,293.1499938964844,0.1357821673154831,-3080.85302734375,304.1570739746094,0.8867913484573364,0.2059704810380935,0.1961449980735778,293.35888671875,297.1499938964844,293.1499938964844,0.0052817114628851,-1939.1031494140625,298.1920166015625,0.5481511950492859,0.050000000745058,0.2289042025804519,291.1817626953125,291.1499938964844,275.3385925292969,272.730224609375,286.3126525878906,292.6183776855469,291.1817626953125,1.0,0.175019308924675,0.9277899861335754,0.9277899861335754,1.0,1.0,-0.7252401113510132,0.3125893473625183,0.4126507341861725,0.1139361858367919,0.0,0.0,0.0376520156860351,25.86199378967285,25.0,0.3415333926677704,-3561.70166015625,53.56487655639648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.330078125,302.3873596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37109375,18000.0,0.0,0.0,0.0793081000447273,0.0,0.0,0.0,0.0,1.0,0.0035621942952275,0.0,-0.0,-0.0,0.0,0.0,0.0,0.07766605168581,0.0993580445647239,-0.0216919910162687,0.0,8.04876399342902e-05,0.0,0.0,3.8006608486175537,0.0,0.0,0.0,0.2686142921447754,4.0,0.0,1.0
824280,293.2859191894531,297.1499938964844,293.1499938964844,0.0076690874993801,-520.302978515625,300.5693664550781,0.5481511950492859,0.050000000745058,0.0458247661590576,294.63818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.5481511950492859,0.050000000745058,0.0482556857168674,293.2445678710937,297.1499938964844,293.1499938964844,0.0692125856876373,-1338.6552734375,304.1600646972656,0.7446985840797424,0.1202324703335762,0.085206814110279,293.2191162109375,297.1499938964844,293.1499938964844,0.1357821673154831,-3080.85302734375,304.1570739746094,0.8867913484573364,0.2059704810380935,0.1961449980735778,293.35888671875,297.1499938964844,293.1499938964844,0.0052817114628851,-1939.1031494140625,298.1920166015625,0.5481511950492859,0.050000000745058,0.2289042025804519,291.1817626953125,291.1499938964844,275.3385925292969,272.730224609375,286.3126525878906,292.6183776855469,291.1817626953125,1.0,0.175019308924675,0.9277899861335754,0.9277899861335754,1.0,1.0,-0.7252401113510132,0.3125893473625183,0.4126507341861725,0.1139361858367919,0.0,0.0,0.0376520156860351,25.86199378967285,25.0,0.3415333926677704,-3561.70166015625,53.56487655639648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.330078125,302.3873596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37109375,18000.0,0.0,0.0,0.0793081000447273,0.0,0.0,0.0,0.0,1.0,0.0035621942952275,0.0,-0.0,-0.0,0.0,0.0,0.0,0.07766605168581,0.0993580445647239,-0.0216919910162687,0.0,8.04876399342902e-05,0.0,0.0,3.8006608486175537,0.0,0.0,0.0,0.2686142921447754,4.0,0.0,1.0
824340,293.2868957519531,297.1499938964844,293.1499938964844,0.0076108514331281,-517.5514526367188,300.5197448730469,0.5479316115379333,0.050000000745058,0.0458263531327247,294.648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819763183594,0.5479316115379333,0.050000000745058,0.0482573546469211,293.2461242675781,297.1499938964844,293.1499938964844,0.0670690983533859,-1309.013916015625,304.1602783203125,0.7392587065696716,0.1175206825137138,0.0833202674984932,293.2188720703125,297.1499938964844,293.1499938964844,0.1343935877084732,-3055.58935546875,304.15704345703125,0.8840028047561646,0.2042715549468994,0.1945408433675766,293.3600158691406,297.1499938964844,293.1499938964844,0.0052165812812745,-1918.2257080078125,298.1167297363281,0.5479316115379333,0.050000000745058,0.2289121150970459,291.1820068359375,291.1499938964844,275.3500061035156,272.7353820800781,286.3272399902344,292.6366271972656,291.1820373535156,1.0,0.1745970398187637,0.9279656410217284,0.9279656410217284,1.0,1.0,-0.7210641503334045,0.3108174204826355,0.410246729850769,0.1130242273211479,0.0,0.0,0.0333673469722271,25.865554809570312,25.0,0.3541560769081116,-3530.801025390625,53.0137825012207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.328125,302.29840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.0786112546920776,0.0,0.0,0.0,0.0,1.0,0.0036886250600218,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763807743787765,0.0993674173951149,-0.0229866411536932,0.0,7.97804314061068e-05,0.0,0.0,3.799336433410645,0.0,0.0,0.0,0.268557459115982,4.0,0.0,1.0
824400,293.2868957519531,297.1499938964844,293.1499938964844,0.0076108514331281,-517.5514526367188,300.5197448730469,0.5479316115379333,0.050000000745058,0.0458263531327247,294.648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819763183594,0.5479316115379333,0.050000000745058,0.0482573546469211,293.2461242675781,297.1499938964844,293.1499938964844,0.0670690983533859,-1309.013916015625,304.1602783203125,0.7392587065696716,0.1175206825137138,0.0833202674984932,293.2188720703125,297.1499938964844,293.1499938964844,0.1343935877084732,-3055.58935546875,304.15704345703125,0.8840028047561646,0.2042715549468994,0.1945408433675766,293.3600158691406,297.1499938964844,293.1499938964844,0.0052165812812745,-1918.2257080078125,298.1167297363281,0.5479316115379333,0.050000000745058,0.2289121150970459,291.1820068359375,291.1499938964844,275.3500061035156,272.7353820800781,286.3272399902344,292.6366271972656,291.1820373535156,1.0,0.1745970398187637,0.9279656410217284,0.9279656410217284,1.0,1.0,-0.7210641503334045,0.3108174204826355,0.410246729850769,0.1130242273211479,0.0,0.0,0.0333673469722271,25.865554809570312,25.0,0.3541560769081116,-3530.801025390625,53.0137825012207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.328125,302.29840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.0786112546920776,0.0,0.0,0.0,0.0,1.0,0.0036886250600218,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763807743787765,0.0993674173951149,-0.0229866411536932,0.0,7.97804314061068e-05,0.0,0.0,3.799336433410645,0.0,0.0,0.0,0.268557459115982,4.0,0.0,1.0
824460,293.2998046875,297.1499938964844,293.1499938964844,0.007509512361139,-512.688232421875,300.4371032714844,0.5468183755874634,0.050000000745058,0.0458343997597694,294.6707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.5468183755874634,0.050000000745058,0.0482658296823501,293.2583312988281,297.1499938964844,293.1499938964844,0.0635274872183799,-1260.393310546875,304.1628112792969,0.7295005917549133,0.1125937402248382,0.0802209228277206,293.2291564941406,297.1499938964844,293.1499938964844,0.1316776126623153,-3005.546630859375,304.1592712402344,0.8775212168693542,0.2004224956035614,0.1913491934537887,293.3733215332031,297.1499938964844,293.1499938964844,0.0051189525984227,-1886.5552978515625,298.0079650878906,0.5468183755874634,0.050000000745058,0.2289523184299469,291.18365478515625,291.1499938964844,275.3590393066406,272.7395324707031,286.33709716796875,292.6492614746094,291.1843566894531,1.0,0.1741079539060592,0.9281506538391112,0.9281506538391112,1.0,1.0,-0.7135831117630005,0.3076329529285431,0.4059501588344574,0.1114120408892631,0.0,0.0,0.0288145430386066,26.011472702026367,25.0,3.777454376220703,-3496.225830078125,52.20637130737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.326416015625,302.21466064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46484375,18000.0,0.0,0.0,0.0779194459319114,0.0,0.0,0.0,0.0,1.0,0.0038157571107149,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750750303268432,0.0993602946400642,-0.0242852680385112,0.0,7.907833060016856e-05,0.0,0.0,3.797371625900269,0.0,0.0,0.0,0.2684983909130096,4.0,0.0,1.0
824520,293.2998046875,297.1499938964844,293.1499938964844,0.007509512361139,-512.688232421875,300.4371032714844,0.5468183755874634,0.050000000745058,0.0458343997597694,294.6707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.5468183755874634,0.050000000745058,0.0482658296823501,293.2583312988281,297.1499938964844,293.1499938964844,0.0635274872183799,-1260.393310546875,304.1628112792969,0.7295005917549133,0.1125937402248382,0.0802209228277206,293.2291564941406,297.1499938964844,293.1499938964844,0.1316776126623153,-3005.546630859375,304.1592712402344,0.8775212168693542,0.2004224956035614,0.1913491934537887,293.3733215332031,297.1499938964844,293.1499938964844,0.0051189525984227,-1886.5552978515625,298.0079650878906,0.5468183755874634,0.050000000745058,0.2289523184299469,291.18365478515625,291.1499938964844,275.3590393066406,272.7395324707031,286.33709716796875,292.6492614746094,291.1843566894531,1.0,0.1741079539060592,0.9281506538391112,0.9281506538391112,1.0,1.0,-0.7135831117630005,0.3076329529285431,0.4059501588344574,0.1114120408892631,0.0,0.0,0.0288145430386066,26.011472702026367,25.0,3.777454376220703,-3496.225830078125,52.20637130737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.326416015625,302.21466064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46484375,18000.0,0.0,0.0,0.0779194459319114,0.0,0.0,0.0,0.0,1.0,0.0038157571107149,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750750303268432,0.0993602946400642,-0.0242852680385112,0.0,7.907833060016856e-05,0.0,0.0,3.797371625900269,0.0,0.0,0.0,0.2684983909130096,4.0,0.0,1.0
824580,293.3088684082031,297.1499938964844,293.1499938964844,0.0074220369569957,-508.4090881347656,300.361083984375,0.5459873080253601,0.050000000745058,0.0458404831588268,294.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.5459873080253601,0.050000000745058,0.0482722371816635,293.2655334472656,297.1499938964844,293.1499938964844,0.0599986538290977,-1212.7222900390625,304.16436767578125,0.7199916243553162,0.1083846092224121,0.0771958380937576,293.23406982421875,297.1499938964844,293.1499938964844,0.1291104853153228,-2958.233154296875,304.160400390625,0.8717520833015442,0.1974151581525802,0.1883648186922073,293.3828430175781,297.1499938964844,293.1499938964844,0.005031622480601,-1857.8614501953125,297.90594482421875,0.5459873080253601,0.050000000745058,0.2289827018976211,291.1868896484375,291.1499938964844,275.36407470703125,272.741943359375,286.3332214355469,292.6407470703125,291.18707275390625,1.0,0.1735643148422241,0.9283357262611388,0.9283357262611388,1.0,1.0,-0.7064220309257507,0.3045919835567474,0.4018300473690033,0.1098626181483268,0.0,0.0,0.0236441660672426,26.108158111572266,25.0,2.726813316345215,-3460.828857421875,51.39118194580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262023925781,302.1123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.703125,18000.0,0.0,0.0,0.0772169977426529,0.0,0.0,0.0,0.0,1.0,0.0039554736576974,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0736013278365135,0.0993023067712783,-0.0257009752094745,0.0,7.836543227313086e-05,0.0,0.0,3.7932450771331774,0.0,0.0,0.0,0.2684276401996612,4.0,0.0,1.0
824640,293.3088684082031,297.1499938964844,293.1499938964844,0.0074220369569957,-508.4090881347656,300.361083984375,0.5459873080253601,0.050000000745058,0.0458404831588268,294.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.5459873080253601,0.050000000745058,0.0482722371816635,293.2655334472656,297.1499938964844,293.1499938964844,0.0599986538290977,-1212.7222900390625,304.16436767578125,0.7199916243553162,0.1083846092224121,0.0771958380937576,293.23406982421875,297.1499938964844,293.1499938964844,0.1291104853153228,-2958.233154296875,304.160400390625,0.8717520833015442,0.1974151581525802,0.1883648186922073,293.3828430175781,297.1499938964844,293.1499938964844,0.005031622480601,-1857.8614501953125,297.90594482421875,0.5459873080253601,0.050000000745058,0.2289827018976211,291.1868896484375,291.1499938964844,275.36407470703125,272.741943359375,286.3332214355469,292.6407470703125,291.18707275390625,1.0,0.1735643148422241,0.9283357262611388,0.9283357262611388,1.0,1.0,-0.7064220309257507,0.3045919835567474,0.4018300473690033,0.1098626181483268,0.0,0.0,0.0236441660672426,26.108158111572266,25.0,2.726813316345215,-3460.828857421875,51.39118194580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262023925781,302.1123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.703125,18000.0,0.0,0.0,0.0772169977426529,0.0,0.0,0.0,0.0,1.0,0.0039554736576974,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0736013278365135,0.0993023067712783,-0.0257009752094745,0.0,7.836543227313086e-05,0.0,0.0,3.7932450771331774,0.0,0.0,0.0,0.2684276401996612,4.0,0.0,1.0
824700,293.3123474121094,297.1499938964844,293.1499938964844,0.0073808906599879,-506.4040832519531,300.3243408203125,0.5457026362419128,0.050000000745058,0.0458425842225551,294.6965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1870422363281,0.5457026362419128,0.050000000745058,0.0482744462788105,293.2682189941406,297.1499938964844,293.1499938964844,0.0583382025361061,-1190.570068359375,304.164794921875,0.7154514193534851,0.1063912585377693,0.0757836326956749,293.2355651855469,297.1499938964844,293.1499938964844,0.1279878318309784,-2937.5634765625,304.1605529785156,0.8693177700042725,0.1960565000772476,0.1870469152927398,293.3865051269531,297.1499938964844,293.1499938964844,0.00498982751742,-1844.135986328125,297.85595703125,0.5457026362419128,0.050000000745058,0.2289931923151016,291.18707275390625,291.1499938964844,275.3651733398437,272.7425231933594,286.33111572265625,292.6371154785156,291.1869506835937,1.0,0.1732839345932006,0.9284282326698304,0.9284282326698304,1.0,1.0,-0.7031633257865906,0.3032094240188598,0.3999539315700531,0.1091586798429489,0.0,0.0,0.0211519766598939,26.134485244750977,25.0,0.9452759623527528,-3443.762451171875,51.002384185791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3266906738281,302.0567321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.625,18000.0,0.0,0.0,0.076859176158905,0.0,0.0,0.0,0.0,1.0,0.0040269461460411,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728742703795433,0.0992921590805053,-0.0264178905636072,0.0,7.800229650456458e-05,0.0,0.0,3.7918896675109854,0.0,0.0,0.0,0.2683939933776855,4.0,0.0,1.0
824760,293.3153076171875,297.1499938964844,293.1499938964844,0.0073410244658589,-504.4607543945313,300.2882080078125,0.5454663038253784,0.050000000745058,0.0458443351089954,294.7039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866760253906,0.5454663038253784,0.050000000745058,0.0482762902975082,293.2705078125,297.1499938964844,293.1499938964844,0.0567115806043148,-1169.0303955078125,304.1650390625,0.7108555436134338,0.1044434607028961,0.0744079276919364,293.2366638183594,297.1499938964844,293.1499938964844,0.1269247829914093,-2917.9853515625,304.1605834960937,0.8670479655265808,0.194754809141159,0.1857922822237014,293.3896179199219,297.1499938964844,293.1499938964844,0.0049489648081362,-1830.6978759765625,297.8064880371094,0.5454663038253784,0.050000000745058,0.2290019392967224,291.18658447265625,291.1499938964844,275.3653564453125,272.7427062988281,286.32940673828125,292.6348571777344,291.18634033203125,1.0,0.1730002760887146,0.9285470247268676,0.9285470247268676,1.0,1.0,-0.7000213265419006,0.3018776476383209,0.3981436789035797,0.1084811463952064,0.0,0.0,0.0187581181526184,26.152637481689453,25.0,-0.5331138968467712,-3427.44677734375,50.62103271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3274230957031,302.00262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.501953125,18000.0,0.0,0.0,0.0764976665377616,0.0,0.0,0.0,0.0,1.0,0.004097047727555,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721821635961532,0.0992971062660217,-0.0271149426698684,0.0,7.763540634186938e-05,0.0,0.0,3.79115891456604,0.0,0.0,0.0,0.268363207578659,4.0,0.0,1.0
824820,293.3199768066406,297.1499938964844,293.1499938964844,0.007264076732099,-500.691650390625,300.21759033203125,0.5450907945632935,0.050000000745058,0.0458471328020095,294.7174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18505859375,0.5450907945632935,0.050000000745058,0.0482792370021343,293.274169921875,297.1499938964844,293.1499938964844,0.0535202249884605,-1127.2000732421875,304.16534423828125,0.7013757228851318,0.100646361708641,0.0717339962720871,293.2380676269531,297.1499938964844,293.1499938964844,0.1249182224273681,-2880.980224609375,304.160400390625,0.8628445267677307,0.1922737956047058,0.1834134608507156,293.3945617675781,297.1499938964844,293.1499938964844,0.0048693250864744,-1804.393310546875,297.70904541015625,0.5450907945632935,0.050000000745058,0.2290159165859222,291.1849060058594,291.1499938964844,275.3631286621094,272.7419128417969,286.3268127441406,292.6338806152344,291.1845092773437,1.0,0.172427624464035,0.9287846684455872,0.9287846684455872,1.0,1.0,-0.693980872631073,0.2993193864822387,0.3946615159511566,0.1071802377700805,0.0,0.0,0.0142142996191978,26.172536849975582,25.0,-2.297696113586426,-3396.63720703125,49.87623977661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3289489746094,301.8998413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.30078125,18000.0,0.0,0.0,0.075769618153572,0.0,0.0,0.0,0.0,1.0,0.0042320536449551,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708893686532974,0.0993258655071258,-0.0284364987164735,0.0,7.689653284614906e-05,0.0,0.0,3.790559768676758,0.0,0.0,0.0,0.2683079242706299,4.0,0.0,1.0
824880,293.3199768066406,297.1499938964844,293.1499938964844,0.007264076732099,-500.691650390625,300.21759033203125,0.5450907945632935,0.050000000745058,0.0458471328020095,294.7174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18505859375,0.5450907945632935,0.050000000745058,0.0482792370021343,293.274169921875,297.1499938964844,293.1499938964844,0.0535202249884605,-1127.2000732421875,304.16534423828125,0.7013757228851318,0.100646361708641,0.0717339962720871,293.2380676269531,297.1499938964844,293.1499938964844,0.1249182224273681,-2880.980224609375,304.160400390625,0.8628445267677307,0.1922737956047058,0.1834134608507156,293.3945617675781,297.1499938964844,293.1499938964844,0.0048693250864744,-1804.393310546875,297.70904541015625,0.5450907945632935,0.050000000745058,0.2290159165859222,291.1849060058594,291.1499938964844,275.3631286621094,272.7419128417969,286.3268127441406,292.6338806152344,291.1845092773437,1.0,0.172427624464035,0.9287846684455872,0.9287846684455872,1.0,1.0,-0.693980872631073,0.2993193864822387,0.3946615159511566,0.1071802377700805,0.0,0.0,0.0142142996191978,26.172536849975582,25.0,-2.297696113586426,-3396.63720703125,49.87623977661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3289489746094,301.8998413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.30078125,18000.0,0.0,0.0,0.075769618153572,0.0,0.0,0.0,0.0,1.0,0.0042320536449551,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708893686532974,0.0993258655071258,-0.0284364987164735,0.0,7.689653284614906e-05,0.0,0.0,3.790559768676758,0.0,0.0,0.0,0.2683079242706299,4.0,0.0,1.0
824940,293.3233642578125,297.1499938964844,293.1499938964844,0.007191794924438,-497.2610473632813,300.1469421386719,0.5448033213615417,0.050000000745058,0.045849286019802,294.72979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.5448033213615417,0.050000000745058,0.048281505703926,293.27691650390625,297.1499938964844,293.1499938964844,0.0504217073321342,-1087.1549072265625,304.1653747558594,0.6919121146202087,0.0969436094164848,0.0691337957978248,293.2386779785156,297.1499938964844,293.1499938964844,0.1231072396039962,-2847.656005859375,304.159912109375,0.8589620590209961,0.189917042851448,0.1811630427837371,293.3982238769531,297.1499938964844,293.1499938964844,0.0047919112257659,-1779.1463623046875,297.6103820800781,0.5448033213615417,0.050000000745058,0.2290266752243042,291.1771240234375,291.1499938964844,275.35760498046875,272.7396850585937,286.3249206542969,292.63671875,291.1719970703125,1.0,0.1718526780605316,0.929022252559662,0.929022252559662,1.0,1.0,-0.6881777048110962,0.2968639433383941,0.391313761472702,0.1059322580695152,0.0,0.0,0.0108861867338418,26.177703857421875,25.0,-27.71274185180664,-3289.62890625,49.15209579467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3339538574219,301.5053405761719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.798828125,18000.0,0.0,0.0,0.0749981850385665,0.0,0.0,0.0,0.0,1.0,0.0046463520266115,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0654936805367469,0.0977481380105018,-0.0322544611990451,0.0,7.611362525494769e-05,0.0,0.0,3.724222898483277,0.0,0.0,0.0,0.2679476141929626,4.0,0.0,1.0
825000,293.3233642578125,297.1499938964844,293.1499938964844,0.007191794924438,-497.2610473632813,300.1469421386719,0.5448033213615417,0.050000000745058,0.045849286019802,294.72979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.5448033213615417,0.050000000745058,0.048281505703926,293.27691650390625,297.1499938964844,293.1499938964844,0.0504217073321342,-1087.1549072265625,304.1653747558594,0.6919121146202087,0.0969436094164848,0.0691337957978248,293.2386779785156,297.1499938964844,293.1499938964844,0.1231072396039962,-2847.656005859375,304.159912109375,0.8589620590209961,0.189917042851448,0.1811630427837371,293.3982238769531,297.1499938964844,293.1499938964844,0.0047919112257659,-1779.1463623046875,297.6103820800781,0.5448033213615417,0.050000000745058,0.2290266752243042,291.1771240234375,291.1499938964844,275.35760498046875,272.7396850585937,286.3249206542969,292.63671875,291.1719970703125,1.0,0.1718526780605316,0.929022252559662,0.929022252559662,1.0,1.0,-0.6881777048110962,0.2968639433383941,0.391313761472702,0.1059322580695152,0.0,0.0,0.0108861867338418,26.177703857421875,25.0,-27.71274185180664,-3289.62890625,49.15209579467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3339538574219,301.5053405761719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.798828125,18000.0,0.0,0.0,0.0749981850385665,0.0,0.0,0.0,0.0,1.0,0.0046463520266115,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0654936805367469,0.0977481380105018,-0.0322544611990451,0.0,7.611362525494769e-05,0.0,0.0,3.724222898483277,0.0,0.0,0.0,0.2679476141929626,4.0,0.0,1.0
825060,293.3258056640625,297.1499938964844,293.1499938964844,0.0071324850432574,-494.8470458984375,300.0696105957031,0.54457026720047,0.050000000745058,0.0458510406315326,294.74102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.54457026720047,0.050000000745058,0.0482833534479141,293.27899169921875,297.1499938964844,293.1499938964844,0.047466292977333,-1049.559326171875,304.1651916503906,0.6824458241462708,0.0933066606521606,0.0665826350450515,293.2387390136719,297.1499938964844,293.1499938964844,0.1216080859303474,-2820.425048828125,304.1591491699219,0.8553028106689453,0.1876561492681503,0.1790074110031128,293.40093994140625,297.1499938964844,293.1499938964844,0.0047236806713044,-1758.2076416015625,297.4997863769531,0.54457026720047,0.050000000745058,0.2290354371070861,291.1434326171875,291.1499938964844,275.3490600585937,272.7361145019531,286.3233947753906,292.6426086425781,291.1450500488281,1.0,0.1712797135114669,0.9292664527893066,0.9292664527893066,1.0,1.0,-0.6825437545776367,0.2944824397563934,0.3880613446235657,0.1047225371003151,0.0,0.0,0.0142910117283463,26.173986434936523,25.0,-7.918111801147461,-3362.7041015625,48.446380615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.356689453125,301.6379089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17987.8125,18000.0,0.0,0.0,0.07398671656847,0.0,0.0,0.0,0.0,1.0,0.0045382310636341,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0696061626076698,0.1009014919400215,-0.0312953256070613,0.0,7.508711132686585e-05,0.0,0.0,3.847270011901856,0.0,0.0,0.0,0.2683558464050293,4.0,0.0,1.0
825120,293.3258056640625,297.1499938964844,293.1499938964844,0.0071324850432574,-494.8470458984375,300.0696105957031,0.54457026720047,0.050000000745058,0.0458510406315326,294.74102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.54457026720047,0.050000000745058,0.0482833534479141,293.27899169921875,297.1499938964844,293.1499938964844,0.047466292977333,-1049.559326171875,304.1651916503906,0.6824458241462708,0.0933066606521606,0.0665826350450515,293.2387390136719,297.1499938964844,293.1499938964844,0.1216080859303474,-2820.425048828125,304.1591491699219,0.8553028106689453,0.1876561492681503,0.1790074110031128,293.40093994140625,297.1499938964844,293.1499938964844,0.0047236806713044,-1758.2076416015625,297.4997863769531,0.54457026720047,0.050000000745058,0.2290354371070861,291.1434326171875,291.1499938964844,275.3490600585937,272.7361145019531,286.3233947753906,292.6426086425781,291.1450500488281,1.0,0.1712797135114669,0.9292664527893066,0.9292664527893066,1.0,1.0,-0.6825437545776367,0.2944824397563934,0.3880613446235657,0.1047225371003151,0.0,0.0,0.0142910117283463,26.173986434936523,25.0,-7.918111801147461,-3362.7041015625,48.446380615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.356689453125,301.6379089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17987.8125,18000.0,0.0,0.0,0.07398671656847,0.0,0.0,0.0,0.0,1.0,0.0045382310636341,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0696061626076698,0.1009014919400215,-0.0312953256070613,0.0,7.508711132686585e-05,0.0,0.0,3.847270011901856,0.0,0.0,0.0,0.2683558464050293,4.0,0.0,1.0
825180,293.3277282714844,297.1499938964844,293.1499938964844,0.0070493561215698,-490.0777893066406,300.01251220703125,0.5443698763847351,0.050000000745058,0.0458525568246841,294.7518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705627441406,0.5443698763847351,0.050000000745058,0.0482849515974521,293.2806396484375,297.1499938964844,293.1499938964844,0.0441898293793201,-1007.5986328125,304.16558837890625,0.6729613542556763,0.0897042751312255,0.0640629604458808,293.23846435546875,297.1499938964844,293.1499938964844,0.1195448711514473,-2781.408203125,304.1595153808594,0.8518028259277344,0.185463547706604,0.1769242733716964,293.4031066894531,297.1499938964844,293.1499938964844,0.0046418425627052,-1728.5367431640625,297.4216613769531,0.5443698763847351,0.050000000745058,0.2290430068969726,291.1723327636719,291.1499938964844,275.3376770019531,272.73126220703125,286.3210754394531,292.6494445800781,291.17266845703125,1.0,0.1707112044095993,0.9295107126235962,0.9295107126235962,1.0,1.0,-0.6770326495170593,0.2921547293663025,0.3848779201507568,0.1035409718751907,0.0,0.0,0.0094160633161664,26.165225982666016,25.0,3.1313633918762207,-3248.863525390625,47.7573471069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3428955078125,301.53369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.703125,18000.0,0.0,0.0,0.0733188763260841,0.0,0.0,0.0,0.0,1.0,0.0048238914459943,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0639954358339309,0.0977626144886016,-0.033767182379961,0.0,7.440934132318944e-05,0.0,0.0,3.724887371063232,0.0,0.0,0.0,0.2678845822811126,4.0,0.0,1.0
825240,293.3277282714844,297.1499938964844,293.1499938964844,0.0070493561215698,-490.0777893066406,300.01251220703125,0.5443698763847351,0.050000000745058,0.0458525568246841,294.7518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705627441406,0.5443698763847351,0.050000000745058,0.0482849515974521,293.2806396484375,297.1499938964844,293.1499938964844,0.0441898293793201,-1007.5986328125,304.16558837890625,0.6729613542556763,0.0897042751312255,0.0640629604458808,293.23846435546875,297.1499938964844,293.1499938964844,0.1195448711514473,-2781.408203125,304.1595153808594,0.8518028259277344,0.185463547706604,0.1769242733716964,293.4031066894531,297.1499938964844,293.1499938964844,0.0046418425627052,-1728.5367431640625,297.4216613769531,0.5443698763847351,0.050000000745058,0.2290430068969726,291.1723327636719,291.1499938964844,275.3376770019531,272.73126220703125,286.3210754394531,292.6494445800781,291.17266845703125,1.0,0.1707112044095993,0.9295107126235962,0.9295107126235962,1.0,1.0,-0.6770326495170593,0.2921547293663025,0.3848779201507568,0.1035409718751907,0.0,0.0,0.0094160633161664,26.165225982666016,25.0,3.1313633918762207,-3248.863525390625,47.7573471069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3428955078125,301.53369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.703125,18000.0,0.0,0.0,0.0733188763260841,0.0,0.0,0.0,0.0,1.0,0.0048238914459943,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0639954358339309,0.0977626144886016,-0.033767182379961,0.0,7.440934132318944e-05,0.0,0.0,3.724887371063232,0.0,0.0,0.0,0.2678845822811126,4.0,0.0,1.0
825300,293.3285217285156,297.1499938964844,293.1499938964844,0.007020631339401,-489.0274353027344,299.97430419921875,0.5442748665809631,0.050000000745058,0.0458532758057117,294.75701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5442748665809631,0.050000000745058,0.0482857078313827,293.2813720703125,297.1499938964844,293.1499938964844,0.0427477322518825,-989.5853881835938,304.1653747558594,0.6681954860687256,0.0879064500331878,0.0628060847520828,293.2382507324219,297.1499938964844,293.1499938964844,0.1189169734716415,-2770.161865234375,304.1589050292969,0.8500900268554688,0.1843867748975753,0.1759013235569,293.4040222167969,297.1499938964844,293.1499938964844,0.0046063354238867,-1717.912841796875,297.3667907714844,0.5442748665809631,0.050000000745058,0.2290466129779815,291.1558532714844,291.1499938964844,275.3310241699219,272.7283935546875,286.3197631835937,292.6533508300781,291.14093017578125,1.0,0.1704288572072982,0.929632842540741,0.929632842540741,1.0,1.0,-0.6743026375770569,0.2910023331642151,0.3833003044128418,0.1029563546180725,0.0,0.0,0.0104414001107215,26.16014862060547,25.0,-60.61804962158203,-3151.958251953125,47.41783905029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3477783203125,300.8174743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.61328125,18000.0,0.0,0.0,0.0728829652070999,0.0,0.0,0.0,0.0,1.0,0.0053035938180983,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0591326579451561,0.0964895114302635,-0.0373568534851074,0.0,7.396694127237424e-05,0.0,0.0,3.667610883712769,0.0,0.0,0.0,0.2675930261611938,4.0,0.0,1.0
825360,293.32916259765625,297.1499938964844,293.1499938964844,0.0069995247758924,-488.5516357421875,299.9295349121094,0.5441840887069702,0.050000000745058,0.0458539649844169,294.761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234741210937,0.5441840887069702,0.050000000745058,0.0482864342629909,293.2820129394531,297.1499938964844,293.1499938964844,0.0413570553064346,-972.3465576171876,304.16510009765625,0.663433313369751,0.0861167535185813,0.0615527294576168,293.2379455566406,297.1499938964844,293.1499938964844,0.1184096187353134,-2761.31591796875,304.1582336425781,0.8484058380126953,0.1833269447088241,0.1748926937580108,293.40478515625,297.1499938964844,293.1499938964844,0.0045771836303174,-1710.0726318359375,297.30108642578125,0.5441840887069702,0.050000000745058,0.2290500551462173,291.11846923828125,291.1499938964844,275.3237609863281,272.7252502441406,286.318603515625,292.657958984375,291.1152648925781,1.0,0.170147955417633,0.9297606945037842,0.9297606945037842,1.0,1.0,-0.6715937852859497,0.2898594737052917,0.3817343115806579,0.1023767814040184,0.0,0.0,0.0164013653993606,26.15448570251465,25.0,-18.42114448547364,-3349.654052734375,47.08198165893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3639221191406,301.3699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.392578125,18000.0,0.0,0.0,0.0723081305623054,0.0,0.0,0.0,0.0,1.0,0.0047334320843219,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0695634558796882,0.1025554984807968,-0.0329920388758182,0.0,7.338356226682663e-05,0.0,0.0,3.907759666442871,0.0,0.0,0.0,0.2684648334980011,4.0,0.0,1.0
825420,293.33038330078125,297.1499938964844,293.1499938964844,0.0069068591110408,-482.5144958496094,299.88397216796875,0.5440121293067932,0.050000000745058,0.045855276286602,294.7718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.173828125,0.5440121293067932,0.050000000745058,0.0482878126204013,293.2831420898437,297.1499938964844,293.1499938964844,0.0379133522510528,-928.0968627929688,304.1658020019531,0.6539531946182251,0.0825421139597892,0.0590566024184227,293.2372741699219,297.1499938964844,293.1499938964844,0.1160669028759002,-2716.053955078125,304.1593933105469,0.8451107740402222,0.1812388449907302,0.1729134023189544,293.4062805175781,297.1499938964844,293.1499938964844,0.0044924737885594,-1676.652587890625,297.2408447265625,0.5440121293067932,0.050000000745058,0.2290565967559814,291.1793212890625,291.1499938964844,275.3074951171875,272.7181396484375,286.3148803710937,292.66632080078125,291.1885986328125,1.0,0.1695909053087234,0.9300163388252258,0.9300163388252258,1.0,1.0,-0.6662337779998779,0.2875993251800537,0.3786344826221466,0.1012313887476921,0.0,0.0,0.0092702088877558,26.14197540283203,25.0,53.70307159423828,-3300.479248046875,46.4210319519043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3271789550781,301.87652587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.748046875,18000.0,0.0,0.0,0.0718729719519615,0.0,0.0,0.0,0.0,1.0,0.0046279216185212,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0675446167588234,0.0996592715382576,-0.0321146585047245,0.0,7.294193346751854e-05,0.0,0.0,3.802334547042847,0.0,0.0,0.0,0.2681899964809418,4.0,0.0,1.0
825480,293.33038330078125,297.1499938964844,293.1499938964844,0.0069068591110408,-482.5144958496094,299.88397216796875,0.5440121293067932,0.050000000745058,0.045855276286602,294.7718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.173828125,0.5440121293067932,0.050000000745058,0.0482878126204013,293.2831420898437,297.1499938964844,293.1499938964844,0.0379133522510528,-928.0968627929688,304.1658020019531,0.6539531946182251,0.0825421139597892,0.0590566024184227,293.2372741699219,297.1499938964844,293.1499938964844,0.1160669028759002,-2716.053955078125,304.1593933105469,0.8451107740402222,0.1812388449907302,0.1729134023189544,293.4062805175781,297.1499938964844,293.1499938964844,0.0044924737885594,-1676.652587890625,297.2408447265625,0.5440121293067932,0.050000000745058,0.2290565967559814,291.1793212890625,291.1499938964844,275.3074951171875,272.7181396484375,286.3148803710937,292.66632080078125,291.1885986328125,1.0,0.1695909053087234,0.9300163388252258,0.9300163388252258,1.0,1.0,-0.6662337779998779,0.2875993251800537,0.3786344826221466,0.1012313887476921,0.0,0.0,0.0092702088877558,26.14197540283203,25.0,53.70307159423828,-3300.479248046875,46.4210319519043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3271789550781,301.87652587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.748046875,18000.0,0.0,0.0,0.0718729719519615,0.0,0.0,0.0,0.0,1.0,0.0046279216185212,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0675446167588234,0.0996592715382576,-0.0321146585047245,0.0,7.294193346751854e-05,0.0,0.0,3.802334547042847,0.0,0.0,0.0,0.2681899964809418,4.0,0.0,1.0
825540,293.33135986328125,297.1499938964844,293.1499938964844,0.0068681053817272,-482.3042907714844,299.79248046875,0.5438369512557983,0.050000000745058,0.0458566099405288,294.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11602783203125,0.5438369512557983,0.050000000745058,0.0482892170548439,293.2842102050781,297.1499938964844,293.1499938964844,0.0352727100253105,-895.5610961914062,304.16485595703125,0.64445960521698,0.0789496451616287,0.0565469935536384,293.2364807128906,297.1499938964844,293.1499938964844,0.1154243797063827,-2706.003662109375,304.1571655273437,0.8418563008308411,0.1791829615831375,0.1709614992141723,293.40753173828125,297.1499938964844,293.1499938964844,0.004429415334016,-1661.103271484375,297.1062316894531,0.5438369512557983,0.050000000745058,0.2290632575750351,291.1006774902344,291.1499938964844,275.2891540527344,272.7100524902344,286.3106689453125,292.6753845214844,291.0614624023437,1.0,0.1690394282341003,0.9302719831466676,0.9302719831466676,1.0,1.0,-0.6608906984329224,0.2853477895259857,0.3755429089069366,0.1000915318727493,0.0,0.0,0.017331326380372,26.13054084777832,25.0,-139.475830078125,-3211.931396484375,45.7700424194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3515625,299.88092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17936.75,18000.0,0.0,0.0,0.0709351673722267,0.0,0.0,0.0,0.0,1.0,0.0055486331693828,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0628402233123779,0.1017946749925613,-0.0389544479548931,0.0,7.199018000392243e-05,0.0,0.0,3.862406730651856,0.0,0.0,0.0,0.2681604027748108,4.0,0.0,1.0
