time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
825600,293.33135986328125,297.1499938964844,293.1499938964844,0.0068681053817272,-482.3042907714844,299.79248046875,0.5438369512557983,0.050000000745058,0.0458566099405288,294.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11602783203125,0.5438369512557983,0.050000000745058,0.0482892170548439,293.2842102050781,297.1499938964844,293.1499938964844,0.0352727100253105,-895.5610961914062,304.16485595703125,0.64445960521698,0.0789496451616287,0.0565469935536384,293.2364807128906,297.1499938964844,293.1499938964844,0.1154243797063827,-2706.003662109375,304.1571655273437,0.8418563008308411,0.1791829615831375,0.1709614992141723,293.40753173828125,297.1499938964844,293.1499938964844,0.004429415334016,-1661.103271484375,297.1062316894531,0.5438369512557983,0.050000000745058,0.2290632575750351,291.1006774902344,291.1499938964844,275.2891540527344,272.7100524902344,286.3106689453125,292.6753845214844,291.0614624023437,1.0,0.1690394282341003,0.9302719831466676,0.9302719831466676,1.0,1.0,-0.6608906984329224,0.2853477895259857,0.3755429089069366,0.1000915318727493,0.0,0.0,0.017331326380372,26.13054084777832,25.0,-139.475830078125,-3211.931396484375,45.7700424194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3515625,299.88092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17936.75,18000.0,0.0,0.0,0.0709351673722267,0.0,0.0,0.0,0.0,1.0,0.0055486331693828,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0628402233123779,0.1017946749925613,-0.0389544479548931,0.0,7.199018000392243e-05,0.0,0.0,3.862406730651856,0.0,0.0,0.0,0.2681604027748108,4.0,0.0,1.0
825660,293.3320007324219,297.1499938964844,293.1499938964844,0.0067786355502903,-476.0234680175781,299.7467956542969,0.543677806854248,0.050000000745058,0.0458578281104564,294.7904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.543677806854248,0.050000000745058,0.0482904985547065,293.2850036621094,297.1499938964844,293.1499938964844,0.0318617150187492,-850.4784545898438,304.1656494140625,0.6350955367088318,0.0753890946507453,0.054056879132986,293.23553466796875,297.1499938964844,293.1499938964844,0.1130031198263168,-2658.568115234375,304.1589660644531,0.8387108445167542,0.1771868169307708,0.1690669357776641,293.408447265625,297.1499938964844,293.1499938964844,0.0043517868034541,-1628.726318359375,297.044921875,0.543677806854248,0.050000000745058,0.2290693372488021,291.1570129394531,291.1499938964844,275.2689514160156,272.7010803222656,286.3060302734375,292.6854858398437,291.1825256347656,1.0,0.1684945374727249,0.9305404424667358,0.9305404424667358,1.0,1.0,-0.6556388735771179,0.2831366956233978,0.3725021481513977,0.0989729985594749,0.0,0.0,0.0174297150224447,26.1169376373291,25.0,108.3494644165039,-3380.5478515625,45.13399124145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.325439453125,302.21746826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.533203125,18000.0,0.0,0.0,0.0703739374876022,0.0,0.0,0.0,0.0,1.0,0.0044390489347279,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727514997124672,0.1031711399555206,-0.0304196383804082,0.0,7.142060348996893e-05,0.0,0.0,3.941887855529785,0.0,0.0,0.0,0.268753707408905,4.0,0.0,1.0
825720,293.3320007324219,297.1499938964844,293.1499938964844,0.0067786355502903,-476.0234680175781,299.7467956542969,0.543677806854248,0.050000000745058,0.0458578281104564,294.7904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.543677806854248,0.050000000745058,0.0482904985547065,293.2850036621094,297.1499938964844,293.1499938964844,0.0318617150187492,-850.4784545898438,304.1656494140625,0.6350955367088318,0.0753890946507453,0.054056879132986,293.23553466796875,297.1499938964844,293.1499938964844,0.1130031198263168,-2658.568115234375,304.1589660644531,0.8387108445167542,0.1771868169307708,0.1690669357776641,293.408447265625,297.1499938964844,293.1499938964844,0.0043517868034541,-1628.726318359375,297.044921875,0.543677806854248,0.050000000745058,0.2290693372488021,291.1570129394531,291.1499938964844,275.2689514160156,272.7010803222656,286.3060302734375,292.6854858398437,291.1825256347656,1.0,0.1684945374727249,0.9305404424667358,0.9305404424667358,1.0,1.0,-0.6556388735771179,0.2831366956233978,0.3725021481513977,0.0989729985594749,0.0,0.0,0.0174297150224447,26.1169376373291,25.0,108.3494644165039,-3380.5478515625,45.13399124145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.325439453125,302.21746826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.533203125,18000.0,0.0,0.0,0.0703739374876022,0.0,0.0,0.0,0.0,1.0,0.0044390489347279,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727514997124672,0.1031711399555206,-0.0304196383804082,0.0,7.142060348996893e-05,0.0,0.0,3.941887855529785,0.0,0.0,0.0,0.268753707408905,4.0,0.0,1.0
825780,293.3330078125,297.1499938964844,293.1499938964844,0.0066915079951286,-470.7396240234375,299.6999206542969,0.5435051321983337,0.050000000745058,0.0458591468632221,294.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2132873535156,0.5435051321983337,0.050000000745058,0.0482918918132782,293.2859802246094,297.1499938964844,293.1499938964844,0.0286725852638483,-810.6200561523438,304.16571044921875,0.625521183013916,0.0717709138989448,0.0515400283038616,293.23468017578125,297.1499938964844,293.1499938964844,0.1110838502645492,-2621.64599609375,304.1590576171875,0.8355631232261658,0.1751922369003296,0.1671832799911499,293.4097595214844,297.1499938964844,293.1499938964844,0.0042638583108782,-1595.7906494140625,296.9822692871094,0.5435051321983337,0.050000000745058,0.229075938463211,291.212158203125,291.1499938964844,275.24713134765625,272.6912841796875,286.2990417480469,292.692626953125,291.1915588378906,1.0,0.1679551154375076,0.9308089017868042,0.9308089017868042,1.0,1.0,-0.6503689289093018,0.2809191644191742,0.3694497346878052,0.097852922976017,0.0,0.0,0.0034053581766784,26.10616874694824,25.0,-89.6612548828125,-2615.018310546875,44.505367279052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25994873046875,299.9326477050781,278.1499938964844,0.0,18000.0,313.1499938964844,18106.431640625,18000.0,0.0,0.0,0.0704898610711097,0.0,0.0,0.0,0.0,1.0,0.0067966976203024,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0378000885248184,0.0845037624239921,-0.0467036701738834,0.0,7.153824844863266e-05,0.0,0.0,3.2003097534179688,0.0,0.0,0.0,0.2657211124897003,4.0,0.0,1.0
825840,293.3330078125,297.1499938964844,293.1499938964844,0.0066915079951286,-470.7396240234375,299.6999206542969,0.5435051321983337,0.050000000745058,0.0458591468632221,294.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2132873535156,0.5435051321983337,0.050000000745058,0.0482918918132782,293.2859802246094,297.1499938964844,293.1499938964844,0.0286725852638483,-810.6200561523438,304.16571044921875,0.625521183013916,0.0717709138989448,0.0515400283038616,293.23468017578125,297.1499938964844,293.1499938964844,0.1110838502645492,-2621.64599609375,304.1590576171875,0.8355631232261658,0.1751922369003296,0.1671832799911499,293.4097595214844,297.1499938964844,293.1499938964844,0.0042638583108782,-1595.7906494140625,296.9822692871094,0.5435051321983337,0.050000000745058,0.229075938463211,291.212158203125,291.1499938964844,275.24713134765625,272.6912841796875,286.2990417480469,292.692626953125,291.1915588378906,1.0,0.1679551154375076,0.9308089017868042,0.9308089017868042,1.0,1.0,-0.6503689289093018,0.2809191644191742,0.3694497346878052,0.097852922976017,0.0,0.0,0.0034053581766784,26.10616874694824,25.0,-89.6612548828125,-2615.018310546875,44.505367279052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25994873046875,299.9326477050781,278.1499938964844,0.0,18000.0,313.1499938964844,18106.431640625,18000.0,0.0,0.0,0.0704898610711097,0.0,0.0,0.0,0.0,1.0,0.0067966976203024,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0378000885248184,0.0845037624239921,-0.0467036701738834,0.0,7.153824844863266e-05,0.0,0.0,3.2003097534179688,0.0,0.0,0.0,0.2657211124897003,4.0,0.0,1.0
825900,293.33319091796875,297.1499938964844,293.1499938964844,0.0067088701762259,-474.666748046875,299.6191101074219,0.5434161424636841,0.050000000745058,0.0458598285913467,294.8043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.098876953125,0.5434161424636841,0.050000000745058,0.0482926107943058,293.28643798828125,297.1499938964844,293.1499938964844,0.0276203770190477,-799.0672607421875,304.1647033691406,0.6205313801765442,0.0699604079127311,0.0502715483307838,293.2342224121094,297.1499938964844,293.1499938964844,0.1119183003902435,-2640.753662109375,304.1558532714844,0.8339958190917969,0.1742128431797027,0.1662490665912628,293.4100952148437,297.1499938964844,293.1499938964844,0.0042472211644053,-1600.0439453125,296.8582763671875,0.5434161424636841,0.050000000745058,0.2290793508291244,291.0718078613281,291.1499938964844,275.2357177734375,272.68609619140625,286.2965087890625,292.6981811523437,290.9903564453125,1.0,0.1676870435476303,0.9309430718421936,0.9309430718421936,1.0,1.0,-0.6477311849594116,0.2798098027706146,0.367921382188797,0.0972929149866104,0.0,0.0,0.0215453598648309,26.101396560668945,25.0,-278.18927001953125,-3149.64697265625,44.193790435791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32763671875,298.3711242675781,278.1499938964844,0.0,18000.0,313.1499938964844,17885.123046875,18000.0,0.0,0.0,0.069544717669487,0.0,0.0,0.0,0.0,1.0,0.0061650439165532,0.0,-0.0,-0.0,0.0,0.0,0.0,0.060372956097126,0.1031959950923919,-0.0428230427205562,0.0,7.057904440443963e-05,0.0,0.0,3.902390480041504,0.0,0.0,0.0,0.2682105302810669,4.0,0.0,1.0
825960,293.33306884765625,297.1499938964844,293.1499938964844,0.0066996468231081,-474.4641723632813,299.562255859375,0.5433380007743835,0.050000000745058,0.045860432088375,294.8080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.999267578125,0.5433380007743835,0.050000000745058,0.0482932403683662,293.28668212890625,297.1499938964844,293.1499938964844,0.026554811745882,-780.131591796875,304.1640014648437,0.6153724789619446,0.0681833997368812,0.0490182340145111,293.2336120605469,297.1499938964844,293.1499938964844,0.1113344356417656,-2629.82861328125,304.1559753417969,0.8324781656265259,0.173264130949974,0.1653396338224411,293.4100952148437,297.1499938964844,293.1499938964844,0.0042359228245913,-1597.0361328125,296.7722473144531,0.5433380007743835,0.050000000745058,0.2290823459625244,290.9993896484375,291.1499938964844,275.2239685058594,272.6807861328125,286.2948913574219,292.70574951171875,291.0472717285156,1.0,0.1674207299947738,0.931084394454956,0.931084394454956,1.0,1.0,-0.6451406478881836,0.2787209749221802,0.3664197027683258,0.0967432782053947,0.0,0.0,0.0408458895981311,26.09490966796875,25.0,74.54963684082031,-3434.047607421875,43.887351989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36688232421875,301.947998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17943.98046875,18000.0,0.0,0.0,0.0687317997217178,0.0,0.0,0.0,0.0,1.0,0.0047150123864412,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762584507465362,0.1091111078858375,-0.032852653414011,0.0,6.97540381224826e-05,0.0,0.0,4.166240692138672,0.0,0.0,0.0,0.2692583203315735,4.0,0.0,1.0
826020,293.3337707519531,297.1499938964844,293.1499938964844,0.0065562329255044,-462.9620056152344,299.57525634765625,0.5431853532791138,0.050000000745058,0.0458616055548191,294.8170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.21160888671875,0.5431853532791138,0.050000000745058,0.0482944771647453,293.287353515625,297.1499938964844,293.1499938964844,0.0231941435486078,-728.3633422851562,304.16485595703125,0.6039927005767822,0.0645888373255729,0.0465218164026737,293.2325439453125,297.1499938964844,293.1499938964844,0.1078529879450798,-2559.595458984375,304.1596069335937,0.8294812440872192,0.1713612228631973,0.163548082113266,293.4111633300781,297.1499938964844,293.1499938964844,0.004121562000364,-1544.05908203125,296.8050231933594,0.5431853532791138,0.050000000745058,0.2290882170200348,291.2226257324219,291.1499938964844,275.1996154785156,272.6696472167969,286.2862854003906,292.7125549316406,291.24041748046875,1.0,0.1668933033943176,0.931367039680481,0.931367039680481,1.0,1.0,-0.640004575252533,0.2765630185604095,0.363441526889801,0.0956554785370826,0.0,0.0,0.0141548365354537,26.081775665283203,25.0,142.5139617919922,-3345.966064453125,43.28400421142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2469177246094,302.3472595214844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.501953125,18000.0,0.0,0.0,0.0692891404032707,0.0,0.0,0.0,0.0,1.0,0.0043245535343885,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724683180451393,0.1018251776695251,-0.0293568577617406,0.0,7.03196637914516e-05,0.0,0.0,3.8926961421966553,0.0,0.0,0.0,0.2686924636363983,4.0,0.0,1.0
826080,293.3337707519531,297.1499938964844,293.1499938964844,0.0065562329255044,-462.9620056152344,299.57525634765625,0.5431853532791138,0.050000000745058,0.0458616055548191,294.8170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.21160888671875,0.5431853532791138,0.050000000745058,0.0482944771647453,293.287353515625,297.1499938964844,293.1499938964844,0.0231941435486078,-728.3633422851562,304.16485595703125,0.6039927005767822,0.0645888373255729,0.0465218164026737,293.2325439453125,297.1499938964844,293.1499938964844,0.1078529879450798,-2559.595458984375,304.1596069335937,0.8294812440872192,0.1713612228631973,0.163548082113266,293.4111633300781,297.1499938964844,293.1499938964844,0.004121562000364,-1544.05908203125,296.8050231933594,0.5431853532791138,0.050000000745058,0.2290882170200348,291.2226257324219,291.1499938964844,275.1996154785156,272.6696472167969,286.2862854003906,292.7125549316406,291.24041748046875,1.0,0.1668933033943176,0.931367039680481,0.931367039680481,1.0,1.0,-0.640004575252533,0.2765630185604095,0.363441526889801,0.0956554785370826,0.0,0.0,0.0141548365354537,26.081775665283203,25.0,142.5139617919922,-3345.966064453125,43.28400421142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2469177246094,302.3472595214844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.501953125,18000.0,0.0,0.0,0.0692891404032707,0.0,0.0,0.0,0.0,1.0,0.0043245535343885,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724683180451393,0.1018251776695251,-0.0293568577617406,0.0,7.03196637914516e-05,0.0,0.0,3.8926961421966553,0.0,0.0,0.0,0.2686924636363983,4.0,0.0,1.0
826140,293.33465576171875,297.1499938964844,293.1499938964844,0.0064968345686793,-460.6803283691406,299.5032958984375,0.5430008769035339,0.050000000745058,0.0458630248904228,294.82623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2186584472656,0.5430008769035339,0.050000000745058,0.048295971006155,293.288330078125,297.1499938964844,293.1499938964844,0.0208123344928026,-691.2015380859375,304.163818359375,0.5911096334457397,0.06090634688735,0.0439583770930767,293.231689453125,297.1499938964844,293.1499938964844,0.1068664193153381,-2541.97900390625,304.1578369140625,0.8263996243476868,0.1694456338882446,0.1617373824119568,293.4123840332031,297.1499938964844,293.1499938964844,0.0040435106493532,-1519.527587890625,296.70184326171875,0.5430008769035339,0.050000000745058,0.2290952950716018,291.2056884765625,291.1499938964844,275.1744079589844,272.6579895019531,286.2773742675781,292.71923828125,291.1207580566406,1.0,0.1663692891597747,0.9316496253013612,0.9316496253013612,1.0,1.0,-0.6347671151161194,0.2743634581565857,0.3604036569595337,0.0945484936237335,0.0,0.0,0.0040760352276265,26.074472427368164,25.0,-452.6542663574219,-1298.537353515625,42.68148040771485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2084350585937,297.593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18126.7578125,18000.0,0.0,0.0,0.0694472342729568,0.0,0.0,0.0,0.0,1.0,0.0093528674915432,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0121477488428354,0.0712129399180412,-0.0590651929378509,0.0,7.048012048471719e-05,0.0,0.0,2.672973155975342,0.0,0.0,0.0,0.2637459635734558,4.0,0.0,1.0
826200,293.33465576171875,297.1499938964844,293.1499938964844,0.0064968345686793,-460.6803283691406,299.5032958984375,0.5430008769035339,0.050000000745058,0.0458630248904228,294.82623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2186584472656,0.5430008769035339,0.050000000745058,0.048295971006155,293.288330078125,297.1499938964844,293.1499938964844,0.0208123344928026,-691.2015380859375,304.163818359375,0.5911096334457397,0.06090634688735,0.0439583770930767,293.231689453125,297.1499938964844,293.1499938964844,0.1068664193153381,-2541.97900390625,304.1578369140625,0.8263996243476868,0.1694456338882446,0.1617373824119568,293.4123840332031,297.1499938964844,293.1499938964844,0.0040435106493532,-1519.527587890625,296.70184326171875,0.5430008769035339,0.050000000745058,0.2290952950716018,291.2056884765625,291.1499938964844,275.1744079589844,272.6579895019531,286.2773742675781,292.71923828125,291.1207580566406,1.0,0.1663692891597747,0.9316496253013612,0.9316496253013612,1.0,1.0,-0.6347671151161194,0.2743634581565857,0.3604036569595337,0.0945484936237335,0.0,0.0,0.0040760352276265,26.074472427368164,25.0,-452.6542663574219,-1298.537353515625,42.68148040771485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2084350585937,297.593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18126.7578125,18000.0,0.0,0.0,0.0694472342729568,0.0,0.0,0.0,0.0,1.0,0.0093528674915432,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0121477488428354,0.0712129399180412,-0.0590651929378509,0.0,7.048012048471719e-05,0.0,0.0,2.672973155975342,0.0,0.0,0.0,0.2637459635734558,4.0,0.0,1.0
826260,293.3337707519531,297.1499938964844,293.1499938964844,0.0065218764357268,-465.3257751464844,299.344482421875,0.5428503751754761,0.050000000745058,0.0458641871809959,294.8324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9139709472656,0.5428503751754761,0.050000000745058,0.0482971966266632,293.2886047363281,297.1499938964844,293.1499938964844,0.0189173333346843,-661.090576171875,304.16259765625,0.5773828029632568,0.0573448091745376,0.0414368025958538,293.2303161621094,297.1499938964844,293.1499938964844,0.1071959510445594,-2551.49365234375,304.1556091308594,0.8234639167785645,0.1676522940397262,0.1600079983472824,293.41180419921875,297.1499938964844,293.1499938964844,0.0040354467928409,-1527.3665771484375,296.4568786621094,0.5428503751754761,0.050000000745058,0.2291011065244674,290.9379577636719,291.1499938964844,275.1485290527344,272.6459045410156,286.2745056152344,292.7371826171875,291.0411376953125,1.0,0.1658507585525512,0.9319462776184082,0.9319462776184082,1.0,1.0,-0.6296752095222473,0.2722272872924804,0.3574479520320892,0.0934733971953392,0.0,0.0,0.0664290115237236,26.061767578125,25.0,220.53863525390625,-3582.8291015625,42.095516204833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39312744140625,303.0355224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17941.990234375,18000.0,0.0,0.0,0.0667814761400222,0.0,0.0,0.0,0.0,1.0,0.0040963729843497,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0863783359527587,0.1135229840874672,-0.0271446481347084,0.0,6.777470844099298e-05,0.0,0.0,4.353318691253662,0.0,0.0,0.0,0.2701477706432342,4.0,0.0,1.0
826320,293.3337707519531,297.1499938964844,293.1499938964844,0.0065218764357268,-465.3257751464844,299.344482421875,0.5428503751754761,0.050000000745058,0.0458641871809959,294.8324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9139709472656,0.5428503751754761,0.050000000745058,0.0482971966266632,293.2886047363281,297.1499938964844,293.1499938964844,0.0189173333346843,-661.090576171875,304.16259765625,0.5773828029632568,0.0573448091745376,0.0414368025958538,293.2303161621094,297.1499938964844,293.1499938964844,0.1071959510445594,-2551.49365234375,304.1556091308594,0.8234639167785645,0.1676522940397262,0.1600079983472824,293.41180419921875,297.1499938964844,293.1499938964844,0.0040354467928409,-1527.3665771484375,296.4568786621094,0.5428503751754761,0.050000000745058,0.2291011065244674,290.9379577636719,291.1499938964844,275.1485290527344,272.6459045410156,286.2745056152344,292.7371826171875,291.0411376953125,1.0,0.1658507585525512,0.9319462776184082,0.9319462776184082,1.0,1.0,-0.6296752095222473,0.2722272872924804,0.3574479520320892,0.0934733971953392,0.0,0.0,0.0664290115237236,26.061767578125,25.0,220.53863525390625,-3582.8291015625,42.095516204833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39312744140625,303.0355224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17941.990234375,18000.0,0.0,0.0,0.0667814761400222,0.0,0.0,0.0,0.0,1.0,0.0040963729843497,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0863783359527587,0.1135229840874672,-0.0271446481347084,0.0,6.777470844099298e-05,0.0,0.0,4.353318691253662,0.0,0.0,0.0,0.2701477706432342,4.0,0.0,1.0
826380,293.3346252441406,297.1499938964844,293.1499938964844,0.0063472739420831,-450.5357666015625,299.4007873535156,0.5427061915397644,0.050000000745058,0.0458653010427951,294.84161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.258544921875,0.5427061915397644,0.050000000745058,0.0482983738183975,293.2891845703125,297.1499938964844,293.1499938964844,0.0162343047559261,-607.082275390625,304.1628112792969,0.562770664691925,0.0537179112434387,0.0389354415237903,293.2292175292969,297.1499938964844,293.1499938964844,0.1031296923756599,-2468.0439453125,304.1602478027344,0.8205696940422058,0.1658430397510528,0.1583187729120254,293.4130554199219,297.1499938964844,293.1499938964844,0.0038998646195977,-1462.0828857421875,296.5582580566406,0.5427061915397644,0.050000000745058,0.2291066795587539,291.2720642089844,291.1499938964844,275.1222229003906,272.63348388671875,286.2626953125,292.7403259277344,291.29351806640625,1.0,0.1653397679328918,0.9322429299354552,0.9322429299354552,1.0,1.0,-0.624655544757843,0.2701222896575928,0.3545332551002502,0.0924162939190864,0.0,0.0,0.0228261202573776,26.04863739013672,25.0,214.1405487060547,-3376.665283203125,41.522857666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19598388671875,302.75689697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.40234375,18000.0,0.0,0.0,0.0681819543242454,0.0,0.0,0.0,0.0,1.0,0.0039331475272774,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0758337080478668,0.1013529300689697,-0.0255192257463932,0.0,6.919602310517803e-05,0.0,0.0,3.8814759254455566,0.0,0.0,0.0,0.2688561975955963,4.0,0.0,1.0
826440,293.3346252441406,297.1499938964844,293.1499938964844,0.0063472739420831,-450.5357666015625,299.4007873535156,0.5427061915397644,0.050000000745058,0.0458653010427951,294.84161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.258544921875,0.5427061915397644,0.050000000745058,0.0482983738183975,293.2891845703125,297.1499938964844,293.1499938964844,0.0162343047559261,-607.082275390625,304.1628112792969,0.562770664691925,0.0537179112434387,0.0389354415237903,293.2292175292969,297.1499938964844,293.1499938964844,0.1031296923756599,-2468.0439453125,304.1602478027344,0.8205696940422058,0.1658430397510528,0.1583187729120254,293.4130554199219,297.1499938964844,293.1499938964844,0.0038998646195977,-1462.0828857421875,296.5582580566406,0.5427061915397644,0.050000000745058,0.2291066795587539,291.2720642089844,291.1499938964844,275.1222229003906,272.63348388671875,286.2626953125,292.7403259277344,291.29351806640625,1.0,0.1653397679328918,0.9322429299354552,0.9322429299354552,1.0,1.0,-0.624655544757843,0.2701222896575928,0.3545332551002502,0.0924162939190864,0.0,0.0,0.0228261202573776,26.04863739013672,25.0,214.1405487060547,-3376.665283203125,41.522857666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19598388671875,302.75689697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.40234375,18000.0,0.0,0.0,0.0681819543242454,0.0,0.0,0.0,0.0,1.0,0.0039331475272774,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0758337080478668,0.1013529300689697,-0.0255192257463932,0.0,6.919602310517803e-05,0.0,0.0,3.8814759254455566,0.0,0.0,0.0,0.2688561975955963,4.0,0.0,1.0
826500,293.3352355957031,297.1499938964844,293.1499938964844,0.0063032545149326,-447.6008605957031,299.3807067871094,0.5426103472709656,0.050000000745058,0.0458660423755645,294.8463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3033142089844,0.5426103472709656,0.050000000745058,0.0482991524040699,293.2897644042969,297.1499938964844,293.1499938964844,0.015201830305159,-585.54833984375,304.162353515625,0.5548200011253357,0.0518449544906616,0.0376368872821331,293.22882080078125,297.1499938964844,293.1499938964844,0.1021721512079238,-2449.15283203125,304.1600952148437,0.819038450717926,0.1649170517921447,0.1574485749006271,293.4138488769531,297.1499938964844,293.1499938964844,0.0038561539258807,-1444.872314453125,296.5320739746094,0.5426103472709656,0.050000000745058,0.22911037504673,291.30767822265625,291.1499938964844,275.1089782714844,272.627197265625,286.2569580078125,292.7420349121094,291.31378173828125,1.0,0.1650848984718322,0.9323912262916564,0.9323912262916564,1.0,1.0,-0.6220590472221375,0.269033670425415,0.3530253767967224,0.0918703898787498,0.0,0.0,0.0085229687392711,26.046255111694336,25.0,132.82073974609375,-3284.44140625,41.23350143432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271057128906,302.25946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.13671875,18000.0,0.0,0.0,0.0688520744442939,0.0,0.0,0.0,0.0,1.0,0.0041759614832699,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0710302740335464,0.0989430919289588,-0.0279128197580575,0.0,6.987609958741814e-05,0.0,0.0,3.780314683914185,0.0,0.0,0.0,0.2683793306350708,4.0,0.0,1.0
826560,293.33575439453125,297.1499938964844,293.1499938964844,0.0062697953544557,-445.8103942871094,299.3488464355469,0.5425097346305847,0.050000000745058,0.0458668209612369,294.850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3119506835937,0.5425097346305847,0.050000000745058,0.0482999682426452,293.2903137207031,297.1499938964844,293.1499938964844,0.0143026756122708,-565.9496459960938,304.1612243652344,0.5465904474258423,0.050000000745058,0.0363244265317916,293.2284240722656,297.1499938964844,293.1499938964844,0.1015075519680976,-2436.50634765625,304.1594543457031,0.8174831867218018,0.1639926731586456,0.1565746068954467,293.4145812988281,297.1499938964844,293.1499938964844,0.0038173296488821,-1431.2003173828125,296.4870910644531,0.5425097346305847,0.050000000745058,0.2291142642498016,291.3111877441406,291.1499938964844,275.095703125,272.620849609375,286.2515563964844,292.7445373535156,291.290283203125,1.0,0.164830282330513,0.932546079158783,0.932546079158783,1.0,1.0,-0.6194416880607605,0.2679367661476135,0.351504921913147,0.0913205966353416,0.0,0.0,0.0,26.044734954833984,25.0,-116.2667465209961,-1904.7674560546875,40.9442138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09405517578125,299.572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18189.048828125,18000.0,0.0,0.0,0.0692719668149948,0.0,0.0,0.0,0.0,1.0,0.0077988444827497,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0208095982670784,0.0729392915964126,-0.0521296970546245,0.0,7.030223787296563e-05,0.0,0.0,2.7552754878997803,0.0,0.0,0.0,0.2640773057937622,4.0,0.0,1.0
826620,293.3343505859375,297.1499938964844,293.1499938964844,0.0064272778108716,-465.7967529296875,299.0267944335937,0.5428772568702698,0.050000000745058,0.0458640344440937,294.85601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6475524902344,0.5428772568702698,0.050000000745058,0.0482970364391803,293.2920227050781,297.1499938964844,293.1499938964844,0.0145443016663193,-580.725830078125,304.10137939453125,0.5428853631019592,0.050000000745058,0.0356733128428459,293.22711181640625,297.1499938964844,293.1499938964844,0.1058738753199577,-2532.344970703125,304.14947509765625,0.8151182532310486,0.1622690558433532,0.154889702796936,293.4134216308594,297.1499938964844,293.1499938964844,0.0038643293082714,-1483.7252197265625,295.9817810058594,0.5428772568702698,0.050000000745058,0.2291003465652465,290.6196594238281,291.1499938964844,275.0692749023437,272.6080627441406,286.2565612792969,292.7746887207031,290.7134704589844,1.0,0.1643643528223037,0.9328558444976808,0.9328558444976808,1.0,1.0,-0.6166139245033264,0.2667614221572876,0.3498525023460388,0.0907157808542251,0.0,0.0,0.1114950254559516,25.946191787719727,25.0,41.23660659790039,-3647.312744140625,40.5317268371582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50616455078125,302.677490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17850.34765625,18000.0,0.0,0.0,0.064625397324562,0.0,0.0,0.0,0.0,1.0,0.0044110347516834,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0905438065528869,0.1206655651330947,-0.0301217585802078,0.0,6.558656605193391e-05,0.0,0.0,4.618205547332764,0.0,0.0,0.0,0.270736962556839,4.0,0.0,1.0
826680,293.3343505859375,297.1499938964844,293.1499938964844,0.0064272778108716,-465.7967529296875,299.0267944335937,0.5428772568702698,0.050000000745058,0.0458640344440937,294.85601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6475524902344,0.5428772568702698,0.050000000745058,0.0482970364391803,293.2920227050781,297.1499938964844,293.1499938964844,0.0145443016663193,-580.725830078125,304.10137939453125,0.5428853631019592,0.050000000745058,0.0356733128428459,293.22711181640625,297.1499938964844,293.1499938964844,0.1058738753199577,-2532.344970703125,304.14947509765625,0.8151182532310486,0.1622690558433532,0.154889702796936,293.4134216308594,297.1499938964844,293.1499938964844,0.0038643293082714,-1483.7252197265625,295.9817810058594,0.5428772568702698,0.050000000745058,0.2291003465652465,290.6196594238281,291.1499938964844,275.0692749023437,272.6080627441406,286.2565612792969,292.7746887207031,290.7134704589844,1.0,0.1643643528223037,0.9328558444976808,0.9328558444976808,1.0,1.0,-0.6166139245033264,0.2667614221572876,0.3498525023460388,0.0907157808542251,0.0,0.0,0.1114950254559516,25.946191787719727,25.0,41.23660659790039,-3647.312744140625,40.5317268371582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50616455078125,302.677490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17850.34765625,18000.0,0.0,0.0,0.064625397324562,0.0,0.0,0.0,0.0,1.0,0.0044110347516834,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0905438065528869,0.1206655651330947,-0.0301217585802078,0.0,6.558656605193391e-05,0.0,0.0,4.618205547332764,0.0,0.0,0.0,0.270736962556839,4.0,0.0,1.0
826740,293.3345031738281,297.1499938964844,293.1499938964844,0.0061687449924647,-440.5280151367188,299.1996765136719,0.5433533191680908,0.050000000745058,0.045860432088375,294.8636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2090148925781,0.5433533191680908,0.050000000745058,0.0482932440936565,293.29547119140625,297.1499938964844,293.1499938964844,0.0135251134634017,-550.924560546875,304.0448608398437,0.5433533191680908,0.050000000745058,0.0356692261993885,293.22564697265625,297.1499938964844,293.1499938964844,0.0991886407136917,-2391.796875,304.160400390625,0.8130691051483154,0.1606151610612869,0.153342604637146,293.4140625,297.1499938964844,293.1499938964844,0.0036977888084948,-1389.4334716796875,296.26641845703125,0.5433533191680908,0.050000000745058,0.2290823608636856,291.2436218261719,291.1499938964844,275.0431213378906,272.5952453613281,286.2615051269531,292.8061218261719,291.30877685546875,1.0,0.1639586389064788,0.9331655502319336,0.9331655502319336,1.0,1.0,-0.6147218942642212,0.2659776210784912,0.3487442433834076,0.09031293541193,0.0,0.0,0.0550069101154804,25.83403587341309,25.0,407.2002868652344,-3571.3642578125,40.20884323120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2459411621094,303.8314514160156,278.1499938964844,0.0,18000.0,313.1499938964844,18039.05078125,18000.0,0.0,0.0,0.0662503316998481,0.0,0.0,0.0,0.0,1.0,0.0030366212595254,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0885544344782829,0.1050212830305099,-0.016466848552227,0.0,6.72356691211462e-05,0.0,0.0,4.044779300689697,0.0,0.0,0.0,0.2698240578174591,4.0,0.0,1.0
826800,293.3345031738281,297.1499938964844,293.1499938964844,0.0061687449924647,-440.5280151367188,299.1996765136719,0.5433533191680908,0.050000000745058,0.045860432088375,294.8636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2090148925781,0.5433533191680908,0.050000000745058,0.0482932440936565,293.29547119140625,297.1499938964844,293.1499938964844,0.0135251134634017,-550.924560546875,304.0448608398437,0.5433533191680908,0.050000000745058,0.0356692261993885,293.22564697265625,297.1499938964844,293.1499938964844,0.0991886407136917,-2391.796875,304.160400390625,0.8130691051483154,0.1606151610612869,0.153342604637146,293.4140625,297.1499938964844,293.1499938964844,0.0036977888084948,-1389.4334716796875,296.26641845703125,0.5433533191680908,0.050000000745058,0.2290823608636856,291.2436218261719,291.1499938964844,275.0431213378906,272.5952453613281,286.2615051269531,292.8061218261719,291.30877685546875,1.0,0.1639586389064788,0.9331655502319336,0.9331655502319336,1.0,1.0,-0.6147218942642212,0.2659776210784912,0.3487442433834076,0.09031293541193,0.0,0.0,0.0550069101154804,25.83403587341309,25.0,407.2002868652344,-3571.3642578125,40.20884323120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2459411621094,303.8314514160156,278.1499938964844,0.0,18000.0,313.1499938964844,18039.05078125,18000.0,0.0,0.0,0.0662503316998481,0.0,0.0,0.0,0.0,1.0,0.0030366212595254,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0885544344782829,0.1050212830305099,-0.016466848552227,0.0,6.72356691211462e-05,0.0,0.0,4.044779300689697,0.0,0.0,0.0,0.2698240578174591,4.0,0.0,1.0
826860,293.336181640625,297.1499938964844,293.1499938964844,0.0060613029636442,-432.5700378417969,299.1856994628906,0.5436906218528748,0.050000000745058,0.0458578988909721,294.8733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.379150390625,0.5436906218528748,0.050000000745058,0.0482905730605125,293.3009033203125,297.1499938964844,293.1499938964844,0.0132181234657764,-543.376708984375,303.9801025390625,0.5436906218528748,0.050000000745058,0.0356672555208206,293.2250061035156,297.1499938964844,293.1499938964844,0.0969141870737075,-2345.81298828125,304.1606140136719,0.8105910420417786,0.1588285416364669,0.1516740322113037,293.41619873046875,297.1499938964844,293.1499938964844,0.0035971340257674,-1347.2899169921875,296.25567626953125,0.5436906218528748,0.050000000745058,0.2290696948766708,291.3826904296875,291.1499938964844,275.0174865722656,272.58251953125,286.2669372558594,292.8370056152344,291.38720703125,1.0,0.1635941565036773,0.933463990688324,0.933463990688324,1.0,1.0,-0.6126956343650818,0.2651387155056,0.3475569188594818,0.0898787602782249,0.0,0.0,0.0111393872648477,25.749107360839844,25.0,156.749267578125,-3281.73583984375,39.90134811401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0399169921875,302.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18029.39453125,18000.0,0.0,0.0,0.0683915466070175,0.0,0.0,0.0,0.0,1.0,0.0038541052490472,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724155008792877,0.0971054062247276,-0.0246899053454399,0.0,6.940872845007107e-05,0.0,0.0,3.711947917938232,0.0,0.0,0.0,0.2682816088199615,4.0,0.0,1.0
826920,293.336181640625,297.1499938964844,293.1499938964844,0.0060613029636442,-432.5700378417969,299.1856994628906,0.5436906218528748,0.050000000745058,0.0458578988909721,294.8733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.379150390625,0.5436906218528748,0.050000000745058,0.0482905730605125,293.3009033203125,297.1499938964844,293.1499938964844,0.0132181234657764,-543.376708984375,303.9801025390625,0.5436906218528748,0.050000000745058,0.0356672555208206,293.2250061035156,297.1499938964844,293.1499938964844,0.0969141870737075,-2345.81298828125,304.1606140136719,0.8105910420417786,0.1588285416364669,0.1516740322113037,293.41619873046875,297.1499938964844,293.1499938964844,0.0035971340257674,-1347.2899169921875,296.25567626953125,0.5436906218528748,0.050000000745058,0.2290696948766708,291.3826904296875,291.1499938964844,275.0174865722656,272.58251953125,286.2669372558594,292.8370056152344,291.38720703125,1.0,0.1635941565036773,0.933463990688324,0.933463990688324,1.0,1.0,-0.6126956343650818,0.2651387155056,0.3475569188594818,0.0898787602782249,0.0,0.0,0.0111393872648477,25.749107360839844,25.0,156.749267578125,-3281.73583984375,39.90134811401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0399169921875,302.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18029.39453125,18000.0,0.0,0.0,0.0683915466070175,0.0,0.0,0.0,0.0,1.0,0.0038541052490472,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724155008792877,0.0971054062247276,-0.0246899053454399,0.0,6.940872845007107e-05,0.0,0.0,3.711947917938232,0.0,0.0,0.0,0.2682816088199615,4.0,0.0,1.0
826980,293.3371276855469,297.1499938964844,293.1499938964844,0.0060640843585133,-438.043701171875,299.03375244140625,0.543939471244812,0.050000000745058,0.0458560362458229,294.8814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2152404785156,0.543939471244812,0.050000000745058,0.0482886135578155,293.3065795898437,297.1499938964844,293.1499938964844,0.0134539054706692,-554.1900634765625,303.906982421875,0.543939471244812,0.050000000745058,0.0356658063828945,293.22442626953125,297.1499938964844,293.1499938964844,0.0982430055737495,-2377.861328125,304.1542663574219,0.8078800439834595,0.1570466607809066,0.1499755233526229,293.4176025390625,297.1499938964844,293.1499938964844,0.0035325321368873,-1340.00732421875,296.0249328613281,0.543939471244812,0.050000000745058,0.2290603965520858,291.1651306152344,291.1499938964844,274.9926452636719,272.5699462890625,286.2776794433594,292.8769836425781,290.8905639648437,1.0,0.1632621139287948,0.9337624311447144,0.9337624311447144,1.0,1.0,-0.610639750957489,0.2642917037010193,0.3463480472564697,0.0894291177392005,0.0,0.0,0.0126670338213443,25.681781768798828,25.0,-1230.556396484375,-386.8865051269531,39.61040496826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1051940917969,298.3599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.689453125,18000.0,0.0,0.0,0.068262979388237,0.0,0.0,0.0,0.0,1.0,0.0110410144552588,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0034288740716874,0.0681468546390533,-0.0647179782390594,0.0,6.927824870217592e-05,0.0,0.0,2.5390408039093018,0.0,0.0,0.0,0.2630674839019775,4.0,0.0,1.0
827040,293.3371276855469,297.1499938964844,293.1499938964844,0.0060640843585133,-438.043701171875,299.03375244140625,0.543939471244812,0.050000000745058,0.0458560362458229,294.8814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2152404785156,0.543939471244812,0.050000000745058,0.0482886135578155,293.3065795898437,297.1499938964844,293.1499938964844,0.0134539054706692,-554.1900634765625,303.906982421875,0.543939471244812,0.050000000745058,0.0356658063828945,293.22442626953125,297.1499938964844,293.1499938964844,0.0982430055737495,-2377.861328125,304.1542663574219,0.8078800439834595,0.1570466607809066,0.1499755233526229,293.4176025390625,297.1499938964844,293.1499938964844,0.0035325321368873,-1340.00732421875,296.0249328613281,0.543939471244812,0.050000000745058,0.2290603965520858,291.1651306152344,291.1499938964844,274.9926452636719,272.5699462890625,286.2776794433594,292.8769836425781,290.8905639648437,1.0,0.1632621139287948,0.9337624311447144,0.9337624311447144,1.0,1.0,-0.610639750957489,0.2642917037010193,0.3463480472564697,0.0894291177392005,0.0,0.0,0.0126670338213443,25.681781768798828,25.0,-1230.556396484375,-386.8865051269531,39.61040496826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1051940917969,298.3599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.689453125,18000.0,0.0,0.0,0.068262979388237,0.0,0.0,0.0,0.0,1.0,0.0110410144552588,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0034288740716874,0.0681468546390533,-0.0647179782390594,0.0,6.927824870217592e-05,0.0,0.0,2.5390408039093018,0.0,0.0,0.0,0.2630674839019775,4.0,0.0,1.0
827100,293.3356018066406,297.1499938964844,293.1499938964844,0.0062160524539649,-455.4913940429688,298.7635192871094,0.5440539717674255,0.050000000745058,0.0458551831543445,294.8825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.62109375,0.5440539717674255,0.050000000745058,0.0482877157628536,293.3086853027344,297.1499938964844,293.1499938964844,0.0140385534614324,-574.9052734375,303.859619140625,0.5440539717674255,0.050000000745058,0.035665139555931,293.22369384765625,297.1499938964844,293.1499938964844,0.1019508689641952,-2458.7802734375,304.14703369140625,0.8065741062164307,0.1562505066394806,0.1491778343915939,293.4163513183594,297.1499938964844,293.1499938964844,0.0036059212870895,-1393.4888916015625,295.5982360839844,0.5440539717674255,0.050000000745058,0.2290561348199844,290.55548095703125,291.1499938964844,274.9805908203125,272.5637512207031,286.27392578125,292.88232421875,290.5646057128906,1.0,0.1631072014570236,0.9339116215705872,0.9339116215705872,1.0,1.0,-0.609674334526062,0.2638960778713226,0.3457782864570617,0.0892140716314315,0.0,0.0,0.1160890981554985,25.6506290435791,25.0,-168.35614013671875,-3572.173828125,39.474735260009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4927062988281,302.0726623535156,278.1499938964844,0.0,18000.0,313.1499938964844,17814.318359375,18000.0,0.0,0.0,0.0640362948179245,0.0,0.0,0.0,0.0,1.0,0.0049313833005726,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0865956544876098,0.1211698651313781,-0.0345742143690586,0.0,6.498869333881885e-05,0.0,0.0,4.622544288635254,0.0,0.0,0.0,0.2704666554927826,4.0,0.0,1.0
827160,293.3348693847656,297.1499938964844,293.1499938964844,0.0060977130196988,-441.8962097167969,298.8525695800781,0.5441732406616211,0.050000000745058,0.0458542928099632,294.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8052978515625,0.5441732406616211,0.050000000745058,0.0482867769896984,293.3103942871094,297.1499938964844,293.1499938964844,0.0134449247270822,-556.4073486328125,303.83416748046875,0.5441732406616211,0.050000000745058,0.0356644503772258,293.2227783203125,297.1499938964844,293.1499938964844,0.0980258733034133,-2375.06640625,304.1547546386719,0.8053860068321228,0.1554950773715973,0.1484518051147461,293.416015625,297.1499938964844,293.1499938964844,0.0035519576631486,-1352.9627685546875,295.7420654296875,0.5441732406616211,0.050000000745058,0.2290516942739486,290.8575744628906,291.1499938964844,274.96881103515625,272.5576477050781,286.2690734863281,292.8840026855469,291.0356750488281,1.0,0.162960022687912,0.9340583086013794,0.9340583086013794,1.0,1.0,-0.6087946891784668,0.2635369300842285,0.3452577590942383,0.0890158638358116,0.0,0.0,0.1083976849913597,25.619272232055664,25.0,436.63519287109375,-3840.44287109375,39.348289489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4285583496094,304.46417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17933.330078125,18000.0,0.0,0.0,0.0640123933553695,0.0,0.0,0.0,0.0,1.0,0.0028488277457654,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051305457949638,0.1197859719395637,-0.0146554252132773,0.0,6.496444257209077e-05,0.0,0.0,4.628493785858154,0.0,0.0,0.0,0.2715871632099151,4.0,0.0,1.0
827220,293.3366394042969,297.1499938964844,293.1499938964844,0.0058821458369493,-422.0852661132813,298.989501953125,0.5443446636199951,0.050000000745058,0.0458530187606811,294.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.35205078125,0.5443446636199951,0.050000000745058,0.0482854358851909,293.3153991699219,297.1499938964844,293.1499938964844,0.0127352904528379,-534.61865234375,303.778564453125,0.5443446636199951,0.050000000745058,0.0356634594500064,293.2218933105469,297.1499938964844,293.1499938964844,0.0931642949581146,-2272.46533203125,304.1608581542969,0.8027616739273071,0.1538307964801788,0.1469265520572662,293.4184875488281,297.1499938964844,293.1499938964844,0.0033892921637743,-1271.311767578125,295.96929931640625,0.5443446636199951,0.050000000745058,0.2290453165769577,291.3703308105469,291.1499938964844,274.9461975097656,272.54571533203125,286.2628173828125,292.8926086425781,291.3984375,1.0,0.1626831442117691,0.9343516230583192,0.9343516230583192,1.0,1.0,-0.6069523096084595,0.2627836763858795,0.3441686034202575,0.0886026173830032,0.0,0.0,0.0359645895659923,25.569318771362305,25.0,327.588623046875,-3431.77685546875,39.10051345825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1143493652344,303.3582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.79296875,18000.0,0.0,0.0,0.0667064562439918,0.0,0.0,0.0,0.0,1.0,0.0031957167666405,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0816477388143539,0.0996702462434768,-0.0180225055664777,0.0,6.769857282051817e-05,0.0,0.0,3.828388214111328,0.0,0.0,0.0,0.2690525949001312,4.0,0.0,1.0
827280,293.3366394042969,297.1499938964844,293.1499938964844,0.0058821458369493,-422.0852661132813,298.989501953125,0.5443446636199951,0.050000000745058,0.0458530187606811,294.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.35205078125,0.5443446636199951,0.050000000745058,0.0482854358851909,293.3153991699219,297.1499938964844,293.1499938964844,0.0127352904528379,-534.61865234375,303.778564453125,0.5443446636199951,0.050000000745058,0.0356634594500064,293.2218933105469,297.1499938964844,293.1499938964844,0.0931642949581146,-2272.46533203125,304.1608581542969,0.8027616739273071,0.1538307964801788,0.1469265520572662,293.4184875488281,297.1499938964844,293.1499938964844,0.0033892921637743,-1271.311767578125,295.96929931640625,0.5443446636199951,0.050000000745058,0.2290453165769577,291.3703308105469,291.1499938964844,274.9461975097656,272.54571533203125,286.2628173828125,292.8926086425781,291.3984375,1.0,0.1626831442117691,0.9343516230583192,0.9343516230583192,1.0,1.0,-0.6069523096084595,0.2627836763858795,0.3441686034202575,0.0886026173830032,0.0,0.0,0.0359645895659923,25.569318771362305,25.0,327.588623046875,-3431.77685546875,39.10051345825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1143493652344,303.3582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.79296875,18000.0,0.0,0.0,0.0667064562439918,0.0,0.0,0.0,0.0,1.0,0.0031957167666405,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0816477388143539,0.0996702462434768,-0.0180225055664777,0.0,6.769857282051817e-05,0.0,0.0,3.828388214111328,0.0,0.0,0.0,0.2690525949001312,4.0,0.0,1.0
