time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
827340,293.3387451171875,297.1499938964844,293.1499938964844,0.0058036861009895,-416.9358825683594,298.9393005371094,0.5444319248199463,0.050000000745058,0.0458523742854595,294.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4169616699219,0.5444319248199463,0.050000000745058,0.0482847578823566,293.3215637207031,297.1499938964844,293.1499938964844,0.012528377585113,-530.0980224609375,303.70654296875,0.5444319248199463,0.050000000745058,0.0356629602611064,293.2216491699219,297.1499938964844,293.1499938964844,0.091578297317028,-2241.0771484375,304.15985107421875,0.7997462749481201,0.1520587503910064,0.1452635824680328,293.4212646484375,297.1499938964844,293.1499938964844,0.0033043466974049,-1238.6236572265625,295.900634765625,0.5444319248199463,0.050000000745058,0.229042112827301,291.4173278808594,291.1499938964844,274.9250793457031,272.5343017578125,286.2574157714844,292.90191650390625,291.4130249023437,1.0,0.1624225974082946,0.9346449971199036,0.9346449971199036,1.0,1.0,-0.604950487613678,0.261961966753006,0.342988520860672,0.0881599113345146,0.0,0.0,0.0,25.5349349975586,25.0,38.12289047241211,-2548.4951171875,38.8529167175293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618835449219,301.07244873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18172.306640625,18000.0,0.0,0.0,0.0687337666749954,0.0,0.0,0.0,0.0,1.0,0.0060477717779576,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0376662723720073,0.0799309015274047,-0.0422646291553974,0.0,6.975603173486888e-05,0.0,0.0,3.0358145236968994,0.0,0.0,0.0,0.2651274502277374,4.0,0.0,1.0
827400,293.3387451171875,297.1499938964844,293.1499938964844,0.0058036861009895,-416.9358825683594,298.9393005371094,0.5444319248199463,0.050000000745058,0.0458523742854595,294.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4169616699219,0.5444319248199463,0.050000000745058,0.0482847578823566,293.3215637207031,297.1499938964844,293.1499938964844,0.012528377585113,-530.0980224609375,303.70654296875,0.5444319248199463,0.050000000745058,0.0356629602611064,293.2216491699219,297.1499938964844,293.1499938964844,0.091578297317028,-2241.0771484375,304.15985107421875,0.7997462749481201,0.1520587503910064,0.1452635824680328,293.4212646484375,297.1499938964844,293.1499938964844,0.0033043466974049,-1238.6236572265625,295.900634765625,0.5444319248199463,0.050000000745058,0.229042112827301,291.4173278808594,291.1499938964844,274.9250793457031,272.5343017578125,286.2574157714844,292.90191650390625,291.4130249023437,1.0,0.1624225974082946,0.9346449971199036,0.9346449971199036,1.0,1.0,-0.604950487613678,0.261961966753006,0.342988520860672,0.0881599113345146,0.0,0.0,0.0,25.5349349975586,25.0,38.12289047241211,-2548.4951171875,38.8529167175293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618835449219,301.07244873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18172.306640625,18000.0,0.0,0.0,0.0687337666749954,0.0,0.0,0.0,0.0,1.0,0.0060477717779576,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0376662723720073,0.0799309015274047,-0.0422646291553974,0.0,6.975603173486888e-05,0.0,0.0,3.0358145236968994,0.0,0.0,0.0,0.2651274502277374,4.0,0.0,1.0
827460,293.338134765625,297.1499938964844,293.1499938964844,0.0059773102402687,-441.58251953125,298.5324401855469,0.5444959402084351,0.050000000745058,0.0458519048988819,294.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6748352050781,0.5444959402084351,0.050000000745058,0.0482842661440372,293.326904296875,297.1499938964844,293.1499938964844,0.0133886178955435,-564.08984375,303.5977783203125,0.5444959402084351,0.050000000745058,0.0356625951826572,293.220947265625,297.1499938964844,293.1499938964844,0.0973830372095108,-2370.245849609375,304.146484375,0.7967267632484436,0.1503824740648269,0.1436284780502319,293.4213562011719,297.1499938964844,293.1499938964844,0.0033285347744822,-1289.5714111328125,295.2640991210937,0.5444959402084351,0.050000000745058,0.2290397584438324,290.5873107910156,291.1499938964844,274.9056701660156,272.5234680175781,286.2506408691406,292.907958984375,290.49151611328125,1.0,0.1621758937835693,0.9352880716323853,0.9352880716323853,1.0,1.0,-0.6029837727546692,0.2611591815948486,0.3418245613574981,0.0877382755279541,0.0,0.0,0.1061308458447456,25.505598068237305,25.0,-373.1375732421875,-3478.6171875,38.6152458190918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45465087890625,301.3524475097656,278.1499938964844,0.0,18000.0,313.1499938964844,17797.798828125,18000.0,0.0,0.0,0.0639716833829879,0.0,0.0,0.0,0.0,1.0,0.0054752463474869,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0813722386956214,0.1198178678750991,-0.0384456291794776,0.0,6.492312968475744e-05,0.0,0.0,4.557167530059815,0.0,0.0,0.0,0.269994169473648,4.0,0.0,1.0
827520,293.338134765625,297.1499938964844,293.1499938964844,0.0059773102402687,-441.58251953125,298.5324401855469,0.5444959402084351,0.050000000745058,0.0458519048988819,294.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6748352050781,0.5444959402084351,0.050000000745058,0.0482842661440372,293.326904296875,297.1499938964844,293.1499938964844,0.0133886178955435,-564.08984375,303.5977783203125,0.5444959402084351,0.050000000745058,0.0356625951826572,293.220947265625,297.1499938964844,293.1499938964844,0.0973830372095108,-2370.245849609375,304.146484375,0.7967267632484436,0.1503824740648269,0.1436284780502319,293.4213562011719,297.1499938964844,293.1499938964844,0.0033285347744822,-1289.5714111328125,295.2640991210937,0.5444959402084351,0.050000000745058,0.2290397584438324,290.5873107910156,291.1499938964844,274.9056701660156,272.5234680175781,286.2506408691406,292.907958984375,290.49151611328125,1.0,0.1621758937835693,0.9352880716323853,0.9352880716323853,1.0,1.0,-0.6029837727546692,0.2611591815948486,0.3418245613574981,0.0877382755279541,0.0,0.0,0.1061308458447456,25.505598068237305,25.0,-373.1375732421875,-3478.6171875,38.6152458190918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45465087890625,301.3524475097656,278.1499938964844,0.0,18000.0,313.1499938964844,17797.798828125,18000.0,0.0,0.0,0.0639716833829879,0.0,0.0,0.0,0.0,1.0,0.0054752463474869,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0813722386956214,0.1198178678750991,-0.0384456291794776,0.0,6.492312968475744e-05,0.0,0.0,4.557167530059815,0.0,0.0,0.0,0.269994169473648,4.0,0.0,1.0
827580,293.3377685546875,297.1499938964844,293.1499938964844,0.0057568880729377,-417.0982666015625,298.710205078125,0.5445897579193115,0.050000000745058,0.0458512119948864,294.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197204589844,0.5445897579193115,0.050000000745058,0.0482835359871387,293.33074951171875,297.1499938964844,293.1499938964844,0.0124210752546787,-531.8132934570312,303.5513000488281,0.5445897579193115,0.050000000745058,0.0356620550155639,293.2195129394531,297.1499938964844,293.1499938964844,0.0906918123364448,-2226.694091796875,304.15875244140625,0.7941215634346008,0.1488780379295349,0.1422033011913299,293.4218139648437,297.1499938964844,293.1499938964844,0.003210267284885,-1212.5562744140625,295.5508728027344,0.5445897579193115,0.050000000745058,0.2290363013744354,291.1698608398437,291.1499938964844,274.8882141113281,272.5133056640625,286.2441711425781,292.9122619628906,291.2817077636719,1.0,0.1619455963373184,0.9359311461448668,0.9359311461448668,1.0,1.0,-0.6012669205665588,0.2604579925537109,0.3408088982105255,0.0873774066567421,0.0,0.0,0.0756446793675422,25.47256660461425,25.0,506.9215698242188,-3688.098388671875,38.40098571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2704162597656,304.39404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.234375,18000.0,0.0,0.0,0.0647345334291458,0.0,0.0,0.0,0.0,1.0,0.002593352459371,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0973972007632255,0.1097235903143882,-0.0123263960704207,0.0,6.569732067873701e-05,0.0,0.0,4.240295886993408,0.0,0.0,0.0,0.2706205546855926,4.0,0.0,1.0
827640,293.3377685546875,297.1499938964844,293.1499938964844,0.0057568880729377,-417.0982666015625,298.710205078125,0.5445897579193115,0.050000000745058,0.0458512119948864,294.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197204589844,0.5445897579193115,0.050000000745058,0.0482835359871387,293.33074951171875,297.1499938964844,293.1499938964844,0.0124210752546787,-531.8132934570312,303.5513000488281,0.5445897579193115,0.050000000745058,0.0356620550155639,293.2195129394531,297.1499938964844,293.1499938964844,0.0906918123364448,-2226.694091796875,304.15875244140625,0.7941215634346008,0.1488780379295349,0.1422033011913299,293.4218139648437,297.1499938964844,293.1499938964844,0.003210267284885,-1212.5562744140625,295.5508728027344,0.5445897579193115,0.050000000745058,0.2290363013744354,291.1698608398437,291.1499938964844,274.8882141113281,272.5133056640625,286.2441711425781,292.9122619628906,291.2817077636719,1.0,0.1619455963373184,0.9359311461448668,0.9359311461448668,1.0,1.0,-0.6012669205665588,0.2604579925537109,0.3408088982105255,0.0873774066567421,0.0,0.0,0.0756446793675422,25.47256660461425,25.0,506.9215698242188,-3688.098388671875,38.40098571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2704162597656,304.39404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.234375,18000.0,0.0,0.0,0.0647345334291458,0.0,0.0,0.0,0.0,1.0,0.002593352459371,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0973972007632255,0.1097235903143882,-0.0123263960704207,0.0,6.569732067873701e-05,0.0,0.0,4.240295886993408,0.0,0.0,0.0,0.2706205546855926,4.0,0.0,1.0
827700,293.3389892578125,297.1499938964844,293.1499938964844,0.0056707723997533,-409.4601135253906,298.7558898925781,0.5446115732192993,0.050000000745058,0.0458510555326938,294.9180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3400573730469,0.5446115732192993,0.050000000745058,0.0482833683490753,293.3335266113281,297.1499938964844,293.1499938964844,0.0121634481474757,-523.6429443359375,303.5222473144531,0.5446115732192993,0.050000000745058,0.0356619320809841,293.2192687988281,297.1499938964844,293.1499938964844,0.0888529047369957,-2188.10693359375,304.16046142578125,0.7926939725875854,0.148049384355545,0.1414457559585571,293.4233703613281,297.1499938964844,293.1499938964844,0.0031389752402901,-1179.0791015625,295.6282653808594,0.5446115732192993,0.050000000745058,0.2290355116128921,291.3627624511719,291.1499938964844,274.8803100585937,272.508544921875,286.2426452636719,292.91680908203125,291.4006652832031,1.0,0.1618347764015197,0.9362527132034302,0.9362527132034302,1.0,1.0,-0.6003562808036804,0.2600840330123901,0.3402722477912903,0.0871894285082817,0.0,0.0,0.0410979799926281,25.460668563842773,25.0,366.7411804199219,-3458.01416015625,38.29340744018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1173400878906,303.5545349121094,278.1499938964844,0.0,18000.0,313.1499938964844,18054.966796875,18000.0,0.0,0.0,0.0661854594945907,0.0,0.0,0.0,0.0,1.0,0.0030584761407226,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0838462188839912,0.1005159765481948,-0.0166697576642036,0.0,6.716982898069546e-05,0.0,0.0,3.8650522232055664,0.0,0.0,0.0,0.2692465782165527,4.0,0.0,1.0
827760,293.3402404785156,297.1499938964844,293.1499938964844,0.0056224395520985,-405.8843994140625,298.74462890625,0.5446158647537231,0.050000000745058,0.0458510257303714,294.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4134826660156,0.5446158647537231,0.050000000745058,0.0482833385467529,293.33660888671875,297.1499938964844,293.1499938964844,0.0120323374867439,-520.1932373046875,303.4857177734375,0.5446158647537231,0.050000000745058,0.0356619097292423,293.2191772460937,297.1499938964844,293.1499938964844,0.0878864303231239,-2168.589111328125,304.1603088378906,0.7911593914031982,0.1471899896860122,0.1406466364860534,293.4249572753906,297.1499938964844,293.1499938964844,0.0030898086261004,-1159.0362548828125,295.61578369140625,0.5446158647537231,0.050000000745058,0.2290353775024414,291.4198913574219,291.1499938964844,274.8729553222656,272.5039978027344,286.2415771484375,292.9214782714844,291.4278869628906,1.0,0.1617256850004196,0.936230480670929,0.936230480670929,1.0,1.0,-0.5993970036506653,0.2596824169158935,0.3397145867347717,0.0869864895939827,0.0,0.0,0.0169409271329641,25.45187187194824,25.0,216.93194580078125,-3300.71875,38.18411636352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0113220214844,302.7521667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18040.927734375,18000.0,0.0,0.0,0.0674245432019233,0.0,0.0,0.0,0.0,1.0,0.0035897940397262,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0748512670397758,0.0968494415283203,-0.0219981763511896,0.0,6.842734001111239e-05,0.0,0.0,3.707385778427124,0.0,0.0,0.0,0.2684194445610046,4.0,0.0,1.0
827820,293.3421325683594,297.1499938964844,293.1499938964844,0.0055822064168751,-405.8381652832031,298.6365051269531,0.5446031093597412,0.050000000745058,0.0458511300384998,294.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3552551269531,0.5446031093597412,0.050000000745058,0.0482834465801715,293.3427734375,297.1499938964844,293.1499938964844,0.0120200533419847,-523.05224609375,303.3998413085937,0.5446031093597412,0.050000000745058,0.0356619879603385,293.2190246582031,297.1499938964844,293.1499938964844,0.0877848491072654,-2169.557861328125,304.15673828125,0.7879806756973267,0.1454658508300781,0.1390137523412704,293.42755126953125,297.1499938964844,293.1499938964844,0.003008731175214,-1135.711181640625,295.4549560546875,0.5446031093597412,0.050000000745058,0.229035884141922,291.3309020996094,291.1499938964844,274.8601379394531,272.4955749511719,286.23974609375,292.9297790527344,291.14825439453125,1.0,0.1615120023488998,0.9361860752105712,0.9361860752105712,1.0,1.0,-0.5974383354187012,0.2588599920272827,0.3385783433914184,0.0865752398967742,0.0,0.0,0.0,25.43826103210449,25.0,-935.92529296875,-0.0392179302871227,37.9660530090332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9892883300781,298.5070495605469,278.1499938964844,0.0,18000.0,313.1499938964844,18125.052734375,18000.0,0.0,0.0,0.0683916136622428,0.0,0.0,0.0,0.0,1.0,0.0105015393346548,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005948460893705,0.0637486279010772,-0.0631537809967994,0.0,6.94087939336896e-05,0.0,0.0,2.381612539291382,0.0,0.0,0.0,0.26251220703125,4.0,0.0,1.0
827880,293.3421325683594,297.1499938964844,293.1499938964844,0.0055822064168751,-405.8381652832031,298.6365051269531,0.5446031093597412,0.050000000745058,0.0458511300384998,294.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3552551269531,0.5446031093597412,0.050000000745058,0.0482834465801715,293.3427734375,297.1499938964844,293.1499938964844,0.0120200533419847,-523.05224609375,303.3998413085937,0.5446031093597412,0.050000000745058,0.0356619879603385,293.2190246582031,297.1499938964844,293.1499938964844,0.0877848491072654,-2169.557861328125,304.15673828125,0.7879806756973267,0.1454658508300781,0.1390137523412704,293.42755126953125,297.1499938964844,293.1499938964844,0.003008731175214,-1135.711181640625,295.4549560546875,0.5446031093597412,0.050000000745058,0.229035884141922,291.3309020996094,291.1499938964844,274.8601379394531,272.4955749511719,286.23974609375,292.9297790527344,291.14825439453125,1.0,0.1615120023488998,0.9361860752105712,0.9361860752105712,1.0,1.0,-0.5974383354187012,0.2588599920272827,0.3385783433914184,0.0865752398967742,0.0,0.0,0.0,25.43826103210449,25.0,-935.92529296875,-0.0392179302871227,37.9660530090332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9892883300781,298.5070495605469,278.1499938964844,0.0,18000.0,313.1499938964844,18125.052734375,18000.0,0.0,0.0,0.0683916136622428,0.0,0.0,0.0,0.0,1.0,0.0105015393346548,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005948460893705,0.0637486279010772,-0.0631537809967994,0.0,6.94087939336896e-05,0.0,0.0,2.381612539291382,0.0,0.0,0.0,0.26251220703125,4.0,0.0,1.0
827940,293.3397521972656,297.1499938964844,293.1499938964844,0.0057004955597221,-420.6153259277344,298.2984313964844,0.5446203351020813,0.050000000745058,0.0458510071039199,294.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6600952148437,0.5446203351020813,0.050000000745058,0.0482833199203014,293.3465881347656,297.1499938964844,293.1499938964844,0.0123777827247977,-539.87109375,303.2812805175781,0.5446203351020813,0.050000000745058,0.0356618948280811,293.2177429199219,297.1499938964844,293.1499938964844,0.090349368751049,-2227.604248046875,304.15167236328125,0.7851102948188782,0.1439750641584396,0.1375298947095871,293.42596435546875,297.1499938964844,293.1499938964844,0.0030556125566363,-1174.26953125,294.9250183105469,0.5446203351020813,0.050000000745058,0.229035273194313,290.6901550292969,291.1499938964844,274.8500061035156,272.4881591796875,286.2358703613281,292.9324645996094,290.8842163085937,1.0,0.1613065153360366,0.9361416697502136,0.9361416697502136,1.0,1.0,-0.5956563353538513,0.2581108510494232,0.3375454843044281,0.0862034484744072,0.0,0.0,0.1247326508164405,25.420211791992188,25.0,331.0628356933594,-3825.38720703125,37.76268005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4660339355469,304.221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17880.6875,18000.0,0.0,0.0,0.0629341229796409,0.0,0.0,0.0,0.0,1.0,0.0032225444447249,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1052223071455955,0.1235041171312332,-0.0182818137109279,0.0,6.387013127095997e-05,0.0,0.0,4.762791156768799,0.0,0.0,0.0,0.2717880606651306,4.0,0.0,1.0
828000,293.3397521972656,297.1499938964844,293.1499938964844,0.0057004955597221,-420.6153259277344,298.2984313964844,0.5446203351020813,0.050000000745058,0.0458510071039199,294.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6600952148437,0.5446203351020813,0.050000000745058,0.0482833199203014,293.3465881347656,297.1499938964844,293.1499938964844,0.0123777827247977,-539.87109375,303.2812805175781,0.5446203351020813,0.050000000745058,0.0356618948280811,293.2177429199219,297.1499938964844,293.1499938964844,0.090349368751049,-2227.604248046875,304.15167236328125,0.7851102948188782,0.1439750641584396,0.1375298947095871,293.42596435546875,297.1499938964844,293.1499938964844,0.0030556125566363,-1174.26953125,294.9250183105469,0.5446203351020813,0.050000000745058,0.229035273194313,290.6901550292969,291.1499938964844,274.8500061035156,272.4881591796875,286.2358703613281,292.9324645996094,290.8842163085937,1.0,0.1613065153360366,0.9361416697502136,0.9361416697502136,1.0,1.0,-0.5956563353538513,0.2581108510494232,0.3375454843044281,0.0862034484744072,0.0,0.0,0.1247326508164405,25.420211791992188,25.0,331.0628356933594,-3825.38720703125,37.76268005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4660339355469,304.221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17880.6875,18000.0,0.0,0.0,0.0629341229796409,0.0,0.0,0.0,0.0,1.0,0.0032225444447249,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1052223071455955,0.1235041171312332,-0.0182818137109279,0.0,6.387013127095997e-05,0.0,0.0,4.762791156768799,0.0,0.0,0.0,0.2717880606651306,4.0,0.0,1.0
828060,293.3413391113281,297.1499938964844,293.1499938964844,0.0054633547551929,-396.820068359375,298.5168151855469,0.5446449518203735,0.050000000745058,0.0458508320152759,294.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3231506347656,0.5446449518203735,0.050000000745058,0.0482831336557865,293.3511657714844,297.1499938964844,293.1499938964844,0.0115947127342224,-512.0201416015625,303.2455444335937,0.5446449518203735,0.050000000745058,0.03566175699234,293.2167663574219,297.1499938964844,293.1499938964844,0.0847052708268165,-2107.14208984375,304.1600646972656,0.7824231386184692,0.1424601376056671,0.1361425817012787,293.4283142089844,297.1499938964844,293.1499938964844,0.0028867879882454,-1085.5863037109375,295.2772216796875,0.5446449518203735,0.050000000745058,0.2290343940258026,291.350341796875,291.1499938964844,274.8423767089844,272.48126220703125,286.23565673828125,292.939208984375,291.3996887207031,1.0,0.1611110419034958,0.9364498257637024,0.9364498257637024,1.0,1.0,-0.5939897894859314,0.2574139237403869,0.3365758657455444,0.085870012640953,0.0,0.0,0.0455900505185127,25.401779174804688,25.0,405.9703674316406,-3480.924072265625,37.571590423583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1341857910156,303.73828125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.572265625,18000.0,0.0,0.0,0.0656598806381225,0.0,0.0,0.0,0.0,1.0,0.0029556397348642,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0858531519770622,0.1015284359455108,-0.0156752839684486,0.0,6.663642852799967e-05,0.0,0.0,3.90775203704834,0.0,0.0,0.0,0.2694400250911712,4.0,0.0,1.0
828120,293.3413391113281,297.1499938964844,293.1499938964844,0.0054633547551929,-396.820068359375,298.5168151855469,0.5446449518203735,0.050000000745058,0.0458508320152759,294.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3231506347656,0.5446449518203735,0.050000000745058,0.0482831336557865,293.3511657714844,297.1499938964844,293.1499938964844,0.0115947127342224,-512.0201416015625,303.2455444335937,0.5446449518203735,0.050000000745058,0.03566175699234,293.2167663574219,297.1499938964844,293.1499938964844,0.0847052708268165,-2107.14208984375,304.1600646972656,0.7824231386184692,0.1424601376056671,0.1361425817012787,293.4283142089844,297.1499938964844,293.1499938964844,0.0028867879882454,-1085.5863037109375,295.2772216796875,0.5446449518203735,0.050000000745058,0.2290343940258026,291.350341796875,291.1499938964844,274.8423767089844,272.48126220703125,286.23565673828125,292.939208984375,291.3996887207031,1.0,0.1611110419034958,0.9364498257637024,0.9364498257637024,1.0,1.0,-0.5939897894859314,0.2574139237403869,0.3365758657455444,0.085870012640953,0.0,0.0,0.0455900505185127,25.401779174804688,25.0,405.9703674316406,-3480.924072265625,37.571590423583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1341857910156,303.73828125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.572265625,18000.0,0.0,0.0,0.0656598806381225,0.0,0.0,0.0,0.0,1.0,0.0029556397348642,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0858531519770622,0.1015284359455108,-0.0156752839684486,0.0,6.663642852799967e-05,0.0,0.0,3.90775203704834,0.0,0.0,0.0,0.2694400250911712,4.0,0.0,1.0
828180,293.3437805175781,297.1499938964844,293.1499938964844,0.0053751529194414,-390.3225402832031,298.48590087890625,0.5446088314056396,0.050000000745058,0.0458511039614677,294.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4408264160156,0.5446088314056396,0.050000000745058,0.0482834205031394,293.3572082519531,297.1499938964844,293.1499938964844,0.0113571044057607,-505.5802001953125,303.1674194335937,0.5446088314056396,0.050000000745058,0.0356619693338871,293.2166442871094,297.1499938964844,293.1499938964844,0.0829510539770126,-2072.02490234375,304.1595764160156,0.7793256044387817,0.1407958269119262,0.1345908790826797,293.4314270019531,297.1499938964844,293.1499938964844,0.0027930010110139,-1047.9180908203125,295.2383728027344,0.5446088314056396,0.050000000745058,0.2290357649326324,291.4425354003906,291.1499938964844,274.8368530273437,272.4742736816406,286.2372741699219,292.9477844238281,291.4434509277344,1.0,0.1609191000461578,0.9367579817771912,0.9367579817771912,1.0,1.0,-0.592130184173584,0.2566318809986114,0.3354983031749725,0.0855067744851112,0.0,0.0,0.0,25.39397048950196,25.0,122.3720474243164,-2948.963623046875,37.37199783325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9496765136719,301.95440673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18115.390625,18000.0,0.0,0.0,0.0679959878325462,0.0,0.0,0.0,0.0,1.0,0.0047647249884903,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0556908808648586,0.0890126898884773,-0.0333218090236187,0.0,6.900728476466611e-05,0.0,0.0,3.394775629043579,0.0,0.0,0.0,0.2665491998195648,4.0,0.0,1.0
828240,293.3437805175781,297.1499938964844,293.1499938964844,0.0053751529194414,-390.3225402832031,298.48590087890625,0.5446088314056396,0.050000000745058,0.0458511039614677,294.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4408264160156,0.5446088314056396,0.050000000745058,0.0482834205031394,293.3572082519531,297.1499938964844,293.1499938964844,0.0113571044057607,-505.5802001953125,303.1674194335937,0.5446088314056396,0.050000000745058,0.0356619693338871,293.2166442871094,297.1499938964844,293.1499938964844,0.0829510539770126,-2072.02490234375,304.1595764160156,0.7793256044387817,0.1407958269119262,0.1345908790826797,293.4314270019531,297.1499938964844,293.1499938964844,0.0027930010110139,-1047.9180908203125,295.2383728027344,0.5446088314056396,0.050000000745058,0.2290357649326324,291.4425354003906,291.1499938964844,274.8368530273437,272.4742736816406,286.2372741699219,292.9477844238281,291.4434509277344,1.0,0.1609191000461578,0.9367579817771912,0.9367579817771912,1.0,1.0,-0.592130184173584,0.2566318809986114,0.3354983031749725,0.0855067744851112,0.0,0.0,0.0,25.39397048950196,25.0,122.3720474243164,-2948.963623046875,37.37199783325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9496765136719,301.95440673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18115.390625,18000.0,0.0,0.0,0.0679959878325462,0.0,0.0,0.0,0.0,1.0,0.0047647249884903,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0556908808648586,0.0890126898884773,-0.0333218090236187,0.0,6.900728476466611e-05,0.0,0.0,3.394775629043579,0.0,0.0,0.0,0.2665491998195648,4.0,0.0,1.0
828300,293.3446350097656,297.1499938964844,293.1499938964844,0.005361430812627,-391.3546447753906,298.4176940917969,0.5445845127105713,0.050000000745058,0.0458512902259826,294.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.38751220703125,0.5445845127105713,0.050000000745058,0.0482836179435253,293.36016845703125,297.1499938964844,293.1499938964844,0.0113877402618527,-508.7131042480469,303.1182556152344,0.5445845127105713,0.050000000745058,0.0356621146202087,293.2165832519531,297.1499938964844,293.1499938964844,0.0832618623971939,-2080.37158203125,304.1571655273437,0.7777354121208191,0.1399639248847961,0.1338003426790237,293.4326171875,297.1499938964844,293.1499938964844,0.0027491429354995,-1036.573486328125,295.1355285644531,0.5445845127105713,0.050000000745058,0.2290366888046264,291.36883544921875,291.1499938964844,274.8348388671875,272.47076416015625,286.23809814453125,292.9515380859375,291.2121887207031,1.0,0.1608240157365799,0.9369121193885804,0.9369121193885804,1.0,1.0,-0.5911831855773926,0.2562322616577148,0.3349509537220001,0.0853248909115791,0.0,0.0,0.0,25.391233444213867,25.0,-836.1173095703125,-25.10646629333496,37.27189254760742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9759521484375,298.5714416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18136.0,18000.0,0.0,0.0,0.0681396573781967,0.0,0.0,0.0,0.0,1.0,0.010292898863554,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0008325529634021,0.0633099004626274,-0.0624773502349853,0.0,6.915308767929673e-05,0.0,0.0,2.3667027950286865,0.0,0.0,0.0,0.262534499168396,4.0,0.0,1.0
828360,293.3437194824219,297.1499938964844,293.1499938964844,0.0054932027123868,-410.4614868164063,298.094482421875,0.5445668697357178,0.050000000745058,0.0458514243364334,294.9537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8197021484375,0.5445668697357178,0.050000000745058,0.0482837595045566,293.3623962402344,297.1499938964844,293.1499938964844,0.0119816111400723,-535.4871215820312,303.0207824707031,0.5445668697357178,0.050000000745058,0.0356622189283371,293.2161865234375,297.1499938964844,293.1499938964844,0.0879664942622184,-2184.396484375,304.1473083496094,0.7762030959129333,0.1391942799091339,0.1330364644527435,293.4320373535156,297.1499938964844,293.1499938964844,0.0027656722813844,-1071.1126708984375,294.6294250488281,0.5445668697357178,0.050000000745058,0.2290373593568802,290.7209167480469,291.1499938964844,274.8332824707031,272.4672241210937,286.2379455566406,292.95361328125,290.4587707519531,1.0,0.1607299149036407,0.9374785423278807,0.9374785423278807,1.0,1.0,-0.5902677178382874,0.2558526694774627,0.3344150483608246,0.085159070789814,0.0,0.0,0.0795004218816757,25.387460708618164,25.0,-752.3131103515625,-3337.938232421875,37.17416000366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3822631835937,300.04498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17768.578125,18000.0,0.0,0.0,0.0641030594706535,0.0,0.0,0.0,0.0,1.0,0.0063244448974728,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0740488097071647,0.1178128346800804,-0.0437640249729156,0.0,6.505645433207974e-05,0.0,0.0,4.460532188415527,0.0,0.0,0.0,0.2692110240459442,4.0,0.0,1.0
828420,293.3422546386719,297.1499938964844,293.1499938964844,0.0053551862947642,-393.2830505371094,298.19482421875,0.5445863604545593,0.050000000745058,0.0458512865006923,294.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02691650390625,0.5445863604545593,0.050000000745058,0.0482836104929447,293.3653259277344,297.1499938964844,293.1499938964844,0.0113117219880223,-510.0426330566406,302.97039794921875,0.5445863604545593,0.050000000745058,0.0356621108949184,293.214599609375,297.1499938964844,293.1499938964844,0.0828114673495292,-2073.78125,304.1571960449219,0.7736310362815857,0.1378420442342758,0.1317273825407028,293.4314270019531,297.1499938964844,293.1499938964844,0.0027093843091279,-1027.731689453125,294.7899169921875,0.5445863604545593,0.050000000745058,0.229036659002304,291.0831298828125,291.1499938964844,274.8314819335937,272.46014404296875,286.23736572265625,292.9557189941406,291.2294921875,1.0,0.1605486273765564,0.9386114478111268,0.9386114478111268,1.0,1.0,-0.5886953473091125,0.2552001178264618,0.3334952294826507,0.0848884880542755,0.0,0.0,0.0882752537727356,25.371267318725582,25.0,544.7296142578125,-3741.58740234375,36.99699783325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3265075683594,304.6618957519531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.123046875,18000.0,0.0,0.0,0.0634566247463226,0.0,0.0,0.0,0.0,1.0,0.0025051762349903,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1021054834127426,0.1136600822210311,-0.011554597876966,0.0,6.440040306188166e-05,0.0,0.0,4.398144245147705,0.0,0.0,0.0,0.2711244821548462,4.0,0.0,1.0
828480,293.3422546386719,297.1499938964844,293.1499938964844,0.0053551862947642,-393.2830505371094,298.19482421875,0.5445863604545593,0.050000000745058,0.0458512865006923,294.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02691650390625,0.5445863604545593,0.050000000745058,0.0482836104929447,293.3653259277344,297.1499938964844,293.1499938964844,0.0113117219880223,-510.0426330566406,302.97039794921875,0.5445863604545593,0.050000000745058,0.0356621108949184,293.214599609375,297.1499938964844,293.1499938964844,0.0828114673495292,-2073.78125,304.1571960449219,0.7736310362815857,0.1378420442342758,0.1317273825407028,293.4314270019531,297.1499938964844,293.1499938964844,0.0027093843091279,-1027.731689453125,294.7899169921875,0.5445863604545593,0.050000000745058,0.229036659002304,291.0831298828125,291.1499938964844,274.8314819335937,272.46014404296875,286.23736572265625,292.9557189941406,291.2294921875,1.0,0.1605486273765564,0.9386114478111268,0.9386114478111268,1.0,1.0,-0.5886953473091125,0.2552001178264618,0.3334952294826507,0.0848884880542755,0.0,0.0,0.0882752537727356,25.371267318725582,25.0,544.7296142578125,-3741.58740234375,36.99699783325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3265075683594,304.6618957519531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.123046875,18000.0,0.0,0.0,0.0634566247463226,0.0,0.0,0.0,0.0,1.0,0.0025051762349903,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1021054834127426,0.1136600822210311,-0.011554597876966,0.0,6.440040306188166e-05,0.0,0.0,4.398144245147705,0.0,0.0,0.0,0.2711244821548462,4.0,0.0,1.0
828540,293.3446960449219,297.1499938964844,293.1499938964844,0.0052023609168827,-379.3863220214844,298.2838134765625,0.5445636510848999,0.050000000745058,0.0458514615893363,294.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.42547607421875,0.5445636510848999,0.050000000745058,0.0482837967574596,293.3706359863281,297.1499938964844,293.1499938964844,0.010877844877541,-494.6949157714844,302.91522216796875,0.5445636510848999,0.050000000745058,0.0356622450053691,293.214111328125,297.1499938964844,293.1499938964844,0.079566977918148,-2006.282470703125,304.1599426269531,0.7708105444908142,0.1363030523061752,0.1303223222494125,293.4345397949219,297.1499938964844,293.1499938964844,0.0025767064653337,-967.1210327148438,294.938720703125,0.5445636510848999,0.050000000745058,0.2290375381708145,291.4356994628906,291.1499938964844,274.8312683105469,272.4529724121094,286.24090576171875,292.9635925292969,291.4510803222656,1.0,0.16037218272686,0.9397443532943726,0.9397443532943726,1.0,1.0,-0.5870108008384705,0.2544960677623749,0.3325147628784179,0.0846040770411491,0.0,0.0,0.0191869772970676,25.362689971923828,25.0,272.4495544433594,-3305.059814453125,36.81659698486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,302.98345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.626953125,18000.0,0.0,0.0,0.0663034543395042,0.0,0.0,0.0,0.0,1.0,0.0034858004655689,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0761983171105384,0.0971412882208824,-0.0209429673850536,0.0,6.728957669110969e-05,0.0,0.0,3.721994638442993,0.0,0.0,0.0,0.2685429155826568,4.0,0.0,1.0
828600,293.3446960449219,297.1499938964844,293.1499938964844,0.0052023609168827,-379.3863220214844,298.2838134765625,0.5445636510848999,0.050000000745058,0.0458514615893363,294.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.42547607421875,0.5445636510848999,0.050000000745058,0.0482837967574596,293.3706359863281,297.1499938964844,293.1499938964844,0.010877844877541,-494.6949157714844,302.91522216796875,0.5445636510848999,0.050000000745058,0.0356622450053691,293.214111328125,297.1499938964844,293.1499938964844,0.079566977918148,-2006.282470703125,304.1599426269531,0.7708105444908142,0.1363030523061752,0.1303223222494125,293.4345397949219,297.1499938964844,293.1499938964844,0.0025767064653337,-967.1210327148438,294.938720703125,0.5445636510848999,0.050000000745058,0.2290375381708145,291.4356994628906,291.1499938964844,274.8312683105469,272.4529724121094,286.24090576171875,292.9635925292969,291.4510803222656,1.0,0.16037218272686,0.9397443532943726,0.9397443532943726,1.0,1.0,-0.5870108008384705,0.2544960677623749,0.3325147628784179,0.0846040770411491,0.0,0.0,0.0191869772970676,25.362689971923828,25.0,272.4495544433594,-3305.059814453125,36.81659698486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,302.98345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.626953125,18000.0,0.0,0.0,0.0663034543395042,0.0,0.0,0.0,0.0,1.0,0.0034858004655689,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0761983171105384,0.0971412882208824,-0.0209429673850536,0.0,6.728957669110969e-05,0.0,0.0,3.721994638442993,0.0,0.0,0.0,0.2685429155826568,4.0,0.0,1.0
828660,293.34674072265625,297.1499938964844,293.1499938964844,0.0051514119841158,-377.8506774902344,298.1862487792969,0.5445042848587036,0.050000000745058,0.0458519086241722,294.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3995361328125,0.5445042848587036,0.050000000745058,0.0482842661440372,293.3764343261719,297.1499938964844,293.1499938964844,0.0108068976551294,-495.2900085449219,302.8185119628906,0.5445042848587036,0.050000000745058,0.0356625951826572,293.21405029296875,297.1499938964844,293.1499938964844,0.0792010575532913,-2001.4227294921875,304.156982421875,0.7677139043807983,0.1346936076879501,0.1288035362958908,293.4372253417969,297.1499938964844,293.1499938964844,0.0024874904192984,-938.0211181640624,294.794189453125,0.5445042848587036,0.050000000745058,0.2290397733449936,291.3800964355469,291.1499938964844,274.8324890136719,272.44580078125,286.24566650390625,292.9709777832031,291.214599609375,1.0,0.1601964235305786,0.939239263534546,0.939239263534546,1.0,1.0,-0.5851923227310181,0.2537011504173279,0.3314911723136902,0.0842704251408577,0.0,0.0,0.0,25.360445022583008,25.0,-860.3092041015625,-4.52604341506958,36.629539489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98748779296875,298.6659545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18132.033203125,18000.0,0.0,0.0,0.0674833059310913,0.0,0.0,0.0,0.0,1.0,0.0103650717064738,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006877494161017,0.0634014829993248,-0.0627137348055839,0.0,6.848697375971824e-05,0.0,0.0,2.3695261478424072,0.0,0.0,0.0,0.2625211179256439,4.0,0.0,1.0
828720,293.34674072265625,297.1499938964844,293.1499938964844,0.0051514119841158,-377.8506774902344,298.1862487792969,0.5445042848587036,0.050000000745058,0.0458519086241722,294.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3995361328125,0.5445042848587036,0.050000000745058,0.0482842661440372,293.3764343261719,297.1499938964844,293.1499938964844,0.0108068976551294,-495.2900085449219,302.8185119628906,0.5445042848587036,0.050000000745058,0.0356625951826572,293.21405029296875,297.1499938964844,293.1499938964844,0.0792010575532913,-2001.4227294921875,304.156982421875,0.7677139043807983,0.1346936076879501,0.1288035362958908,293.4372253417969,297.1499938964844,293.1499938964844,0.0024874904192984,-938.0211181640624,294.794189453125,0.5445042848587036,0.050000000745058,0.2290397733449936,291.3800964355469,291.1499938964844,274.8324890136719,272.44580078125,286.24566650390625,292.9709777832031,291.214599609375,1.0,0.1601964235305786,0.939239263534546,0.939239263534546,1.0,1.0,-0.5851923227310181,0.2537011504173279,0.3314911723136902,0.0842704251408577,0.0,0.0,0.0,25.360445022583008,25.0,-860.3092041015625,-4.52604341506958,36.629539489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98748779296875,298.6659545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18132.033203125,18000.0,0.0,0.0,0.0674833059310913,0.0,0.0,0.0,0.0,1.0,0.0103650717064738,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006877494161017,0.0634014829993248,-0.0627137348055839,0.0,6.848697375971824e-05,0.0,0.0,2.3695261478424072,0.0,0.0,0.0,0.2625211179256439,4.0,0.0,1.0
828780,293.3438415527344,297.1499938964844,293.1499938964844,0.00528344232589,-395.1620178222656,297.7713928222656,0.5444839596748352,0.050000000745058,0.0458520650863647,294.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.60943603515625,0.5444839596748352,0.050000000745058,0.0482844337821006,293.37939453125,297.1499938964844,293.1499938964844,0.0111879492178559,-515.67041015625,302.6488037109375,0.5444839596748352,0.050000000745058,0.035662718117237,293.2127685546875,297.1499938964844,293.1499938964844,0.0824602246284484,-2074.205810546875,304.1504821777344,0.7649405002593994,0.1333251893520355,0.1274259984493255,293.43505859375,297.1499938964844,293.1499938964844,0.0025321263819932,-976.6986694335938,294.1445617675781,0.5444839596748352,0.050000000745058,0.2290405631065368,290.62677001953125,291.1499938964844,274.8349609375,272.4385986328125,286.2478942871094,292.9724426269531,290.8214416503906,1.0,0.1600240767002105,0.9387341141700744,0.9387341141700744,1.0,1.0,-0.5835405588150024,0.2529710531234741,0.3305695056915283,0.0839800834655761,0.0,0.0,0.129920944571495,25.351980209350582,25.0,293.0224914550781,-3790.05859375,36.45383834838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5177917480469,304.1289978027344,278.1499938964844,0.0,18000.0,313.1499938964844,17860.869140625,18000.0,0.0,0.0,0.0614606961607933,0.0,0.0,0.0,0.0,1.0,0.0034653870388865,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1042103916406631,0.1249427869915962,-0.0207323972135782,0.0,6.237479101400822e-05,0.0,0.0,4.812912940979004,0.0,0.0,0.0,0.2718279957771301,4.0,0.0,1.0
828840,293.3438415527344,297.1499938964844,293.1499938964844,0.00528344232589,-395.1620178222656,297.7713928222656,0.5444839596748352,0.050000000745058,0.0458520650863647,294.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.60943603515625,0.5444839596748352,0.050000000745058,0.0482844337821006,293.37939453125,297.1499938964844,293.1499938964844,0.0111879492178559,-515.67041015625,302.6488037109375,0.5444839596748352,0.050000000745058,0.035662718117237,293.2127685546875,297.1499938964844,293.1499938964844,0.0824602246284484,-2074.205810546875,304.1504821777344,0.7649405002593994,0.1333251893520355,0.1274259984493255,293.43505859375,297.1499938964844,293.1499938964844,0.0025321263819932,-976.6986694335938,294.1445617675781,0.5444839596748352,0.050000000745058,0.2290405631065368,290.62677001953125,291.1499938964844,274.8349609375,272.4385986328125,286.2478942871094,292.9724426269531,290.8214416503906,1.0,0.1600240767002105,0.9387341141700744,0.9387341141700744,1.0,1.0,-0.5835405588150024,0.2529710531234741,0.3305695056915283,0.0839800834655761,0.0,0.0,0.129920944571495,25.351980209350582,25.0,293.0224914550781,-3790.05859375,36.45383834838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5177917480469,304.1289978027344,278.1499938964844,0.0,18000.0,313.1499938964844,17860.869140625,18000.0,0.0,0.0,0.0614606961607933,0.0,0.0,0.0,0.0,1.0,0.0034653870388865,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1042103916406631,0.1249427869915962,-0.0207323972135782,0.0,6.237479101400822e-05,0.0,0.0,4.812912940979004,0.0,0.0,0.0,0.2718279957771301,4.0,0.0,1.0
828900,293.34393310546875,297.1499938964844,293.1499938964844,0.0051484536379575,-380.0205383300781,297.95123291015625,0.5444963574409485,0.050000000745058,0.0458519756793975,294.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.5444963574409485,0.050000000745058,0.0482843369245529,293.3808288574219,297.1499938964844,293.1499938964844,0.0107328053563833,-496.6090087890625,302.65594482421875,0.5444963574409485,0.050000000745058,0.0356626473367214,293.2120056152344,297.1499938964844,293.1499938964844,0.07884032279253,-1996.7265625,304.15692138671875,0.7637661099433899,0.1326840668916702,0.1268309503793716,293.435546875,297.1499938964844,293.1499938964844,0.0024493162054568,-929.4356079101562,294.42877197265625,0.5444963574409485,0.050000000745058,0.229040116071701,291.0796203613281,291.1499938964844,274.83660888671875,272.4349975585937,286.2499694824219,292.9739990234375,291.2326354980469,1.0,0.159941092133522,0.9384815096855164,0.9384815096855164,1.0,1.0,-0.5828256011009216,0.252650499343872,0.3301751017570495,0.0838625431060791,0.0,0.0,0.0890175551176071,25.3442325592041,25.0,561.225341796875,-3736.436767578125,36.37391662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34490966796875,304.7291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.310546875,18000.0,0.0,0.0,0.0626149177551269,0.0,0.0,0.0,0.0,1.0,0.0025030218530446,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1025649309158325,0.1141021698713302,-0.0115372417494654,0.0,6.354617653414607e-05,0.0,0.0,4.416189670562744,0.0,0.0,0.0,0.2711852490901947,4.0,0.0,1.0
828960,293.3450622558594,297.1499938964844,293.1499938964844,0.005051651969552,-370.5211486816406,298.0443115234375,0.5444930195808411,0.050000000745058,0.0458520017564296,294.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3202514648437,0.5444930195808411,0.050000000745058,0.0482843667268753,293.3831481933594,297.1499938964844,293.1499938964844,0.0104584172368049,-485.70068359375,302.64190673828125,0.5444930195808411,0.050000000745058,0.0356626696884632,293.21160888671875,297.1499938964844,293.1499938964844,0.0766982585191726,-1951.864990234375,304.1595153808594,0.7624871134757996,0.1319759488105774,0.1261930763721466,293.43701171875,297.1499938964844,293.1499938964844,0.0023718574084341,-892.4320678710938,294.5785827636719,0.5444930195808411,0.050000000745058,0.2290402501821518,291.3516845703125,291.1499938964844,274.8385009765625,272.4313659667969,286.2529602050781,292.9774169921875,291.41461181640625,1.0,0.1598590165376663,0.9386426210403442,0.9386426210403442,1.0,1.0,-0.5820603966712952,0.2523149847984314,0.3297453820705414,0.0837452858686447,0.0,0.0,0.047136053442955,25.33926773071289,25.0,454.4465637207031,-3480.251708984375,36.29180145263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1700134277344,303.92608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18059.28515625,18000.0,0.0,0.0,0.064156100153923,0.0,0.0,0.0,0.0,1.0,0.0029097141232341,0.0,-0.0,-0.0,0.0,0.0,0.0,0.087104357779026,0.1023444980382919,-0.0152401411905884,0.0,6.511028914246708e-05,0.0,0.0,3.942028999328613,0.0,0.0,0.0,0.2695840299129486,4.0,0.0,1.0
829020,293.3475341796875,297.1499938964844,293.1499938964844,0.0049597546458244,-363.2768249511719,298.0299072265625,0.5444419980049133,0.050000000745058,0.0458523891866207,294.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.47119140625,0.5444419980049133,0.050000000745058,0.0482847727835178,293.38873291015625,297.1499938964844,293.1499938964844,0.0102192359045147,-478.0462951660156,302.5623779296875,0.5444419980049133,0.050000000745058,0.035662967711687,293.2114562988281,297.1499938964844,293.1499938964844,0.0748974755406379,-1916.083251953125,304.1592712402344,0.7595930695533752,0.1304462850093841,0.1247754842042923,293.44012451171875,297.1499938964844,293.1499938964844,0.0022730226628482,-852.384521484375,294.5644836425781,0.5444419980049133,0.050000000745058,0.2290421724319458,291.4737548828125,291.1499938964844,274.8429870605469,272.42413330078125,286.2593994140625,292.98486328125,291.4751281738281,1.0,0.1596949249505996,0.9389647841453552,0.9389647841453552,1.0,1.0,-0.5803627967834473,0.2515710294246673,0.3287917673587799,0.0834860429167747,0.0,0.0,0.0,25.336917877197266,25.0,121.0136947631836,-2612.084228515625,36.11865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9655456542969,301.52276611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18176.787109375,18000.0,0.0,0.0,0.0665949508547782,0.0,0.0,0.0,0.0,1.0,0.0057234778068959,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0409021601080894,0.0811178907752037,-0.0402157343924045,0.0,6.758540985174477e-05,0.0,0.0,3.0853750705718994,0.0,0.0,0.0,0.2653386294841766,4.0,0.0,1.0
