time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
829080,293.3475341796875,297.1499938964844,293.1499938964844,0.0049597546458244,-363.2768249511719,298.0299072265625,0.5444419980049133,0.050000000745058,0.0458523891866207,294.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.47119140625,0.5444419980049133,0.050000000745058,0.0482847727835178,293.38873291015625,297.1499938964844,293.1499938964844,0.0102192359045147,-478.0462951660156,302.5623779296875,0.5444419980049133,0.050000000745058,0.035662967711687,293.2114562988281,297.1499938964844,293.1499938964844,0.0748974755406379,-1916.083251953125,304.1592712402344,0.7595930695533752,0.1304462850093841,0.1247754842042923,293.44012451171875,297.1499938964844,293.1499938964844,0.0022730226628482,-852.384521484375,294.5644836425781,0.5444419980049133,0.050000000745058,0.2290421724319458,291.4737548828125,291.1499938964844,274.8429870605469,272.42413330078125,286.2593994140625,292.98486328125,291.4751281738281,1.0,0.1596949249505996,0.9389647841453552,0.9389647841453552,1.0,1.0,-0.5803627967834473,0.2515710294246673,0.3287917673587799,0.0834860429167747,0.0,0.0,0.0,25.336917877197266,25.0,121.0136947631836,-2612.084228515625,36.11865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9655456542969,301.52276611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18176.787109375,18000.0,0.0,0.0,0.0665949508547782,0.0,0.0,0.0,0.0,1.0,0.0057234778068959,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0409021601080894,0.0811178907752037,-0.0402157343924045,0.0,6.758540985174477e-05,0.0,0.0,3.0853750705718994,0.0,0.0,0.0,0.2653386294841766,4.0,0.0,1.0
829140,293.3468017578125,297.1499938964844,293.1499938964844,0.0050800400786101,-384.2052307128906,297.5662536621094,0.5443892478942871,0.050000000745058,0.0458527877926826,294.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7541198730469,0.5443892478942871,0.050000000745058,0.0482851937413215,293.3923645019531,297.1499938964844,293.1499938964844,0.0107686193659901,-508.917236328125,302.3621520996094,0.5443892478942871,0.050000000745058,0.0356632806360721,293.2109375,297.1499938964844,293.1499938964844,0.0801842212677002,-2032.9927978515625,304.14678955078125,0.756679356098175,0.1289896816015243,0.1233492940664291,293.4400329589844,297.1499938964844,293.1499938964844,0.0022380109876394,-868.9222412109375,293.8428955078125,0.5443892478942871,0.050000000745058,0.2290441691875457,290.6576232910156,291.1499938964844,274.8482360839844,272.4169311523437,286.264404296875,292.9891052246094,290.4335021972656,1.0,0.159531220793724,0.9392868876457214,0.9392868876457214,1.0,1.0,-0.578654944896698,0.2508177459239959,0.327837198972702,0.0832361802458763,0.0,0.0,0.0892082080245018,25.33503150939941,25.0,-644.3984375,-3355.025634765625,35.94551467895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46051025390625,300.5995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,17767.75,18000.0,0.0,0.0,0.0618936121463775,0.0,0.0,0.0,0.0,1.0,0.0062666339799761,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0760194063186645,0.119445264339447,-0.0434258542954921,0.0,6.281414971454069e-05,0.0,0.0,4.52679443359375,0.0,0.0,0.0,0.2695173621177673,4.0,0.0,1.0
829200,293.3468017578125,297.1499938964844,293.1499938964844,0.0050800400786101,-384.2052307128906,297.5662536621094,0.5443892478942871,0.050000000745058,0.0458527877926826,294.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7541198730469,0.5443892478942871,0.050000000745058,0.0482851937413215,293.3923645019531,297.1499938964844,293.1499938964844,0.0107686193659901,-508.917236328125,302.3621520996094,0.5443892478942871,0.050000000745058,0.0356632806360721,293.2109375,297.1499938964844,293.1499938964844,0.0801842212677002,-2032.9927978515625,304.14678955078125,0.756679356098175,0.1289896816015243,0.1233492940664291,293.4400329589844,297.1499938964844,293.1499938964844,0.0022380109876394,-868.9222412109375,293.8428955078125,0.5443892478942871,0.050000000745058,0.2290441691875457,290.6576232910156,291.1499938964844,274.8482360839844,272.4169311523437,286.264404296875,292.9891052246094,290.4335021972656,1.0,0.159531220793724,0.9392868876457214,0.9392868876457214,1.0,1.0,-0.578654944896698,0.2508177459239959,0.327837198972702,0.0832361802458763,0.0,0.0,0.0892082080245018,25.33503150939941,25.0,-644.3984375,-3355.025634765625,35.94551467895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46051025390625,300.5995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,17767.75,18000.0,0.0,0.0,0.0618936121463775,0.0,0.0,0.0,0.0,1.0,0.0062666339799761,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0760194063186645,0.119445264339447,-0.0434258542954921,0.0,6.281414971454069e-05,0.0,0.0,4.52679443359375,0.0,0.0,0.0,0.2695173621177673,4.0,0.0,1.0
829260,293.3449401855469,297.1499938964844,293.1499938964844,0.0049375682137906,-365.7418823242188,297.7259521484375,0.5444111824035645,0.050000000745058,0.0458526276051998,294.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05767822265625,0.5444111824035645,0.050000000745058,0.0482850261032581,293.3927307128906,297.1499938964844,293.1499938964844,0.0101572731509804,-481.6198120117188,302.33843994140625,0.5444111824035645,0.050000000745058,0.0356631577014923,293.2091064453125,297.1499938964844,293.1499938964844,0.0748301744461059,-1919.1024169921875,304.15704345703125,0.7544139623641968,0.1278159767389297,0.1222049593925476,293.4388427734375,297.1499938964844,293.1499938964844,0.0021834352519363,-827.6895751953125,294.0937805175781,0.5444111824035645,0.050000000745058,0.2290433794260025,291.113525390625,291.1499938964844,274.85406494140625,272.40972900390625,286.2680969238281,292.9896545410156,291.2630920410156,1.0,0.159374326467514,0.93961364030838,0.93961364030838,1.0,1.0,-0.5772801041603088,0.2501991689205169,0.3270809352397918,0.0830665901303291,0.0,0.0,0.084873080253601,25.3211612701416,25.0,576.8475952148438,-3704.229248046875,35.79443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33868408203125,304.73590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.8828125,18000.0,0.0,0.0,0.0617656074464321,0.0,0.0,0.0,0.0,1.0,0.00252206181176,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1014316082000732,0.1131361648440361,-0.0117045603692531,0.0,6.268423749133945e-05,0.0,0.0,4.378372669219971,0.0,0.0,0.0,0.2710784673690796,4.0,0.0,1.0
829320,293.3449401855469,297.1499938964844,293.1499938964844,0.0049375682137906,-365.7418823242188,297.7259521484375,0.5444111824035645,0.050000000745058,0.0458526276051998,294.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05767822265625,0.5444111824035645,0.050000000745058,0.0482850261032581,293.3927307128906,297.1499938964844,293.1499938964844,0.0101572731509804,-481.6198120117188,302.33843994140625,0.5444111824035645,0.050000000745058,0.0356631577014923,293.2091064453125,297.1499938964844,293.1499938964844,0.0748301744461059,-1919.1024169921875,304.15704345703125,0.7544139623641968,0.1278159767389297,0.1222049593925476,293.4388427734375,297.1499938964844,293.1499938964844,0.0021834352519363,-827.6895751953125,294.0937805175781,0.5444111824035645,0.050000000745058,0.2290433794260025,291.113525390625,291.1499938964844,274.85406494140625,272.40972900390625,286.2680969238281,292.9896545410156,291.2630920410156,1.0,0.159374326467514,0.93961364030838,0.93961364030838,1.0,1.0,-0.5772801041603088,0.2501991689205169,0.3270809352397918,0.0830665901303291,0.0,0.0,0.084873080253601,25.3211612701416,25.0,576.8475952148438,-3704.229248046875,35.79443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33868408203125,304.73590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.8828125,18000.0,0.0,0.0,0.0617656074464321,0.0,0.0,0.0,0.0,1.0,0.00252206181176,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1014316082000732,0.1131361648440361,-0.0117045603692531,0.0,6.268423749133945e-05,0.0,0.0,4.378372669219971,0.0,0.0,0.0,0.2710784673690796,4.0,0.0,1.0
829380,293.3470458984375,297.1499938964844,293.1499938964844,0.0047950306907296,-352.40093994140625,297.8290100097656,0.5443968176841736,0.050000000745058,0.0458527393639087,294.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.45758056640625,0.5443968176841736,0.050000000745058,0.0482851453125476,293.3952941894531,297.1499938964844,293.1499938964844,0.0097887543961405,-466.73291015625,302.2989196777344,0.5443968176841736,0.050000000745058,0.0356632433831691,293.2083740234375,297.1499938964844,293.1499938964844,0.0718269050121307,-1857.6055908203125,304.1594543457031,0.7519398331642151,0.1264701336622238,0.1209768578410148,293.4414367675781,297.1499938964844,293.1499938964844,0.002055735560134,-770.93017578125,294.26239013671875,0.5443968176841736,0.050000000745058,0.2290439307689666,291.4676818847656,291.1499938964844,274.8602905273437,272.40252685546875,286.2749328613281,292.9952392578125,291.48388671875,1.0,0.1592216491699218,0.9399403929710388,0.9399403929710388,1.0,1.0,-0.5758073329925537,0.2495352625846862,0.3262721002101898,0.082886517047882,0.0,0.0,0.0114287491887807,25.313873291015625,25.0,281.760986328125,-3251.028076171875,35.64048767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0340576171875,302.92041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18050.27734375,18000.0,0.0,0.0,0.064732514321804,0.0,0.0,0.0,0.0,1.0,0.0036229393444955,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0742632150650024,0.0966090187430381,-0.0223457999527454,0.0,6.569527613464743e-05,0.0,0.0,3.699139356613159,0.0,0.0,0.0,0.2684095799922943,4.0,0.0,1.0
829440,293.3470458984375,297.1499938964844,293.1499938964844,0.0047950306907296,-352.40093994140625,297.8290100097656,0.5443968176841736,0.050000000745058,0.0458527393639087,294.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.45758056640625,0.5443968176841736,0.050000000745058,0.0482851453125476,293.3952941894531,297.1499938964844,293.1499938964844,0.0097887543961405,-466.73291015625,302.2989196777344,0.5443968176841736,0.050000000745058,0.0356632433831691,293.2083740234375,297.1499938964844,293.1499938964844,0.0718269050121307,-1857.6055908203125,304.1594543457031,0.7519398331642151,0.1264701336622238,0.1209768578410148,293.4414367675781,297.1499938964844,293.1499938964844,0.002055735560134,-770.93017578125,294.26239013671875,0.5443968176841736,0.050000000745058,0.2290439307689666,291.4676818847656,291.1499938964844,274.8602905273437,272.40252685546875,286.2749328613281,292.9952392578125,291.48388671875,1.0,0.1592216491699218,0.9399403929710388,0.9399403929710388,1.0,1.0,-0.5758073329925537,0.2495352625846862,0.3262721002101898,0.082886517047882,0.0,0.0,0.0114287491887807,25.313873291015625,25.0,281.760986328125,-3251.028076171875,35.64048767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0340576171875,302.92041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18050.27734375,18000.0,0.0,0.0,0.064732514321804,0.0,0.0,0.0,0.0,1.0,0.0036229393444955,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0742632150650024,0.0966090187430381,-0.0223457999527454,0.0,6.569527613464743e-05,0.0,0.0,3.699139356613159,0.0,0.0,0.0,0.2684095799922943,4.0,0.0,1.0
829500,293.347900390625,297.1499938964844,293.1499938964844,0.0047603040002286,-349.9311218261719,297.8041381835937,0.5443754196166992,0.050000000745058,0.0458529032766819,294.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.487060546875,0.5443754196166992,0.050000000745058,0.0482853129506111,293.396728515625,297.1499938964844,293.1499938964844,0.0097068874165415,-464.3005676269531,302.2568664550781,0.5443754196166992,0.050000000745058,0.0356633700430393,293.2081604003906,297.1499938964844,293.1499938964844,0.0711996704339981,-1845.638916015625,304.15887451171875,0.750598132610321,0.1257712543010711,0.1203183457255363,293.4425354003906,297.1499938964844,293.1499938964844,0.0020127003081142,-754.4569702148438,294.2270202636719,0.5443754196166992,0.050000000745058,0.2290447503328323,291.4891052246094,291.1499938964844,274.8634948730469,272.3989562988281,286.2781677246094,292.9976806640625,291.482666015625,1.0,0.1591455489397049,0.9401037693023682,0.9401037693023682,1.0,1.0,-0.575018584728241,0.2491803914308548,0.3258382081985473,0.0827878639101982,0.0,0.0,0.0,25.31267166137696,25.0,28.06377601623535,-1948.5537109375,35.56087112426758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,300.4276428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18211.876953125,18000.0,0.0,0.0,0.0657805427908897,0.0,0.0,0.0,0.0,1.0,0.0072023631073534,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0222135167568922,0.071222610771656,-0.0490090921521186,0.0,6.675889017060399e-05,0.0,0.0,2.6943798065185547,0.0,0.0,0.0,0.2640390694141388,4.0,0.0,1.0
829560,293.3480224609375,297.1499938964844,293.1499938964844,0.0047720614820718,-355.0341796875,297.6614685058594,0.5443549752235413,0.050000000745058,0.0458530560135841,294.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3183898925781,0.5443549752235413,0.050000000745058,0.0482854768633842,293.3977966308594,297.1499938964844,293.1499938964844,0.0098475404083728,-473.8682861328125,302.1788024902344,0.5443549752235413,0.050000000745058,0.0356634892523288,293.2078552246094,297.1499938964844,293.1499938964844,0.0728565156459808,-1882.3284912109373,304.15411376953125,0.7492667436599731,0.1250936239957809,0.1196643859148025,293.4429016113281,297.1499938964844,293.1499938964844,0.0019593988545238,-743.531005859375,294.006591796875,0.5443549752235413,0.050000000745058,0.2290455251932144,291.2731628417969,291.1499938964844,274.86676025390625,272.3954162597656,286.2807922363281,292.9993896484375,290.9867858886719,1.0,0.1590697467327118,0.9407486319541932,0.9407486319541932,1.0,1.0,-0.5742352604866028,0.248835876584053,0.3253993690013885,0.08269964158535,0.0,0.0,0.0,25.311342239379883,25.0,-1208.440673828125,-0.0,35.481788635253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0654296875,298.8818664550781,278.1499938964844,0.0,18000.0,313.1499938964844,18085.224609375,18000.0,0.0,0.0,0.0650636330246925,0.0,0.0,0.0,0.0,1.0,0.0113136926665902,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001019375777104,0.0656179636716842,-0.0655160248279571,0.0,6.603131623705849e-05,0.0,0.0,2.446243524551392,0.0,0.0,0.0,0.2624474167823791,4.0,0.0,1.0
829620,293.343505859375,297.1499938964844,293.1499938964844,0.0048533817753195,-364.90911865234375,297.3314208984375,0.5443734526634216,0.050000000745058,0.0458529256284236,294.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6922607421875,0.5443734526634216,0.050000000745058,0.0482853390276432,293.3966064453125,297.1499938964844,293.1499938964844,0.009980428032577,-483.2864685058594,302.0105895996094,0.5443734526634216,0.050000000745058,0.0356633849442005,293.2057800292969,297.1499938964844,293.1499938964844,0.0742057636380195,-1912.7244873046875,304.15185546875,0.747114896774292,0.1240484118461608,0.1185792237520217,293.43896484375,297.1499938964844,293.1499938964844,0.0019995691254734,-768.0645751953125,293.4876708984375,0.5443734526634216,0.050000000745058,0.2290448546409607,290.7333984375,291.1499938964844,274.8733215332031,272.3883056640625,286.2825012207031,292.9967956542969,290.9498291015625,1.0,0.1589231491088867,0.9420384168624878,0.9420384168624878,1.0,1.0,-0.5729315876960754,0.2482577413320541,0.3246738612651825,0.0825792476534843,0.0,0.0,0.1232650429010391,25.299013137817383,25.0,442.472900390625,-3808.4501953125,35.340599060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50201416015625,304.6466369628906,278.1499938964844,0.0,18000.0,313.1499938964844,17896.423828125,18000.0,0.0,0.0,0.0596174821257591,0.0,0.0,0.0,0.0,1.0,0.0030472320504486,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107728898525238,0.1242906600236892,-0.0165617633610963,0.0,6.050416413927451e-05,0.0,0.0,4.80242919921875,0.0,0.0,0.0,0.2720382511615753,4.0,0.0,1.0
829680,293.343505859375,297.1499938964844,293.1499938964844,0.0048533817753195,-364.90911865234375,297.3314208984375,0.5443734526634216,0.050000000745058,0.0458529256284236,294.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6922607421875,0.5443734526634216,0.050000000745058,0.0482853390276432,293.3966064453125,297.1499938964844,293.1499938964844,0.009980428032577,-483.2864685058594,302.0105895996094,0.5443734526634216,0.050000000745058,0.0356633849442005,293.2057800292969,297.1499938964844,293.1499938964844,0.0742057636380195,-1912.7244873046875,304.15185546875,0.747114896774292,0.1240484118461608,0.1185792237520217,293.43896484375,297.1499938964844,293.1499938964844,0.0019995691254734,-768.0645751953125,293.4876708984375,0.5443734526634216,0.050000000745058,0.2290448546409607,290.7333984375,291.1499938964844,274.8733215332031,272.3883056640625,286.2825012207031,292.9967956542969,290.9498291015625,1.0,0.1589231491088867,0.9420384168624878,0.9420384168624878,1.0,1.0,-0.5729315876960754,0.2482577413320541,0.3246738612651825,0.0825792476534843,0.0,0.0,0.1232650429010391,25.299013137817383,25.0,442.472900390625,-3808.4501953125,35.340599060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50201416015625,304.6466369628906,278.1499938964844,0.0,18000.0,313.1499938964844,17896.423828125,18000.0,0.0,0.0,0.0596174821257591,0.0,0.0,0.0,0.0,1.0,0.0030472320504486,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107728898525238,0.1242906600236892,-0.0165617633610963,0.0,6.050416413927451e-05,0.0,0.0,4.80242919921875,0.0,0.0,0.0,0.2720382511615753,4.0,0.0,1.0
829740,293.3441467285156,297.1499938964844,293.1499938964844,0.0046508042141795,-343.29412841796875,297.6069641113281,0.5444095730781555,0.050000000745058,0.0458526574075222,294.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3818054199219,0.5444095730781555,0.050000000745058,0.0482850559055805,293.3974914550781,297.1499938964844,293.1499938964844,0.0094215255230665,-457.2899475097656,302.0327453613281,0.5444095730781555,0.050000000745058,0.0356631800532341,293.2041015625,297.1499938964844,293.1499938964844,0.0693720951676368,-1811.9473876953125,304.1589050292969,0.7452248930931091,0.1229759454727172,0.1176157221198082,293.4401550292969,297.1499938964844,293.1499938964844,0.0018505620537325,-695.1080322265625,293.92236328125,0.5444095730781555,0.050000000745058,0.2290435284376144,291.4075927734375,291.1499938964844,274.8797607421875,272.3812866210937,286.2874755859375,292.999267578125,291.4589538574219,1.0,0.1587849706411361,0.9433282017707824,0.9433282017707824,1.0,1.0,-0.5717728734016418,0.2477400749921798,0.3240327835083008,0.0824884176254272,0.0,0.0,0.0348333641886711,25.28434944152832,25.0,433.0753479003906,-3388.422119140625,35.21181106567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1278686523437,303.7125549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18063.060546875,18000.0,0.0,0.0,0.0627287626266479,0.0,0.0,0.0,0.0,1.0,0.0031328303739428,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829771608114242,0.1003869324922561,-0.0174097754061222,0.0,6.36617187410593e-05,0.0,0.0,3.860498189926148,0.0,0.0,0.0,0.2692252695560455,4.0,0.0,1.0
829800,293.3441467285156,297.1499938964844,293.1499938964844,0.0046508042141795,-343.29412841796875,297.6069641113281,0.5444095730781555,0.050000000745058,0.0458526574075222,294.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3818054199219,0.5444095730781555,0.050000000745058,0.0482850559055805,293.3974914550781,297.1499938964844,293.1499938964844,0.0094215255230665,-457.2899475097656,302.0327453613281,0.5444095730781555,0.050000000745058,0.0356631800532341,293.2041015625,297.1499938964844,293.1499938964844,0.0693720951676368,-1811.9473876953125,304.1589050292969,0.7452248930931091,0.1229759454727172,0.1176157221198082,293.4401550292969,297.1499938964844,293.1499938964844,0.0018505620537325,-695.1080322265625,293.92236328125,0.5444095730781555,0.050000000745058,0.2290435284376144,291.4075927734375,291.1499938964844,274.8797607421875,272.3812866210937,286.2874755859375,292.999267578125,291.4589538574219,1.0,0.1587849706411361,0.9433282017707824,0.9433282017707824,1.0,1.0,-0.5717728734016418,0.2477400749921798,0.3240327835083008,0.0824884176254272,0.0,0.0,0.0348333641886711,25.28434944152832,25.0,433.0753479003906,-3388.422119140625,35.21181106567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1278686523437,303.7125549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18063.060546875,18000.0,0.0,0.0,0.0627287626266479,0.0,0.0,0.0,0.0,1.0,0.0031328303739428,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829771608114242,0.1003869324922561,-0.0174097754061222,0.0,6.36617187410593e-05,0.0,0.0,3.860498189926148,0.0,0.0,0.0,0.2692252695560455,4.0,0.0,1.0
829860,293.3455505371094,297.1499938964844,293.1499938964844,0.0045731733553111,-337.4056091308594,297.5823059082031,0.5443840026855469,0.050000000745058,0.045852854847908,295.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.49530029296875,0.5443840026855469,0.050000000745058,0.0482852607965469,293.4000244140625,297.1499938964844,293.1499938964844,0.0092462170869112,-451.3994445800781,301.9567565917969,0.5443840026855469,0.050000000745058,0.035663329064846,293.2034606933594,297.1499938964844,293.1499938964844,0.0680742636322975,-1787.0577392578125,304.1579895019531,0.7429016828536987,0.1217407807707786,0.1164698004722595,293.4419860839844,297.1499938964844,293.1499938964844,0.0017561404965817,-658.40966796875,293.8892822265625,0.5443840026855469,0.050000000745058,0.229044497013092,291.49462890625,291.1499938964844,274.8859558105469,272.3743591308594,286.2940979003906,293.0035095214844,291.4568176269531,1.0,0.1586485207080841,0.9426993131637572,0.9426993131637572,1.0,1.0,-0.5703995227813721,0.2471004128456115,0.3232990801334381,0.0823145508766174,0.0,0.0,0.0,25.280162811279297,25.0,-220.2947540283203,-772.319091796875,35.07240295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94927978515625,299.2668151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18207.1953125,18000.0,0.0,0.0,0.0650549829006195,0.0,0.0,0.0,0.0,1.0,0.0088082179427146,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0069676032289862,0.0638074055314064,-0.0568398013710975,0.0,6.602254143217579e-05,0.0,0.0,2.3994295597076416,0.0,0.0,0.0,0.2629629373550415,4.0,0.0,1.0
829920,293.3455505371094,297.1499938964844,293.1499938964844,0.0045731733553111,-337.4056091308594,297.5823059082031,0.5443840026855469,0.050000000745058,0.045852854847908,295.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.49530029296875,0.5443840026855469,0.050000000745058,0.0482852607965469,293.4000244140625,297.1499938964844,293.1499938964844,0.0092462170869112,-451.3994445800781,301.9567565917969,0.5443840026855469,0.050000000745058,0.035663329064846,293.2034606933594,297.1499938964844,293.1499938964844,0.0680742636322975,-1787.0577392578125,304.1579895019531,0.7429016828536987,0.1217407807707786,0.1164698004722595,293.4419860839844,297.1499938964844,293.1499938964844,0.0017561404965817,-658.40966796875,293.8892822265625,0.5443840026855469,0.050000000745058,0.229044497013092,291.49462890625,291.1499938964844,274.8859558105469,272.3743591308594,286.2940979003906,293.0035095214844,291.4568176269531,1.0,0.1586485207080841,0.9426993131637572,0.9426993131637572,1.0,1.0,-0.5703995227813721,0.2471004128456115,0.3232990801334381,0.0823145508766174,0.0,0.0,0.0,25.280162811279297,25.0,-220.2947540283203,-772.319091796875,35.07240295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94927978515625,299.2668151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18207.1953125,18000.0,0.0,0.0,0.0650549829006195,0.0,0.0,0.0,0.0,1.0,0.0088082179427146,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0069676032289862,0.0638074055314064,-0.0568398013710975,0.0,6.602254143217579e-05,0.0,0.0,2.3994295597076416,0.0,0.0,0.0,0.2629629373550415,4.0,0.0,1.0
829980,293.3418884277344,297.1499938964844,293.1499938964844,0.0047258734703063,-360.7270812988281,297.0050354003906,0.5443716049194336,0.050000000745058,0.0458529479801654,295.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5572509765625,0.5443716049194336,0.050000000745058,0.0482853651046752,293.39996337890625,297.1499938964844,293.1499938964844,0.0097543448209762,-483.1288146972656,301.69219970703125,0.5443716049194336,0.050000000745058,0.035663403570652,293.2019958496094,297.1499938964844,293.1499938964844,0.0737000629305839,-1908.528564453125,304.1462097167969,0.740707278251648,0.1206768676638603,0.1153818741440773,293.4388732910156,297.1499938964844,293.1499938964844,0.0017568876501172,-683.3919067382812,292.9855041503906,0.5443716049194336,0.050000000745058,0.2290449738502502,290.5003356933594,291.1499938964844,274.8916931152344,272.3675231933594,286.2976989746094,293.0029296875,290.53076171875,1.0,0.1585144251585006,0.9420704245567322,0.9420704245567322,1.0,1.0,-0.569094717502594,0.2464908063411712,0.3226039409637451,0.0821484550833702,0.0,0.0,0.1245790272951126,25.273832321166992,25.0,-110.65229034423828,-3540.517333984375,34.93804168701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5585021972656,302.60321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17796.798828125,18000.0,0.0,0.0,0.0587574988603591,0.0,0.0,0.0,0.0,1.0,0.005063060671091,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0891976282000541,0.1247961819171905,-0.0355985537171363,0.0,5.963139119558036e-05,0.0,0.0,4.764605045318604,0.0,0.0,0.0,0.270894318819046,4.0,0.0,1.0
830040,293.3418884277344,297.1499938964844,293.1499938964844,0.0047258734703063,-360.7270812988281,297.0050354003906,0.5443716049194336,0.050000000745058,0.0458529479801654,295.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5572509765625,0.5443716049194336,0.050000000745058,0.0482853651046752,293.39996337890625,297.1499938964844,293.1499938964844,0.0097543448209762,-483.1288146972656,301.69219970703125,0.5443716049194336,0.050000000745058,0.035663403570652,293.2019958496094,297.1499938964844,293.1499938964844,0.0737000629305839,-1908.528564453125,304.1462097167969,0.740707278251648,0.1206768676638603,0.1153818741440773,293.4388732910156,297.1499938964844,293.1499938964844,0.0017568876501172,-683.3919067382812,292.9855041503906,0.5443716049194336,0.050000000745058,0.2290449738502502,290.5003356933594,291.1499938964844,274.8916931152344,272.3675231933594,286.2976989746094,293.0029296875,290.53076171875,1.0,0.1585144251585006,0.9420704245567322,0.9420704245567322,1.0,1.0,-0.569094717502594,0.2464908063411712,0.3226039409637451,0.0821484550833702,0.0,0.0,0.1245790272951126,25.273832321166992,25.0,-110.65229034423828,-3540.517333984375,34.93804168701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5585021972656,302.60321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17796.798828125,18000.0,0.0,0.0,0.0587574988603591,0.0,0.0,0.0,0.0,1.0,0.005063060671091,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0891976282000541,0.1247961819171905,-0.0355985537171363,0.0,5.963139119558036e-05,0.0,0.0,4.764605045318604,0.0,0.0,0.0,0.270894318819046,4.0,0.0,1.0
830100,293.340087890625,297.1499938964844,293.1499938964844,0.0046440041624009,-349.1633605957031,297.155517578125,0.5444019436836243,0.050000000745058,0.0458527244627475,295.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7898254394531,0.5444019436836243,0.050000000745058,0.0482851266860961,293.3990173339844,297.1499938964844,293.1499938964844,0.0094231674447655,-465.7783203125,301.7127990722656,0.5444019436836243,0.050000000745058,0.0356632322072982,293.2006530761719,297.1499938964844,293.1499938964844,0.0704288855195045,-1839.27197265625,304.1528625488281,0.7399343252182007,0.1202794536948204,0.1149806752800941,293.4373779296875,297.1499938964844,293.1499938964844,0.0017361104255542,-664.1594848632812,293.2185974121094,0.5444019436836243,0.050000000745058,0.2290438562631607,290.84295654296875,291.1499938964844,274.8943786621094,272.3641357421875,286.298828125,293.0011901855469,291.05535888671875,1.0,0.1584509164094925,0.9417559504508972,0.9417559504508972,1.0,1.0,-0.5686111450195312,0.246256947517395,0.3223541676998138,0.0820997133851051,0.0,0.0,0.1138824969530105,25.26475143432617,25.0,529.420166015625,-3794.04150390625,34.88181686401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4503479003906,304.8630065917969,278.1499938964844,0.0,18000.0,313.1499938964844,17932.431640625,18000.0,0.0,0.0,0.0590864270925521,0.0,0.0,0.0,0.0,1.0,0.0027833676431328,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081615164875984,0.1222141683101654,-0.0140526518225669,0.0,5.99652121309191e-05,0.0,0.0,4.729849815368652,0.0,0.0,0.0,0.2719728052616119,4.0,0.0,1.0
830160,293.3401794433594,297.1499938964844,293.1499938964844,0.0045327907428145,-336.8749084472656,297.3368225097656,0.5444282293319702,0.050000000745058,0.045852530747652,295.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.20318603515625,0.5444282293319702,0.050000000745058,0.0482849217951297,293.399169921875,297.1499938964844,293.1499938964844,0.0091236196458339,-450.7659606933594,301.7445983886719,0.5444282293319702,0.050000000745058,0.035663079470396,293.1996765136719,297.1499938964844,293.1499938964844,0.0677007585763931,-1782.54541015625,304.1572570800781,0.7391635179519653,0.1198294311761856,0.1145829558372497,293.437744140625,297.1499938964844,293.1499938964844,0.0016585632693022,-625.9388427734375,293.5028381347656,0.5444282293319702,0.050000000745058,0.2290428876876831,291.25018310546875,291.1499938964844,274.8968505859375,272.3608093261719,286.30108642578125,293.0018920898437,291.36639404296875,1.0,0.1583894193172454,0.9419240951538086,0.9419240951538086,1.0,1.0,-0.5681320428848267,0.2460330724716186,0.3220989406108856,0.0820607915520668,0.0,0.0,0.0652914047241211,25.25651931762696,25.0,569.9261474609375,-3569.889404296875,34.82691192626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2446594238281,304.4860534667969,278.1499938964844,0.0,18000.0,313.1499938964844,18046.544921875,18000.0,0.0,0.0,0.0607500523328781,0.0,0.0,0.0,0.0,1.0,0.0026938512455672,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0947671234607696,0.1080046817660331,-0.0132375564426183,0.0,6.165358354337513e-05,0.0,0.0,4.172842502593994,0.0,0.0,0.0,0.2704168260097503,4.0,0.0,1.0
830220,293.3416748046875,297.1499938964844,293.1499938964844,0.0044228080660104,-326.861083984375,297.401611328125,0.5444221496582031,0.050000000745058,0.0458525791764259,295.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4954528808594,0.5444221496582031,0.050000000745058,0.0482849739491939,293.4013977050781,297.1499938964844,293.1499938964844,0.0088631696999073,-439.5875244140625,301.7015991210937,0.5444221496582031,0.050000000745058,0.035663116723299,293.19879150390625,297.1499938964844,293.1499938964844,0.0655694231390953,-1740.0977783203125,304.1582336425781,0.7372044920921326,0.1187515035271644,0.1136118918657302,293.439697265625,297.1499938964844,293.1499938964844,0.0015485308831557,-580.0739135742188,293.6083374023437,0.5444221496582031,0.050000000745058,0.2290431261062622,291.5018615722656,291.1499938964844,274.9012451171875,272.35418701171875,286.306396484375,293.0058898925781,291.5118408203125,1.0,0.1582678854465484,0.9422602653503418,0.9422602653503418,1.0,1.0,-0.5669671893119812,0.2455001920461654,0.3214669823646545,0.0819407552480697,0.0,0.0,0.0,25.250059127807617,25.0,235.39405822753903,-3067.928466796875,34.70672607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9634094238281,302.49041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18092.638671875,18000.0,0.0,0.0,0.0638163536787033,0.0,0.0,0.0,0.0,1.0,0.0042205611243844,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0646569803357124,0.0930401533842086,-0.0283831786364316,0.0,6.476548878708854e-05,0.0,0.0,3.556893110275269,0.0,0.0,0.0,0.2673450410366058,4.0,0.0,1.0
830280,293.3416748046875,297.1499938964844,293.1499938964844,0.0044228080660104,-326.861083984375,297.401611328125,0.5444221496582031,0.050000000745058,0.0458525791764259,295.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4954528808594,0.5444221496582031,0.050000000745058,0.0482849739491939,293.4013977050781,297.1499938964844,293.1499938964844,0.0088631696999073,-439.5875244140625,301.7015991210937,0.5444221496582031,0.050000000745058,0.035663116723299,293.19879150390625,297.1499938964844,293.1499938964844,0.0655694231390953,-1740.0977783203125,304.1582336425781,0.7372044920921326,0.1187515035271644,0.1136118918657302,293.439697265625,297.1499938964844,293.1499938964844,0.0015485308831557,-580.0739135742188,293.6083374023437,0.5444221496582031,0.050000000745058,0.2290431261062622,291.5018615722656,291.1499938964844,274.9012451171875,272.35418701171875,286.306396484375,293.0058898925781,291.5118408203125,1.0,0.1582678854465484,0.9422602653503418,0.9422602653503418,1.0,1.0,-0.5669671893119812,0.2455001920461654,0.3214669823646545,0.0819407552480697,0.0,0.0,0.0,25.250059127807617,25.0,235.39405822753903,-3067.928466796875,34.70672607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9634094238281,302.49041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18092.638671875,18000.0,0.0,0.0,0.0638163536787033,0.0,0.0,0.0,0.0,1.0,0.0042205611243844,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0646569803357124,0.0930401533842086,-0.0283831786364316,0.0,6.476548878708854e-05,0.0,0.0,3.556893110275269,0.0,0.0,0.0,0.2673450410366058,4.0,0.0,1.0
830340,293.3406982421875,297.1499938964844,293.1499938964844,0.0044747064821422,-339.9317626953125,297.0160827636719,0.5443914532661438,0.050000000745058,0.0458528101444244,295.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9900817871094,0.5443914532661438,0.050000000745058,0.0482852198183536,293.40289306640625,297.1499938964844,293.1499938964844,0.0091556590050458,-461.27740478515625,301.49139404296875,0.5443914532661438,0.050000000745058,0.0356632992625236,293.197998046875,297.1499938964844,293.1499938964844,0.0695976912975311,-1827.0897216796875,304.1480712890625,0.7350614070892334,0.1176767796277999,0.1125646159052848,293.43914794921875,297.1499938964844,293.1499938964844,0.0014589604688808,-562.2633666992188,293.0071716308594,0.5443914532661438,0.050000000745058,0.2290442883968353,290.9018249511719,291.1499938964844,274.9046630859375,272.3477478027344,286.3099060058594,293.0078430175781,290.5460510253906,1.0,0.1581469029188156,0.942596435546875,0.942596435546875,1.0,1.0,-0.5657125115394592,0.2449306100606918,0.3207818865776062,0.081800177693367,0.0,0.0,0.0460048504173755,25.247758865356445,25.0,-1236.9310302734375,-2993.861572265625,34.582088470458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672119140625,298.50604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17650.888671875,18000.0,0.0,0.0,0.061369888484478,0.0,0.0,0.0,0.0,1.0,0.008108602836728,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0572521835565567,0.110459566116333,-0.0532073825597763,0.0,6.228263373486698e-05,0.0,0.0,4.125363349914551,0.0,0.0,0.0,0.2691273391246795,4.0,0.0,1.0
830400,293.3406982421875,297.1499938964844,293.1499938964844,0.0044747064821422,-339.9317626953125,297.0160827636719,0.5443914532661438,0.050000000745058,0.0458528101444244,295.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9900817871094,0.5443914532661438,0.050000000745058,0.0482852198183536,293.40289306640625,297.1499938964844,293.1499938964844,0.0091556590050458,-461.27740478515625,301.49139404296875,0.5443914532661438,0.050000000745058,0.0356632992625236,293.197998046875,297.1499938964844,293.1499938964844,0.0695976912975311,-1827.0897216796875,304.1480712890625,0.7350614070892334,0.1176767796277999,0.1125646159052848,293.43914794921875,297.1499938964844,293.1499938964844,0.0014589604688808,-562.2633666992188,293.0071716308594,0.5443914532661438,0.050000000745058,0.2290442883968353,290.9018249511719,291.1499938964844,274.9046630859375,272.3477478027344,286.3099060058594,293.0078430175781,290.5460510253906,1.0,0.1581469029188156,0.942596435546875,0.942596435546875,1.0,1.0,-0.5657125115394592,0.2449306100606918,0.3207818865776062,0.081800177693367,0.0,0.0,0.0460048504173755,25.247758865356445,25.0,-1236.9310302734375,-2993.861572265625,34.582088470458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672119140625,298.50604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17650.888671875,18000.0,0.0,0.0,0.061369888484478,0.0,0.0,0.0,0.0,1.0,0.008108602836728,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0572521835565567,0.110459566116333,-0.0532073825597763,0.0,6.228263373486698e-05,0.0,0.0,4.125363349914551,0.0,0.0,0.0,0.2691273391246795,4.0,0.0,1.0
830460,293.3360595703125,297.1499938964844,293.1499938964844,0.0044412082061171,-333.6288757324219,296.99786376953125,0.5444387793540955,0.050000000745058,0.0458524599671363,295.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90972900390625,0.5444387793540955,0.050000000745058,0.0482848510146141,293.4008178710937,297.1499938964844,293.1499938964844,0.0089011006057262,-448.1415710449219,301.4220886230469,0.5444387793540955,0.050000000745058,0.0356630235910415,293.19549560546875,297.1499938964844,293.1499938964844,0.066972441971302,-1772.6688232421875,304.1539306640625,0.7336000800132751,0.1169637963175773,0.1118174120783805,293.4351501464844,297.1499938964844,293.1499938964844,0.0014742751372978,-561.5257568359375,292.9723815917969,0.5444387793540955,0.050000000745058,0.2290425449609756,290.96783447265625,291.1499938964844,274.9070129394531,272.3414611816406,286.30987548828125,293.0039978027344,291.1623229980469,1.0,0.1580328196287155,0.9429344534873962,0.9429344534873962,1.0,1.0,-0.564812421798706,0.244510218501091,0.3203022181987762,0.0817313268780708,0.0,0.0,0.1012105494737625,25.232759475708008,25.0,588.2314453125,-3745.8095703125,34.48004531860352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3812866210937,304.9238586425781,278.1499938964844,0.0,18000.0,313.1499938964844,17972.31640625,18000.0,0.0,0.0,0.0589240603148937,0.0,0.0,0.0,0.0,1.0,0.0026255496777594,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062280684709549,0.1188473030924797,-0.0126192336902022,0.0,5.980042988085188e-05,0.0,0.0,4.602687835693359,0.0,0.0,0.0,0.2716982662677765,4.0,0.0,1.0
830520,293.3360595703125,297.1499938964844,293.1499938964844,0.0044412082061171,-333.6288757324219,296.99786376953125,0.5444387793540955,0.050000000745058,0.0458524599671363,295.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90972900390625,0.5444387793540955,0.050000000745058,0.0482848510146141,293.4008178710937,297.1499938964844,293.1499938964844,0.0089011006057262,-448.1415710449219,301.4220886230469,0.5444387793540955,0.050000000745058,0.0356630235910415,293.19549560546875,297.1499938964844,293.1499938964844,0.066972441971302,-1772.6688232421875,304.1539306640625,0.7336000800132751,0.1169637963175773,0.1118174120783805,293.4351501464844,297.1499938964844,293.1499938964844,0.0014742751372978,-561.5257568359375,292.9723815917969,0.5444387793540955,0.050000000745058,0.2290425449609756,290.96783447265625,291.1499938964844,274.9070129394531,272.3414611816406,286.30987548828125,293.0039978027344,291.1623229980469,1.0,0.1580328196287155,0.9429344534873962,0.9429344534873962,1.0,1.0,-0.564812421798706,0.244510218501091,0.3203022181987762,0.0817313268780708,0.0,0.0,0.1012105494737625,25.232759475708008,25.0,588.2314453125,-3745.8095703125,34.48004531860352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3812866210937,304.9238586425781,278.1499938964844,0.0,18000.0,313.1499938964844,17972.31640625,18000.0,0.0,0.0,0.0589240603148937,0.0,0.0,0.0,0.0,1.0,0.0026255496777594,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062280684709549,0.1188473030924797,-0.0126192336902022,0.0,5.980042988085188e-05,0.0,0.0,4.602687835693359,0.0,0.0,0.0,0.2716982662677765,4.0,0.0,1.0
830580,293.337158203125,297.1499938964844,293.1499938964844,0.0042854659259319,-317.62957763671875,297.20513916015625,0.5444632172584534,0.050000000745058,0.045852281153202,295.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4547424316406,0.5444632172584534,0.050000000745058,0.0482846610248088,293.4023132324219,297.1499938964844,293.1499938964844,0.0085227340459823,-429.2479248046875,301.43780517578125,0.5444632172584534,0.050000000745058,0.0356628857553005,293.1941833496094,297.1499938964844,293.1499938964844,0.0635729283094406,-1703.586669921875,304.1579895019531,0.7320658564567566,0.1160831823945045,0.1110484600067138,293.4367370605469,297.1499938964844,293.1499938964844,0.0013442469062283,-503.9399108886719,293.29833984375,0.5444632172584534,0.050000000745058,0.2290416359901428,291.4707946777344,291.1499938964844,274.9080505371094,272.3353881835937,286.31317138671875,293.0066833496094,291.5009765625,1.0,0.1579250693321228,0.9432725310325624,0.9432725310325624,1.0,1.0,-0.5638880133628845,0.2440804094076156,0.3198075890541076,0.0816556438803672,0.0,0.0,0.0159315261989831,25.22209548950196,25.0,359.2264099121094,-3258.895263671875,34.37998580932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0235900878906,303.2186889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18059.43359375,18000.0,0.0,0.0,0.0623539686203002,0.0,0.0,0.0,0.0,1.0,0.0035084541887044,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0764794051647186,0.0976680442690849,-0.0211886335164308,0.0,6.328135350486264e-05,0.0,0.0,3.7450337409973145,0.0,0.0,0.0,0.2686538100242615,4.0,0.0,1.0
830640,293.337158203125,297.1499938964844,293.1499938964844,0.0042854659259319,-317.62957763671875,297.20513916015625,0.5444632172584534,0.050000000745058,0.045852281153202,295.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4547424316406,0.5444632172584534,0.050000000745058,0.0482846610248088,293.4023132324219,297.1499938964844,293.1499938964844,0.0085227340459823,-429.2479248046875,301.43780517578125,0.5444632172584534,0.050000000745058,0.0356628857553005,293.1941833496094,297.1499938964844,293.1499938964844,0.0635729283094406,-1703.586669921875,304.1579895019531,0.7320658564567566,0.1160831823945045,0.1110484600067138,293.4367370605469,297.1499938964844,293.1499938964844,0.0013442469062283,-503.9399108886719,293.29833984375,0.5444632172584534,0.050000000745058,0.2290416359901428,291.4707946777344,291.1499938964844,274.9080505371094,272.3353881835937,286.31317138671875,293.0066833496094,291.5009765625,1.0,0.1579250693321228,0.9432725310325624,0.9432725310325624,1.0,1.0,-0.5638880133628845,0.2440804094076156,0.3198075890541076,0.0816556438803672,0.0,0.0,0.0159315261989831,25.22209548950196,25.0,359.2264099121094,-3258.895263671875,34.37998580932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0235900878906,303.2186889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18059.43359375,18000.0,0.0,0.0,0.0623539686203002,0.0,0.0,0.0,0.0,1.0,0.0035084541887044,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0764794051647186,0.0976680442690849,-0.0211886335164308,0.0,6.328135350486264e-05,0.0,0.0,3.7450337409973145,0.0,0.0,0.0,0.2686538100242615,4.0,0.0,1.0
830700,293.3378295898437,297.1499938964844,293.1499938964844,0.0042495606467127,-314.7647399902344,297.19580078125,0.5444503426551819,0.050000000745058,0.0458523780107498,295.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.510009765625,0.5444503426551819,0.050000000745058,0.0482847616076469,293.4035949707031,297.1499938964844,293.1499938964844,0.0084418067708611,-426.135498046875,301.4013061523437,0.5444503426551819,0.050000000745058,0.0356629602611064,293.19390869140625,297.1499938964844,293.1499938964844,0.0629752278327941,-1692.23974609375,304.1576232910156,0.7311091423034668,0.1155790835618972,0.1105847656726837,293.4376220703125,297.1499938964844,293.1499938964844,0.0013000215403735,-486.7906494140625,293.28515625,0.5444503426551819,0.050000000745058,0.2290421277284622,291.5145568847656,291.1499938964844,274.9080505371094,272.3323974609375,286.31463623046875,293.0083923339844,291.5189819335937,1.0,0.1578713357448578,0.9434415698051452,0.9434415698051452,1.0,1.0,-0.5633324384689331,0.2438272982835769,0.3195051550865173,0.0815966054797172,0.0,0.0,0.0,25.22097969055176,25.0,152.67031860351562,-2392.682373046875,34.32502365112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9241943359375,301.34051513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18203.62890625,18000.0,0.0,0.0,0.063710942864418,0.0,0.0,0.0,0.0,1.0,0.0062350812368094,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0339126996695995,0.0773541629314422,-0.0434414632618427,0.0,6.465850310632959e-05,0.0,0.0,2.93833327293396,0.0,0.0,0.0,0.2648495733737945,4.0,0.0,1.0
830760,293.33795166015625,297.1499938964844,293.1499938964844,0.0042403265833854,-316.7206726074219,297.0920104980469,0.5444331765174866,0.050000000745058,0.0458525083959102,295.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4139404296875,0.5444331765174866,0.050000000745058,0.0482848994433879,293.4046630859375,297.1499938964844,293.1499938964844,0.0084834340959787,-431.018310546875,301.3268127441406,0.5444331765174866,0.050000000745058,0.0356630608439445,293.193603515625,297.1499938964844,293.1499938964844,0.0639584362506866,-1713.7213134765625,304.1543273925781,0.7301167845726013,0.1150782033801078,0.1101069971919059,293.43798828125,297.1499938964844,293.1499938964844,0.001238866825588,-467.72857666015625,293.1236572265625,0.5444331765174866,0.050000000745058,0.2290427833795547,291.3847351074219,291.1499938964844,274.9076538085937,272.3294677734375,286.3153991699219,293.0096130371094,291.1515808105469,1.0,0.1578175872564315,0.9440483450889589,0.9440483450889589,1.0,1.0,-0.5627602934837341,0.2435752302408218,0.3191850781440735,0.0815401077270507,0.0,0.0,0.0,25.22056770324707,25.0,-1035.2266845703125,-0.0,34.269187927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9764404296875,299.0004577636719,278.1499938964844,0.0,18000.0,313.1499938964844,18104.6875,18000.0,0.0,0.0,0.0636336803436279,0.0,0.0,0.0,0.0,1.0,0.0109362453222274,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002000075910473,0.0646738782525062,-0.0644738674163818,0.0,6.458009738707915e-05,0.0,0.0,2.4134347438812256,0.0,0.0,0.0,0.2624783515930176,4.0,0.0,1.0
