time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
830820,293.33233642578125,297.1499938964844,293.1499938964844,0.0043573882430791,-332.0835266113281,296.6155090332031,0.5444496273994446,0.050000000745058,0.0458523891866207,295.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5973205566406,0.5444496273994446,0.050000000745058,0.0482847727835178,293.4028015136719,297.1499938964844,293.1499938964844,0.008722998201847,-448.3835754394531,301.0697631835937,0.5444496273994446,0.050000000745058,0.035662967711687,293.19158935546875,297.1499938964844,293.1499938964844,0.0670775026082992,-1779.9722900390625,304.1488952636719,0.7285627126693726,0.1143800243735313,0.1093400418758392,293.4329833984375,297.1499938964844,293.1499938964844,0.0012759784003719,-492.3948669433594,292.3707580566406,0.5444496273994446,0.050000000745058,0.2290421724319458,290.61700439453125,291.1499938964844,274.9056091308594,272.32379150390625,286.3125915527344,293.0057373046875,290.8287048339844,1.0,0.1577136814594268,0.9452618360519408,0.9452618360519408,1.0,1.0,-0.561838686466217,0.2431669384241104,0.3186717331409454,0.0814698562026023,0.0,0.0,0.1306518763303756,25.21137428283692,25.0,348.45770263671875,-3741.1064453125,34.17123031616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5052490234375,304.3299255371094,278.1499938964844,0.0,18000.0,313.1499938964844,17859.791015625,18000.0,0.0,0.0,0.0575874596834182,0.0,0.0,0.0,0.0,1.0,0.0035535797942429,0.0,-0.0,-0.0,0.0,0.0,0.0,0.105003222823143,0.1266482174396515,-0.0216449964791536,0.0,5.844395127496682e-05,0.0,0.0,4.881617069244385,0.0,0.0,0.0,0.2720350623130798,4.0,0.0,1.0
830880,293.33233642578125,297.1499938964844,293.1499938964844,0.0043573882430791,-332.0835266113281,296.6155090332031,0.5444496273994446,0.050000000745058,0.0458523891866207,295.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5973205566406,0.5444496273994446,0.050000000745058,0.0482847727835178,293.4028015136719,297.1499938964844,293.1499938964844,0.008722998201847,-448.3835754394531,301.0697631835937,0.5444496273994446,0.050000000745058,0.035662967711687,293.19158935546875,297.1499938964844,293.1499938964844,0.0670775026082992,-1779.9722900390625,304.1488952636719,0.7285627126693726,0.1143800243735313,0.1093400418758392,293.4329833984375,297.1499938964844,293.1499938964844,0.0012759784003719,-492.3948669433594,292.3707580566406,0.5444496273994446,0.050000000745058,0.2290421724319458,290.61700439453125,291.1499938964844,274.9056091308594,272.32379150390625,286.3125915527344,293.0057373046875,290.8287048339844,1.0,0.1577136814594268,0.9452618360519408,0.9452618360519408,1.0,1.0,-0.561838686466217,0.2431669384241104,0.3186717331409454,0.0814698562026023,0.0,0.0,0.1306518763303756,25.21137428283692,25.0,348.45770263671875,-3741.1064453125,34.17123031616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5052490234375,304.3299255371094,278.1499938964844,0.0,18000.0,313.1499938964844,17859.791015625,18000.0,0.0,0.0,0.0575874596834182,0.0,0.0,0.0,0.0,1.0,0.0035535797942429,0.0,-0.0,-0.0,0.0,0.0,0.0,0.105003222823143,0.1266482174396515,-0.0216449964791536,0.0,5.844395127496682e-05,0.0,0.0,4.881617069244385,0.0,0.0,0.0,0.2720350623130798,4.0,0.0,1.0
830940,293.33203125,297.1499938964844,293.1499938964844,0.0041652522049844,-310.033447265625,296.9805908203125,0.5445052981376648,0.050000000745058,0.0458519756793975,295.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3499450683594,0.5445052981376648,0.050000000745058,0.0482843369245529,293.4029846191406,297.1499938964844,293.1499938964844,0.0082226116210222,-420.4748229980469,301.1582336425781,0.5445052981376648,0.050000000745058,0.0356626473367214,293.18963623046875,297.1499938964844,293.1499938964844,0.0620938241481781,-1677.49072265625,304.1571960449219,0.7274433374404907,0.1137263178825378,0.1087684854865074,293.4332580566406,297.1499938964844,293.1499938964844,0.0011490226024761,-431.8519592285156,292.9397888183594,0.5445052981376648,0.050000000745058,0.229040116071701,291.38201904296875,291.1499938964844,274.9017944335937,272.318359375,286.3116149902344,293.0057067871094,291.453857421875,1.0,0.1576184630393982,0.9464752674102784,0.9464752674102784,1.0,1.0,-0.5611489415168762,0.2428572624921798,0.3182916641235351,0.0814431980252265,0.0,0.0,0.0410575121641159,25.19618034362793,25.0,495.3800354003906,-3405.038818359375,34.0900993347168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1128845214844,303.96173095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18064.494140625,18000.0,0.0,0.0,0.0608791261911392,0.0,0.0,0.0,0.0,1.0,0.0030414250213652,0.0,-0.0,-0.0,0.0,0.0,0.0,0.08576300740242,0.1022828519344329,-0.0165198426693677,0.0,6.178457260830328e-05,0.0,0.0,3.938846111297608,0.0,0.0,0.0,0.2695386409759521,4.0,0.0,1.0
831000,293.33203125,297.1499938964844,293.1499938964844,0.0041652522049844,-310.033447265625,296.9805908203125,0.5445052981376648,0.050000000745058,0.0458519756793975,295.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3499450683594,0.5445052981376648,0.050000000745058,0.0482843369245529,293.4029846191406,297.1499938964844,293.1499938964844,0.0082226116210222,-420.4748229980469,301.1582336425781,0.5445052981376648,0.050000000745058,0.0356626473367214,293.18963623046875,297.1499938964844,293.1499938964844,0.0620938241481781,-1677.49072265625,304.1571960449219,0.7274433374404907,0.1137263178825378,0.1087684854865074,293.4332580566406,297.1499938964844,293.1499938964844,0.0011490226024761,-431.8519592285156,292.9397888183594,0.5445052981376648,0.050000000745058,0.229040116071701,291.38201904296875,291.1499938964844,274.9017944335937,272.318359375,286.3116149902344,293.0057067871094,291.453857421875,1.0,0.1576184630393982,0.9464752674102784,0.9464752674102784,1.0,1.0,-0.5611489415168762,0.2428572624921798,0.3182916641235351,0.0814431980252265,0.0,0.0,0.0410575121641159,25.19618034362793,25.0,495.3800354003906,-3405.038818359375,34.0900993347168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1128845214844,303.96173095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18064.494140625,18000.0,0.0,0.0,0.0608791261911392,0.0,0.0,0.0,0.0,1.0,0.0030414250213652,0.0,-0.0,-0.0,0.0,0.0,0.0,0.08576300740242,0.1022828519344329,-0.0165198426693677,0.0,6.178457260830328e-05,0.0,0.0,3.938846111297608,0.0,0.0,0.0,0.2695386409759521,4.0,0.0,1.0
831060,293.3333435058594,297.1499938964844,293.1499938964844,0.0040851454250514,-303.290283203125,296.9927673339844,0.5444890856742859,0.050000000745058,0.0458520986139774,295.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5172119140625,0.5444890856742859,0.050000000745058,0.0482844673097133,293.40545654296875,297.1499938964844,293.1499938964844,0.0080480817705392,-413.0460510253906,301.0984191894531,0.5444890856742859,0.050000000745058,0.0356627441942691,293.1889953613281,297.1499938964844,293.1499938964844,0.0607949420809745,-1652.5924072265625,304.1568603515625,0.7257903218269348,0.1128532961010932,0.1079785227775573,293.4350280761719,297.1499938964844,293.1499938964844,0.0010535441106185,-394.5361328125,292.9599914550781,0.5444890856742859,0.050000000745058,0.22904072701931,291.5191345214844,291.1499938964844,274.8960266113281,272.31317138671875,286.3119506835937,293.0085144042969,291.5000305175781,1.0,0.1575246006250381,0.9459413290023804,0.9459413290023804,1.0,1.0,-0.5602020621299744,0.2424139380455017,0.317788153886795,0.0813253447413444,0.0,0.0,0.0,25.193086624145508,25.0,-77.95683288574219,-1176.4072265625,33.995880126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8973693847656,299.6727600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18219.91015625,18000.0,0.0,0.0,0.0637053847312927,0.0,0.0,0.0,0.0,1.0,0.0083022620528936,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0110669918358325,0.065640851855278,-0.0545738562941551,0.0,6.465287151513621e-05,0.0,0.0,2.4738330841064453,0.0,0.0,0.0,0.2632535099983215,4.0,0.0,1.0
831120,293.3333435058594,297.1499938964844,293.1499938964844,0.0040851454250514,-303.290283203125,296.9927673339844,0.5444890856742859,0.050000000745058,0.0458520986139774,295.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5172119140625,0.5444890856742859,0.050000000745058,0.0482844673097133,293.40545654296875,297.1499938964844,293.1499938964844,0.0080480817705392,-413.0460510253906,301.0984191894531,0.5444890856742859,0.050000000745058,0.0356627441942691,293.1889953613281,297.1499938964844,293.1499938964844,0.0607949420809745,-1652.5924072265625,304.1568603515625,0.7257903218269348,0.1128532961010932,0.1079785227775573,293.4350280761719,297.1499938964844,293.1499938964844,0.0010535441106185,-394.5361328125,292.9599914550781,0.5444890856742859,0.050000000745058,0.22904072701931,291.5191345214844,291.1499938964844,274.8960266113281,272.31317138671875,286.3119506835937,293.0085144042969,291.5000305175781,1.0,0.1575246006250381,0.9459413290023804,0.9459413290023804,1.0,1.0,-0.5602020621299744,0.2424139380455017,0.317788153886795,0.0813253447413444,0.0,0.0,0.0,25.193086624145508,25.0,-77.95683288574219,-1176.4072265625,33.995880126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8973693847656,299.6727600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18219.91015625,18000.0,0.0,0.0,0.0637053847312927,0.0,0.0,0.0,0.0,1.0,0.0083022620528936,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0110669918358325,0.065640851855278,-0.0545738562941551,0.0,6.465287151513621e-05,0.0,0.0,2.4738330841064453,0.0,0.0,0.0,0.2632535099983215,4.0,0.0,1.0
831180,293.3294982910156,297.1499938964844,293.1499938964844,0.0042111608199775,-324.4685974121094,296.373779296875,0.544475257396698,0.050000000745058,0.045852206647396,295.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6007080078125,0.544475257396698,0.050000000745058,0.0482845790684223,293.4052734375,297.1499938964844,293.1499938964844,0.0084451492875814,-443.1498718261719,300.76495361328125,0.544475257396698,0.050000000745058,0.0356628261506557,293.187744140625,297.1499938964844,293.1499938964844,0.0666605085134506,-1775.96142578125,304.1447448730469,0.7241562604904175,0.1121147349476814,0.1072029247879982,293.4317626953125,297.1499938964844,293.1499938964844,0.0010089323623105,-392.7770080566406,291.9856262207031,0.544475257396698,0.050000000745058,0.2290412634611129,290.5259094238281,291.1499938964844,274.8881530761719,272.3082275390625,286.3086242675781,293.0068664550781,290.4541320800781,1.0,0.1574316769838333,0.9454073905944824,0.9454073905944824,1.0,1.0,-0.5592722296714783,0.2419809699058532,0.317291259765625,0.0812006518244743,0.0,0.0,0.1129528135061264,25.189531326293945,25.0,-299.873291015625,-3428.5869140625,33.90304183959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5067749023437,301.93084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17780.99609375,18000.0,0.0,0.0,0.0577548779547214,0.0,0.0,0.0,0.0,1.0,0.005758162587881,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0833832472562789,0.123680979013443,-0.0402977354824543,0.0,5.861385943717323e-05,0.0,0.0,4.707120895385742,0.0,0.0,0.0,0.2704070806503296,4.0,0.0,1.0
831240,293.3294982910156,297.1499938964844,293.1499938964844,0.0042111608199775,-324.4685974121094,296.373779296875,0.544475257396698,0.050000000745058,0.045852206647396,295.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6007080078125,0.544475257396698,0.050000000745058,0.0482845790684223,293.4052734375,297.1499938964844,293.1499938964844,0.0084451492875814,-443.1498718261719,300.76495361328125,0.544475257396698,0.050000000745058,0.0356628261506557,293.187744140625,297.1499938964844,293.1499938964844,0.0666605085134506,-1775.96142578125,304.1447448730469,0.7241562604904175,0.1121147349476814,0.1072029247879982,293.4317626953125,297.1499938964844,293.1499938964844,0.0010089323623105,-392.7770080566406,291.9856262207031,0.544475257396698,0.050000000745058,0.2290412634611129,290.5259094238281,291.1499938964844,274.8881530761719,272.3082275390625,286.3086242675781,293.0068664550781,290.4541320800781,1.0,0.1574316769838333,0.9454073905944824,0.9454073905944824,1.0,1.0,-0.5592722296714783,0.2419809699058532,0.317291259765625,0.0812006518244743,0.0,0.0,0.1129528135061264,25.189531326293945,25.0,-299.873291015625,-3428.5869140625,33.90304183959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5067749023437,301.93084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17780.99609375,18000.0,0.0,0.0,0.0577548779547214,0.0,0.0,0.0,0.0,1.0,0.005758162587881,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0833832472562789,0.123680979013443,-0.0402977354824543,0.0,5.861385943717323e-05,0.0,0.0,4.707120895385742,0.0,0.0,0.0,0.2704070806503296,4.0,0.0,1.0
831300,293.32684326171875,297.1499938964844,293.1499938964844,0.004171289037913,-317.04400634765625,296.4775695800781,0.5445085763931274,0.050000000745058,0.045851957052946,295.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7069702148437,0.5445085763931274,0.050000000745058,0.0482843182981014,293.4038391113281,297.1499938964844,293.1499938964844,0.0082358084619045,-429.8477783203125,300.77960205078125,0.5445085763931274,0.050000000745058,0.0356626324355602,293.18634033203125,297.1499938964844,293.1499938964844,0.0640935376286506,-1722.4329833984375,304.15045166015625,0.7236998677253723,0.1119116768240928,0.1069692820310592,293.4294738769531,297.1499938964844,293.1499938964844,0.0010280243586748,-394.5729064941406,292.1424255371094,0.5445085763931274,0.050000000745058,0.2290400266647339,290.7508544921875,291.1499938964844,274.8833312988281,272.3058776855469,286.3055114746094,293.0038146972656,290.9757385253906,1.0,0.1573884338140487,0.9451404213905334,0.9451404213905334,1.0,1.0,-0.5589894652366638,0.2418419867753982,0.3171474933624267,0.0811730846762657,0.0,0.0,0.1216949149966239,25.18116569519043,25.0,488.50140380859375,-3771.383544921875,33.867919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4443054199219,304.7704772949219,278.1499938964844,0.0,18000.0,313.1499938964844,17904.849609375,18000.0,0.0,0.0,0.0576681308448314,0.0,0.0,0.0,0.0,1.0,0.0030348412692546,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108243353664875,0.1246929988265037,-0.0164496432989835,0.0,5.852582035004161e-05,0.0,0.0,4.821479320526123,0.0,0.0,0.0,0.2721337080001831,4.0,0.0,1.0
831360,293.32647705078125,297.1499938964844,293.1499938964844,0.0040679150260984,-304.9264221191406,296.70294189453125,0.5445445775985718,0.050000000745058,0.0458516888320446,295.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.5445445775985718,0.050000000745058,0.048284038901329,293.4037170410156,297.1499938964844,293.1499938964844,0.0079754581674933,-414.4171752929688,300.8484191894531,0.5445445775985718,0.050000000745058,0.0356624275445938,293.18524169921875,297.1499938964844,293.1499938964844,0.0613604448735713,-1666.361572265625,304.1552734375,0.7233033180236816,0.1116688027977943,0.1067633405327797,293.4294128417969,297.1499938964844,293.1499938964844,0.0009632994187995,-364.1440124511719,292.4930419921875,0.5445445775985718,0.050000000745058,0.2290386855602264,291.1957397460937,291.1499938964844,274.8779602050781,272.3035888671875,286.3033447265625,293.0031433105469,291.3344116210937,1.0,0.1573474705219268,0.9453123211860656,0.9453123211860656,1.0,1.0,-0.5587398409843445,0.2417249232530594,0.3170149028301239,0.0811577960848808,0.0,0.0,0.0731778442859649,25.172513961791992,25.0,602.3961181640625,-3591.738525390625,33.83572006225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23345947265625,304.6563415527344,278.1499938964844,0.0,18000.0,313.1499938964844,18036.232421875,18000.0,0.0,0.0,0.0593976899981498,0.0,0.0,0.0,0.0,1.0,0.0026486844290047,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0977693051099777,0.1106013804674148,-0.0128320734947919,0.0,6.028110146871768e-05,0.0,0.0,4.277548313140869,0.0,0.0,0.0,0.2707622051239013,4.0,0.0,1.0
831420,293.3277282714844,297.1499938964844,293.1499938964844,0.0039577619172632,-294.28155517578125,296.81951904296875,0.5445534586906433,0.050000000745058,0.0458516255021095,295.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4992980957031,0.5445534586906433,0.050000000745058,0.0482839718461036,293.40594482421875,297.1499938964844,293.1499938964844,0.0077312742359936,-401.9411315917969,300.8366394042969,0.5445534586906433,0.050000000745058,0.0356623753905296,293.1842956542969,297.1499938964844,293.1499938964844,0.0592603683471679,-1624.801513671875,304.1568298339844,0.7220411896705627,0.1109710484743118,0.1061631068587303,293.43121337890625,297.1499938964844,293.1499938964844,0.0008550732163712,-320.2084045410156,292.6748352050781,0.5445534586906433,0.050000000745058,0.2290383726358413,291.5076904296875,291.1499938964844,274.86529541015625,272.2992248535156,286.2995910644531,293.0051574707031,291.5223083496094,1.0,0.1572670936584472,0.94565612077713,0.94565612077713,1.0,1.0,-0.5580189228057861,0.2414031326770782,0.3166158199310303,0.0810734257102012,0.0,0.0,0.0,25.16585159301757,25.0,270.9609069824219,-3146.397705078125,33.76024627685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9276428222656,302.6696472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18050.791015625,18000.0,0.0,0.0,0.062805064022541,0.0,0.0,0.0,0.0,1.0,0.0039040748961269,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0705180466175079,0.0957285538315773,-0.025210503488779,0.0,6.373915675794706e-05,0.0,0.0,3.660308599472046,0.0,0.0,0.0,0.2681383490562439,4.0,0.0,1.0
831480,293.3277282714844,297.1499938964844,293.1499938964844,0.0039577619172632,-294.28155517578125,296.81951904296875,0.5445534586906433,0.050000000745058,0.0458516255021095,295.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4992980957031,0.5445534586906433,0.050000000745058,0.0482839718461036,293.40594482421875,297.1499938964844,293.1499938964844,0.0077312742359936,-401.9411315917969,300.8366394042969,0.5445534586906433,0.050000000745058,0.0356623753905296,293.1842956542969,297.1499938964844,293.1499938964844,0.0592603683471679,-1624.801513671875,304.1568298339844,0.7220411896705627,0.1109710484743118,0.1061631068587303,293.43121337890625,297.1499938964844,293.1499938964844,0.0008550732163712,-320.2084045410156,292.6748352050781,0.5445534586906433,0.050000000745058,0.2290383726358413,291.5076904296875,291.1499938964844,274.86529541015625,272.2992248535156,286.2995910644531,293.0051574707031,291.5223083496094,1.0,0.1572670936584472,0.94565612077713,0.94565612077713,1.0,1.0,-0.5580189228057861,0.2414031326770782,0.3166158199310303,0.0810734257102012,0.0,0.0,0.0,25.16585159301757,25.0,270.9609069824219,-3146.397705078125,33.76024627685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9276428222656,302.6696472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18050.791015625,18000.0,0.0,0.0,0.062805064022541,0.0,0.0,0.0,0.0,1.0,0.0039040748961269,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0705180466175079,0.0957285538315773,-0.025210503488779,0.0,6.373915675794706e-05,0.0,0.0,3.660308599472046,0.0,0.0,0.0,0.2681383490562439,4.0,0.0,1.0
831540,293.3268127441406,297.1499938964844,293.1499938964844,0.0039773103781044,-302.9556579589844,296.4758605957031,0.5445259809494019,0.050000000745058,0.0458518341183662,295.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.5445259809494019,0.050000000745058,0.0482841879129409,293.4076232910156,297.1499938964844,293.1499938964844,0.007887402549386,-417.5156555175781,300.6133728027344,0.5445259809494019,0.050000000745058,0.0356625393033027,293.1836242675781,297.1499938964844,293.1499938964844,0.0626580938696861,-1696.361328125,304.1482238769531,0.7204780578613281,0.1102345064282417,0.1054456606507301,293.43084716796875,297.1499938964844,293.1499938964844,0.0007390753598883,-283.5907897949219,292.1332092285156,0.5445259809494019,0.050000000745058,0.2290394008159637,291.0184936523437,291.1499938964844,274.8500061035156,272.2951354980469,286.2933959960937,293.0056457519531,290.65594482421875,1.0,0.1571864932775497,0.9459999799728394,0.9459999799728394,1.0,1.0,-0.5571599006652832,0.2410295009613037,0.3161303997039795,0.0809472501277923,0.0,0.0,0.0272653978317976,25.165102005004883,25.0,-1393.358154296875,-1794.7083740234375,33.67727279663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.140625,298.6908264160156,278.1499938964844,0.0,18000.0,313.1499938964844,17830.31640625,18000.0,0.0,0.0,0.0615232363343238,0.0,0.0,0.0,0.0,1.0,0.0109494784846901,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0190698876976966,0.0832901075482368,-0.0642202198505401,0.0,6.243826646823436e-05,0.0,0.0,3.0877256393432617,0.0,0.0,0.0,0.2656960785388946,4.0,0.0,1.0
831600,293.3268127441406,297.1499938964844,293.1499938964844,0.0039773103781044,-302.9556579589844,296.4758605957031,0.5445259809494019,0.050000000745058,0.0458518341183662,295.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.5445259809494019,0.050000000745058,0.0482841879129409,293.4076232910156,297.1499938964844,293.1499938964844,0.007887402549386,-417.5156555175781,300.6133728027344,0.5445259809494019,0.050000000745058,0.0356625393033027,293.1836242675781,297.1499938964844,293.1499938964844,0.0626580938696861,-1696.361328125,304.1482238769531,0.7204780578613281,0.1102345064282417,0.1054456606507301,293.43084716796875,297.1499938964844,293.1499938964844,0.0007390753598883,-283.5907897949219,292.1332092285156,0.5445259809494019,0.050000000745058,0.2290394008159637,291.0184936523437,291.1499938964844,274.8500061035156,272.2951354980469,286.2933959960937,293.0056457519531,290.65594482421875,1.0,0.1571864932775497,0.9459999799728394,0.9459999799728394,1.0,1.0,-0.5571599006652832,0.2410295009613037,0.3161303997039795,0.0809472501277923,0.0,0.0,0.0272653978317976,25.165102005004883,25.0,-1393.358154296875,-1794.7083740234375,33.67727279663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.140625,298.6908264160156,278.1499938964844,0.0,18000.0,313.1499938964844,17830.31640625,18000.0,0.0,0.0,0.0615232363343238,0.0,0.0,0.0,0.0,1.0,0.0109494784846901,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0190698876976966,0.0832901075482368,-0.0642202198505401,0.0,6.243826646823436e-05,0.0,0.0,3.0877256393432617,0.0,0.0,0.0,0.2656960785388946,4.0,0.0,1.0
831660,293.32086181640625,297.1499938964844,293.1499938964844,0.0039944448508322,-302.85430908203125,296.34979248046875,0.5445780754089355,0.050000000745058,0.0458514466881752,294.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.826416015625,0.5445780754089355,0.050000000745058,0.0482837818562984,293.4048767089844,297.1499938964844,293.1499938964844,0.0077869887463748,-412.0535888671875,300.4930419921875,0.5445780754089355,0.050000000745058,0.0356622375547885,293.1810913085937,297.1499938964844,293.1499938964844,0.0616102404892444,-1675.040283203125,304.1515808105469,0.7196345329284668,0.1098941415548324,0.1050297915935516,293.4256286621094,297.1499938964844,293.1499938964844,0.0007807966903783,-298.2745361328125,291.92254638671875,0.5445780754089355,0.050000000745058,0.2290374785661697,290.8808288574219,291.1499938964844,274.8326721191406,272.2906188964844,286.2825622558594,292.9994506835937,291.0928955078125,1.0,0.1571119427680969,0.9463437795639038,0.9463437795639038,1.0,1.0,-0.556657075881958,0.2408069670200348,0.3158501088619232,0.080889955163002,0.0,0.0,0.1104734763503074,25.151336669921875,25.0,566.1824340820312,-3756.4033203125,33.61616134643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3783569335937,304.9380187988281,278.1499938964844,0.0,18000.0,313.1499938964844,17947.193359375,18000.0,0.0,0.0,0.0580289438366889,0.0,0.0,0.0,0.0,1.0,0.0027281302027404,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080554202198982,0.1216035783290863,-0.0135481590405106,0.0,5.889200110686943e-05,0.0,0.0,4.709097385406494,0.0,0.0,0.0,0.2719721496105194,4.0,0.0,1.0
831720,293.32086181640625,297.1499938964844,293.1499938964844,0.0039944448508322,-302.85430908203125,296.34979248046875,0.5445780754089355,0.050000000745058,0.0458514466881752,294.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.826416015625,0.5445780754089355,0.050000000745058,0.0482837818562984,293.4048767089844,297.1499938964844,293.1499938964844,0.0077869887463748,-412.0535888671875,300.4930419921875,0.5445780754089355,0.050000000745058,0.0356622375547885,293.1810913085937,297.1499938964844,293.1499938964844,0.0616102404892444,-1675.040283203125,304.1515808105469,0.7196345329284668,0.1098941415548324,0.1050297915935516,293.4256286621094,297.1499938964844,293.1499938964844,0.0007807966903783,-298.2745361328125,291.92254638671875,0.5445780754089355,0.050000000745058,0.2290374785661697,290.8808288574219,291.1499938964844,274.8326721191406,272.2906188964844,286.2825622558594,292.9994506835937,291.0928955078125,1.0,0.1571119427680969,0.9463437795639038,0.9463437795639038,1.0,1.0,-0.556657075881958,0.2408069670200348,0.3158501088619232,0.080889955163002,0.0,0.0,0.1104734763503074,25.151336669921875,25.0,566.1824340820312,-3756.4033203125,33.61616134643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3783569335937,304.9380187988281,278.1499938964844,0.0,18000.0,313.1499938964844,17947.193359375,18000.0,0.0,0.0,0.0580289438366889,0.0,0.0,0.0,0.0,1.0,0.0027281302027404,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080554202198982,0.1216035783290863,-0.0135481590405106,0.0,5.889200110686943e-05,0.0,0.0,4.709097385406494,0.0,0.0,0.0,0.2719721496105194,4.0,0.0,1.0
831780,293.3213806152344,297.1499938964844,293.1499938964844,0.0038436325266957,-286.5740966796875,296.62860107421875,0.5446231961250305,0.050000000745058,0.0458511114120483,294.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4361267089844,0.5446231961250305,0.050000000745058,0.0482834316790103,293.4060974121094,297.1499938964844,293.1499938964844,0.0074449316598474,-392.06048583984375,300.5623474121094,0.5446231961250305,0.050000000745058,0.0356619767844677,293.1795654296875,297.1499938964844,293.1499938964844,0.0582187287509441,-1606.6085205078125,304.1564025878906,0.7188539505004883,0.1094196811318397,0.10464908182621,293.4267883300781,297.1499938964844,293.1499938964844,0.0006615277379751,-248.09674072265625,292.3558349609375,0.5446231961250305,0.050000000745058,0.229035809636116,291.4554138183594,291.1499938964844,274.8139953613281,272.2848815917969,286.2750549316406,292.9996337890625,291.49493408203125,1.0,0.1570446044206619,0.9466875791549684,0.9466875791549684,1.0,1.0,-0.5561971068382263,0.2406010925769806,0.3155960440635681,0.0808442533016204,0.0,0.0,0.022179851308465,25.13934898376465,25.0,396.672119140625,-3281.576904296875,33.560882568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0028076171875,303.41326904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18062.9140625,18000.0,0.0,0.0,0.0616786368191242,0.0,0.0,0.0,0.0,1.0,0.0033771074377,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0787173956632614,0.0985741689801216,-0.0198567733168602,0.0,6.259597284952179e-05,0.0,0.0,3.783979654312134,0.0,0.0,0.0,0.2688580751419067,4.0,0.0,1.0
831840,293.3213806152344,297.1499938964844,293.1499938964844,0.0038436325266957,-286.5740966796875,296.62860107421875,0.5446231961250305,0.050000000745058,0.0458511114120483,294.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4361267089844,0.5446231961250305,0.050000000745058,0.0482834316790103,293.4060974121094,297.1499938964844,293.1499938964844,0.0074449316598474,-392.06048583984375,300.5623474121094,0.5446231961250305,0.050000000745058,0.0356619767844677,293.1795654296875,297.1499938964844,293.1499938964844,0.0582187287509441,-1606.6085205078125,304.1564025878906,0.7188539505004883,0.1094196811318397,0.10464908182621,293.4267883300781,297.1499938964844,293.1499938964844,0.0006615277379751,-248.09674072265625,292.3558349609375,0.5446231961250305,0.050000000745058,0.229035809636116,291.4554138183594,291.1499938964844,274.8139953613281,272.2848815917969,286.2750549316406,292.9996337890625,291.49493408203125,1.0,0.1570446044206619,0.9466875791549684,0.9466875791549684,1.0,1.0,-0.5561971068382263,0.2406010925769806,0.3155960440635681,0.0808442533016204,0.0,0.0,0.022179851308465,25.13934898376465,25.0,396.672119140625,-3281.576904296875,33.560882568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0028076171875,303.41326904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18062.9140625,18000.0,0.0,0.0,0.0616786368191242,0.0,0.0,0.0,0.0,1.0,0.0033771074377,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0787173956632614,0.0985741689801216,-0.0198567733168602,0.0,6.259597284952179e-05,0.0,0.0,3.783979654312134,0.0,0.0,0.0,0.2688580751419067,4.0,0.0,1.0
831900,293.3219299316406,297.1499938964844,293.1499938964844,0.0038088303990662,-283.6215515136719,296.6327819824219,0.5446169376373291,0.050000000745058,0.0458511598408222,295.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5076599121094,0.5446169376373291,0.050000000745058,0.0482834801077842,293.4073791503906,297.1499938964844,293.1499938964844,0.0073697604238986,-388.6134948730469,300.5323181152344,0.5446169376373291,0.050000000745058,0.0356620140373706,293.17926025390625,297.1499938964844,293.1499938964844,0.0577029772102832,-1596.8052978515625,304.1561584472656,0.7182300686836243,0.1091024577617645,0.1043669283390045,293.4276428222656,297.1499938964844,293.1499938964844,0.0006178808980621,-231.3540802001953,292.361083984375,0.5446169376373291,0.050000000745058,0.2290360480546951,291.5136413574219,291.1499938964844,274.8041687011719,272.28155517578125,286.2713317871094,293.0003662109375,291.5234069824219,1.0,0.1570110768079757,0.9468594789505004,0.9468594789505004,1.0,1.0,-0.5558589696884155,0.2404530942440033,0.3154058754444122,0.0807986631989479,0.0,0.0,0.0,25.13820075988769,25.0,223.8765411376953,-2848.1591796875,33.527530670166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8907165527344,302.2018127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18145.3515625,18000.0,0.0,0.0,0.0632148385047912,0.0,0.0,0.0,0.0,1.0,0.0048713465221226,0.0,-0.0,-0.0,0.0,0.0,0.0,0.05346155539155,0.08768330514431,-0.0342217534780502,0.0,6.415502866730094e-05,0.0,0.0,3.3463237285614014,0.0,0.0,0.0,0.2663516998291015,4.0,0.0,1.0
831960,293.32208251953125,297.1499938964844,293.1499938964844,0.0037883487530052,-283.3792419433594,296.5700988769531,0.5446041822433472,0.050000000745058,0.0458512566983699,295.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4725952148437,0.5446041822433472,0.050000000745058,0.0482835806906223,293.40850830078125,297.1499938964844,293.1499938964844,0.007353804539889,-389.6981201171875,300.4697265625,0.5446041822433472,0.050000000745058,0.0356620885431766,293.17901611328125,297.1499938964844,293.1499938964844,0.0581364892423152,-1606.37841796875,304.1541748046875,0.7175459861755371,0.1087795570492744,0.1040622591972351,293.4281005859375,297.1499938964844,293.1499938964844,0.0005600054864771,-210.5867156982422,292.26092529296875,0.5446041822433472,0.050000000745058,0.2290365248918533,291.4579162597656,291.1499938964844,274.79400634765625,272.2779541015625,286.2670593261719,293.000732421875,291.2997436523437,1.0,0.1569774001836776,0.947291135787964,0.947291135787964,1.0,1.0,-0.5554942488670349,0.240298256278038,0.3151960074901581,0.0807516127824783,0.0,0.0,0.0,25.138134002685547,25.0,-796.602783203125,-0.0052044843323528,33.4926872253418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8958740234375,298.9658508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18133.9609375,18000.0,0.0,0.0,0.0637122318148613,0.0,0.0,0.0,0.0,1.0,0.010392234660685,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005770037532784,0.0633841454982757,-0.0628071427345275,0.0,6.465981277870014e-05,0.0,0.0,2.36903977394104,0.0,0.0,0.0,0.262532889842987,4.0,0.0,1.0
832020,293.3160095214844,297.1499938964844,293.1499938964844,0.003917341120541,-301.5647888183594,295.9700012207031,0.544620931148529,0.050000000745058,0.0458511337637901,294.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5368957519531,0.544620931148529,0.050000000745058,0.0482834540307521,293.4064025878906,297.1499938964844,293.1499938964844,0.0076217805035412,-411.8612976074219,300.1116638183594,0.544620931148529,0.050000000745058,0.0356619916856288,293.1771850585937,297.1499938964844,293.1499938964844,0.0627114474773407,-1700.94287109375,304.14605712890625,0.7165539860725403,0.1084113493561744,0.1036072745919227,293.4227905273437,297.1499938964844,293.1499938964844,0.0005682226037606,-220.2047882080078,291.3061828613281,0.544620931148529,0.050000000745058,0.2290359139442443,290.52899169921875,291.1499938964844,274.7726745605469,272.2698059082031,286.2545471191406,292.99542236328125,290.69793701171875,1.0,0.156912699341774,0.9481545090675354,0.9481545090675354,1.0,1.0,-0.554947018623352,0.2400651425123214,0.3148818612098694,0.0806959196925163,0.0,0.0,0.1341826915740966,25.131072998046875,25.0,199.50547790527344,-3665.7099609375,33.43388748168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49517822265625,303.8114929199219,278.1499938964844,0.0,18000.0,313.1499938964844,17829.76953125,18000.0,0.0,0.0,0.0573480576276779,0.0,0.0,0.0,0.0,1.0,0.0040953853167593,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002417877316474,0.1273554563522339,-0.0271136723458766,0.0,5.82009888603352e-05,0.0,0.0,4.893222332000732,0.0,0.0,0.0,0.2717868685722351,4.0,0.0,1.0
832080,293.3160095214844,297.1499938964844,293.1499938964844,0.003917341120541,-301.5647888183594,295.9700012207031,0.544620931148529,0.050000000745058,0.0458511337637901,294.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5368957519531,0.544620931148529,0.050000000745058,0.0482834540307521,293.4064025878906,297.1499938964844,293.1499938964844,0.0076217805035412,-411.8612976074219,300.1116638183594,0.544620931148529,0.050000000745058,0.0356619916856288,293.1771850585937,297.1499938964844,293.1499938964844,0.0627114474773407,-1700.94287109375,304.14605712890625,0.7165539860725403,0.1084113493561744,0.1036072745919227,293.4227905273437,297.1499938964844,293.1499938964844,0.0005682226037606,-220.2047882080078,291.3061828613281,0.544620931148529,0.050000000745058,0.2290359139442443,290.52899169921875,291.1499938964844,274.7726745605469,272.2698059082031,286.2545471191406,292.99542236328125,290.69793701171875,1.0,0.156912699341774,0.9481545090675354,0.9481545090675354,1.0,1.0,-0.554947018623352,0.2400651425123214,0.3148818612098694,0.0806959196925163,0.0,0.0,0.1341826915740966,25.131072998046875,25.0,199.50547790527344,-3665.7099609375,33.43388748168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49517822265625,303.8114929199219,278.1499938964844,0.0,18000.0,313.1499938964844,17829.76953125,18000.0,0.0,0.0,0.0573480576276779,0.0,0.0,0.0,0.0,1.0,0.0040953853167593,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002417877316474,0.1273554563522339,-0.0271136723458766,0.0,5.82009888603352e-05,0.0,0.0,4.893222332000732,0.0,0.0,0.0,0.2717868685722351,4.0,0.0,1.0
832140,293.3144226074219,297.1499938964844,293.1499938964844,0.0037495838478207,-280.9116516113281,296.396484375,0.5446997880935669,0.050000000745058,0.0458505488932132,294.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.288330078125,0.5446997880935669,0.050000000745058,0.0482828356325626,293.40557861328125,297.1499938964844,293.1499938964844,0.0071994117461144,-384.2339782714844,300.2632751464844,0.5446997880935669,0.050000000745058,0.0356615372002124,293.1748962402344,297.1499938964844,293.1499938964844,0.0578093193471431,-1600.732421875,304.1552124023437,0.7162303924560547,0.1081907972693443,0.1034250184893608,293.4218444824219,297.1499938964844,293.1499938964844,0.0006280296947807,-236.4518280029297,291.96636962890625,0.5446997880935669,0.050000000745058,0.2290329784154892,291.3257751464844,291.1499938964844,274.75,272.2604675292969,286.2432556152344,292.9921875,291.4176025390625,1.0,0.1568572521209716,0.9490178823471068,0.9490178823471068,1.0,1.0,-0.554722785949707,0.2399657219648361,0.3147570788860321,0.080709658563137,0.0,0.0,0.0532948561012744,25.11431312561035,25.0,535.5978393554688,-3466.299560546875,33.396728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1134948730469,304.2261047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18060.435546875,18000.0,0.0,0.0,0.0605111084878444,0.0,0.0,0.0,0.0,1.0,0.0028300881385803,0.0,-0.0,-0.0,0.0,0.0,0.0,0.090190589427948,0.1046868711709976,-0.014496280811727,0.0,6.141108315205202e-05,0.0,0.0,4.0385823249816895,0.0,0.0,0.0,0.2699547410011291,4.0,0.0,1.0
832200,293.3144226074219,297.1499938964844,293.1499938964844,0.0037495838478207,-280.9116516113281,296.396484375,0.5446997880935669,0.050000000745058,0.0458505488932132,294.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.288330078125,0.5446997880935669,0.050000000745058,0.0482828356325626,293.40557861328125,297.1499938964844,293.1499938964844,0.0071994117461144,-384.2339782714844,300.2632751464844,0.5446997880935669,0.050000000745058,0.0356615372002124,293.1748962402344,297.1499938964844,293.1499938964844,0.0578093193471431,-1600.732421875,304.1552124023437,0.7162303924560547,0.1081907972693443,0.1034250184893608,293.4218444824219,297.1499938964844,293.1499938964844,0.0006280296947807,-236.4518280029297,291.96636962890625,0.5446997880935669,0.050000000745058,0.2290329784154892,291.3257751464844,291.1499938964844,274.75,272.2604675292969,286.2432556152344,292.9921875,291.4176025390625,1.0,0.1568572521209716,0.9490178823471068,0.9490178823471068,1.0,1.0,-0.554722785949707,0.2399657219648361,0.3147570788860321,0.080709658563137,0.0,0.0,0.0532948561012744,25.11431312561035,25.0,535.5978393554688,-3466.299560546875,33.396728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1134948730469,304.2261047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18060.435546875,18000.0,0.0,0.0,0.0605111084878444,0.0,0.0,0.0,0.0,1.0,0.0028300881385803,0.0,-0.0,-0.0,0.0,0.0,0.0,0.090190589427948,0.1046868711709976,-0.014496280811727,0.0,6.141108315205202e-05,0.0,0.0,4.0385823249816895,0.0,0.0,0.0,0.2699547410011291,4.0,0.0,1.0
832260,293.3153381347656,297.1499938964844,293.1499938964844,0.0036697243340313,-273.6383361816406,296.4521179199219,0.5447063446044922,0.050000000745058,0.0458505004644393,294.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.50909423828125,0.5447063446044922,0.050000000745058,0.0482827834784984,293.4076538085937,297.1499938964844,293.1499938964844,0.0070302751846611,-375.5615539550781,300.22857666015625,0.5447063446044922,0.050000000745058,0.0356614999473094,293.1741027832031,297.1499938964844,293.1499938964844,0.0565633475780487,-1576.51220703125,304.15545654296875,0.7153446078300476,0.1077224463224411,0.1030281409621238,293.4233703613281,297.1499938964844,293.1499938964844,0.0004682346479967,-142.7663116455078,292.0489196777344,0.5447063446044922,0.050000000745058,0.2290327399969101,291.5134582519531,291.1499938964844,274.7260131835937,272.2499389648437,286.2338256835937,292.9928283691406,291.5185852050781,1.0,0.1568040698766708,0.9488416910171508,0.9488416910171508,1.0,1.0,-0.5542460680007935,0.2397442013025283,0.3145018815994262,0.0806526020169258,0.0,0.0,0.0,25.10985374450684,25.0,157.9664306640625,-2454.35498046875,33.34719467163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8622741699219,301.445068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18197.39453125,18000.0,0.0,0.0,0.0637462884187698,0.0,0.0,0.0,0.0,1.0,0.0060502379201352,0.0,-0.0,-0.0,0.0,0.0,0.0,0.036220546811819,0.0785195901989936,-0.0422990471124649,0.0,6.469438085332513e-05,0.0,0.0,2.9842824935913086,0.0,0.0,0.0,0.2650121450424194,4.0,0.0,1.0
832320,293.3153381347656,297.1499938964844,293.1499938964844,0.0036697243340313,-273.6383361816406,296.4521179199219,0.5447063446044922,0.050000000745058,0.0458505004644393,294.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.50909423828125,0.5447063446044922,0.050000000745058,0.0482827834784984,293.4076538085937,297.1499938964844,293.1499938964844,0.0070302751846611,-375.5615539550781,300.22857666015625,0.5447063446044922,0.050000000745058,0.0356614999473094,293.1741027832031,297.1499938964844,293.1499938964844,0.0565633475780487,-1576.51220703125,304.15545654296875,0.7153446078300476,0.1077224463224411,0.1030281409621238,293.4233703613281,297.1499938964844,293.1499938964844,0.0004682346479967,-142.7663116455078,292.0489196777344,0.5447063446044922,0.050000000745058,0.2290327399969101,291.5134582519531,291.1499938964844,274.7260131835937,272.2499389648437,286.2338256835937,292.9928283691406,291.5185852050781,1.0,0.1568040698766708,0.9488416910171508,0.9488416910171508,1.0,1.0,-0.5542460680007935,0.2397442013025283,0.3145018815994262,0.0806526020169258,0.0,0.0,0.0,25.10985374450684,25.0,157.9664306640625,-2454.35498046875,33.34719467163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8622741699219,301.445068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18197.39453125,18000.0,0.0,0.0,0.0637462884187698,0.0,0.0,0.0,0.0,1.0,0.0060502379201352,0.0,-0.0,-0.0,0.0,0.0,0.0,0.036220546811819,0.0785195901989936,-0.0422990471124649,0.0,6.469438085332513e-05,0.0,0.0,2.9842824935913086,0.0,0.0,0.0,0.2650121450424194,4.0,0.0,1.0
832380,293.3122253417969,297.1499938964844,293.1499938964844,0.0037386079784482,-288.6142883300781,295.9088134765625,0.5446987152099609,0.050000000745058,0.0458505600690841,294.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7966613769531,0.5446987152099609,0.050000000745058,0.0482828468084335,293.4075927734375,297.1499938964844,293.1499938964844,0.0072729308158159,-398.8085021972656,299.8845520019531,0.5446987152099609,0.050000000745058,0.035661544650793,293.173095703125,297.1499938964844,293.1499938964844,0.0619203299283981,-1687.1455078125,304.1441650390625,0.7143328785896301,0.1073129698634147,0.1025866791605949,293.4208984375,297.1499938964844,293.1499938964844,0.0004254964296706,-106.57707214355467,291.1834411621094,0.5446987152099609,0.050000000745058,0.2290330380201339,290.7052001953125,291.1499938964844,274.7006530761719,272.2381896972656,286.221923828125,292.9903869628906,290.4228515625,1.0,0.1567512303590774,0.9486654996871948,0.9486654996871948,1.0,1.0,-0.5537168383598328,0.2395009994506836,0.3142158091068268,0.0805822014808654,0.0,0.0,0.0773813277482986,25.10775756835937,25.0,-813.3250732421875,-3266.427734375,33.294952392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.355224609375,300.1448974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17749.1953125,18000.0,0.0,0.0,0.0595055930316448,0.0,0.0,0.0,0.0,1.0,0.0068090124987065,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0734638646245002,0.1200628951191902,-0.0465990304946899,0.0,6.0390611906768754e-05,0.0,0.0,4.542205333709717,0.0,0.0,0.0,0.269243836402893,4.0,0.0,1.0
832440,293.3122253417969,297.1499938964844,293.1499938964844,0.0037386079784482,-288.6142883300781,295.9088134765625,0.5446987152099609,0.050000000745058,0.0458505600690841,294.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7966613769531,0.5446987152099609,0.050000000745058,0.0482828468084335,293.4075927734375,297.1499938964844,293.1499938964844,0.0072729308158159,-398.8085021972656,299.8845520019531,0.5446987152099609,0.050000000745058,0.035661544650793,293.173095703125,297.1499938964844,293.1499938964844,0.0619203299283981,-1687.1455078125,304.1441650390625,0.7143328785896301,0.1073129698634147,0.1025866791605949,293.4208984375,297.1499938964844,293.1499938964844,0.0004254964296706,-106.57707214355467,291.1834411621094,0.5446987152099609,0.050000000745058,0.2290330380201339,290.7052001953125,291.1499938964844,274.7006530761719,272.2381896972656,286.221923828125,292.9903869628906,290.4228515625,1.0,0.1567512303590774,0.9486654996871948,0.9486654996871948,1.0,1.0,-0.5537168383598328,0.2395009994506836,0.3142158091068268,0.0805822014808654,0.0,0.0,0.0773813277482986,25.10775756835937,25.0,-813.3250732421875,-3266.427734375,33.294952392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.355224609375,300.1448974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17749.1953125,18000.0,0.0,0.0,0.0595055930316448,0.0,0.0,0.0,0.0,1.0,0.0068090124987065,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0734638646245002,0.1200628951191902,-0.0465990304946899,0.0,6.0390611906768754e-05,0.0,0.0,4.542205333709717,0.0,0.0,0.0,0.269243836402893,4.0,0.0,1.0
832500,293.30828857421875,297.1499938964844,293.1499938964844,0.003772493917495,-290.0146179199219,295.8172912597656,0.5447331666946411,0.050000000745058,0.0458503030240535,294.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.57293701171875,0.5447331666946411,0.050000000745058,0.048282578587532,293.4053039550781,297.1499938964844,293.1499938964844,0.0072376895695924,-395.8801574707031,299.8065185546875,0.5447331666946411,0.050000000745058,0.0356613472104072,293.1716613769531,297.1499938964844,293.1499938964844,0.0612568408250808,-1673.2041015625,304.1466369628906,0.7141919732093811,0.107301615178585,0.1025089174509048,293.41729736328125,297.1499938964844,293.1499938964844,0.0004524743999354,-131.72305297851562,291.0290832519531,0.5447331666946411,0.050000000745058,0.2290317565202713,290.5857238769531,291.1499938964844,274.6875,272.2318420410156,286.2139892578125,292.9858703613281,290.7886047363281,1.0,0.1567274928092956,0.9485774040222168,0.9485774040222168,1.0,1.0,-0.5536210536956787,0.2394499480724334,0.3141710758209228,0.0805820003151893,0.0,0.0,0.1337143927812576,25.10047912597656,25.0,309.258056640625,-3724.481689453125,33.27901077270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46246337890625,304.2355041503906,278.1499938964844,0.0,18000.0,313.1499938964844,17852.4296875,18000.0,0.0,0.0,0.0578103400766849,0.0,0.0,0.0,0.0,1.0,0.0036329734139144,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1045939624309539,0.1270477622747421,-0.0224537942558527,0.0,5.867014624527656e-05,0.0,0.0,4.894798755645752,0.0,0.0,0.0,0.2720347046852112,4.0,0.0,1.0
