time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
832560,293.3068542480469,297.1499938964844,293.1499938964844,0.0036846669390797,-278.6542663574219,296.0797119140625,0.5447851419448853,0.050000000745058,0.0458499193191528,294.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9963073730469,0.5447851419448853,0.050000000745058,0.0482821725308895,293.4042053222656,297.1499938964844,293.1499938964844,0.0070152026601135,-380.3407287597656,299.9143981933594,0.5447851419448853,0.050000000745058,0.035661045461893,293.1702880859375,297.1499938964844,293.1499938964844,0.0584533028304576,-1615.682861328125,304.1522827148437,0.7142521142959595,0.1072988808155059,0.1025107577443122,293.4162902832031,297.1499938964844,293.1499938964844,0.0004380112804938,-115.78128051757812,291.4354858398437,0.5447851419448853,0.050000000745058,0.2290298342704773,291.05126953125,291.1499938964844,274.67401123046875,272.2252197265625,286.20703125,292.98309326171875,291.2253112792969,1.0,0.1567066460847854,0.9487501978874208,0.9487501978874208,1.0,1.0,-0.5536196231842041,0.2394421696662902,0.3141774535179138,0.0806062072515487,0.0,0.0,0.0936765447258949,25.09050750732422,25.0,603.2672119140625,-3693.04150390625,33.26948547363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2687072753906,304.8913879394531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.33984375,18000.0,0.0,0.0,0.0593047514557838,0.0,0.0,0.0,0.0,1.0,0.0024974313564598,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044201925396919,0.1159146800637245,-0.0114944819360971,0.0,6.018678323016502e-05,0.0,0.0,4.490319728851318,0.0,0.0,0.0,0.2714462280273437,4.0,0.0,1.0
832620,293.30731201171875,297.1499938964844,293.1499938964844,0.0035686236806213,-266.612060546875,296.28662109375,0.5448327660560608,0.050000000745058,0.0458495654165744,294.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4623413085937,0.5448327660560608,0.050000000745058,0.0482818000018596,293.4049987792969,297.1499938964844,293.1499938964844,0.0067725232802331,-365.6185607910156,299.9636535644531,0.5448327660560608,0.050000000745058,0.0356607735157012,293.1688842773437,297.1499938964844,293.1499938964844,0.0561685264110565,-1569.8828125,304.15509033203125,0.7139565348625183,0.1070683151483535,0.1023595333099365,293.4173889160156,297.1499938964844,293.1499938964844,0.0003920530434697,-75.07928466796875,291.7536926269531,0.5448327660560608,0.050000000745058,0.2290280610322952,291.47491455078125,291.1499938964844,274.64599609375,272.2110290527344,286.19488525390625,292.9820556640625,291.4991455078125,1.0,0.1566681265830993,0.9490957260131836,0.9490957260131836,1.0,1.0,-0.5534348487854004,0.2393518835306167,0.3140829801559448,0.0806158855557441,0.0,0.0,0.0140890544280409,25.08022689819336,25.0,324.5436096191406,-3230.05224609375,33.24227523803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9320983886719,303.0799865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18056.0078125,18000.0,0.0,0.0,0.0629366710782051,0.0,0.0,0.0,0.0,1.0,0.0035332408733665,0.0,-0.0,-0.0,0.0,0.0,0.0,0.075544886291027,0.0969795733690261,-0.0214346870779991,0.0,6.387272151187062e-05,0.0,0.0,3.716330289840698,0.0,0.0,0.0,0.2685294449329376,4.0,0.0,1.0
832680,293.30731201171875,297.1499938964844,293.1499938964844,0.0035686236806213,-266.612060546875,296.28662109375,0.5448327660560608,0.050000000745058,0.0458495654165744,294.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4623413085937,0.5448327660560608,0.050000000745058,0.0482818000018596,293.4049987792969,297.1499938964844,293.1499938964844,0.0067725232802331,-365.6185607910156,299.9636535644531,0.5448327660560608,0.050000000745058,0.0356607735157012,293.1688842773437,297.1499938964844,293.1499938964844,0.0561685264110565,-1569.8828125,304.15509033203125,0.7139565348625183,0.1070683151483535,0.1023595333099365,293.4173889160156,297.1499938964844,293.1499938964844,0.0003920530434697,-75.07928466796875,291.7536926269531,0.5448327660560608,0.050000000745058,0.2290280610322952,291.47491455078125,291.1499938964844,274.64599609375,272.2110290527344,286.19488525390625,292.9820556640625,291.4991455078125,1.0,0.1566681265830993,0.9490957260131836,0.9490957260131836,1.0,1.0,-0.5534348487854004,0.2393518835306167,0.3140829801559448,0.0806158855557441,0.0,0.0,0.0140890544280409,25.08022689819336,25.0,324.5436096191406,-3230.05224609375,33.24227523803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9320983886719,303.0799865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18056.0078125,18000.0,0.0,0.0,0.0629366710782051,0.0,0.0,0.0,0.0,1.0,0.0035332408733665,0.0,-0.0,-0.0,0.0,0.0,0.0,0.075544886291027,0.0969795733690261,-0.0214346870779991,0.0,6.387272151187062e-05,0.0,0.0,3.716330289840698,0.0,0.0,0.0,0.2685294449329376,4.0,0.0,1.0
832740,293.3069763183594,297.1499938964844,293.1499938964844,0.0035319894086569,-266.17535400390625,296.1611633300781,0.5448298454284668,0.050000000745058,0.0458495877683162,294.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3898010253906,0.5448298454284668,0.050000000745058,0.0482818223536014,293.4058532714844,297.1499938964844,293.1499938964844,0.006738350726664,-367.2918090820313,299.83544921875,0.5448298454284668,0.050000000745058,0.0356607884168624,293.16815185546875,297.1499938964844,293.1499938964844,0.0572309419512748,-1592.287353515625,304.1512756347656,0.7132341861724854,0.1067375913262367,0.1020479351282119,293.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.547119140625,0.5448298454284668,0.050000000745058,0.2290281802415847,291.35797119140625,291.1499938964844,274.6166687011719,272.19561767578125,286.18145751953125,292.98028564453125,291.10675048828125,1.0,0.1566299647092819,0.9494412541389464,0.9494412541389464,1.0,1.0,-0.5530611276626587,0.2391842901706695,0.3138768672943115,0.0805826857686042,0.0,0.0,0.0,25.078378677368164,25.0,-1099.9163818359375,-0.0,33.205108642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9164733886719,298.9247436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18096.509765625,18000.0,0.0,0.0,0.0642154961824417,0.0,0.0,0.0,0.0,1.0,0.0110655669122934,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001542640820844,0.0649931877851486,-0.0648389235138893,0.0,6.517057045130059e-05,0.0,0.0,2.424316644668579,0.0,0.0,0.0,0.2624584138393402,4.0,0.0,1.0
832800,293.3069763183594,297.1499938964844,293.1499938964844,0.0035319894086569,-266.17535400390625,296.1611633300781,0.5448298454284668,0.050000000745058,0.0458495877683162,294.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3898010253906,0.5448298454284668,0.050000000745058,0.0482818223536014,293.4058532714844,297.1499938964844,293.1499938964844,0.006738350726664,-367.2918090820313,299.83544921875,0.5448298454284668,0.050000000745058,0.0356607884168624,293.16815185546875,297.1499938964844,293.1499938964844,0.0572309419512748,-1592.287353515625,304.1512756347656,0.7132341861724854,0.1067375913262367,0.1020479351282119,293.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.547119140625,0.5448298454284668,0.050000000745058,0.2290281802415847,291.35797119140625,291.1499938964844,274.6166687011719,272.19561767578125,286.18145751953125,292.98028564453125,291.10675048828125,1.0,0.1566299647092819,0.9494412541389464,0.9494412541389464,1.0,1.0,-0.5530611276626587,0.2391842901706695,0.3138768672943115,0.0805826857686042,0.0,0.0,0.0,25.078378677368164,25.0,-1099.9163818359375,-0.0,33.205108642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9164733886719,298.9247436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18096.509765625,18000.0,0.0,0.0,0.0642154961824417,0.0,0.0,0.0,0.0,1.0,0.0110655669122934,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001542640820844,0.0649931877851486,-0.0648389235138893,0.0,6.517057045130059e-05,0.0,0.0,2.424316644668579,0.0,0.0,0.0,0.2624584138393402,4.0,0.0,1.0
832860,293.29913330078125,297.1499938964844,293.1499938964844,0.003641391871497,-279.8496398925781,295.66571044921875,0.5448892712593079,0.050000000745058,0.045849148184061,294.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.59820556640625,0.5448892712593079,0.050000000745058,0.0482813604176044,293.40093994140625,297.1499938964844,293.1499938964844,0.0068977256305515,-381.5464172363281,299.5077514648437,0.5448892712593079,0.050000000745058,0.035660445690155,293.1655578613281,297.1499938964844,293.1499938964844,0.0605284981429576,-1659.401123046875,304.146484375,0.7131229639053345,0.1067976728081703,0.1019722148776054,293.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5985412597656,0.5448892712593079,0.050000000745058,0.2290259748697281,290.6196594238281,291.1499938964844,274.58599853515625,272.17901611328125,286.16278076171875,292.9712219238281,290.8309020996094,1.0,0.1565966159105301,0.9506765604019164,0.9506765604019164,1.0,1.0,-0.5529660582542419,0.2391486465930938,0.3138173818588257,0.0806192606687545,0.0,0.0,0.132936030626297,25.0664005279541,25.0,351.9149169921875,-3753.244873046875,33.1848258972168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43963623046875,304.4065856933594,278.1499938964844,0.0,18000.0,313.1499938964844,17865.16796875,18000.0,0.0,0.0,0.0584322214126586,0.0,0.0,0.0,0.0,1.0,0.0033987048082053,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1064908951520919,0.1265584081411361,-0.0200675055384635,0.0,5.930127372266725e-05,0.0,0.0,4.882148265838623,0.0,0.0,0.0,0.2721176147460937,4.0,0.0,1.0
832920,293.29913330078125,297.1499938964844,293.1499938964844,0.003641391871497,-279.8496398925781,295.66571044921875,0.5448892712593079,0.050000000745058,0.045849148184061,294.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.59820556640625,0.5448892712593079,0.050000000745058,0.0482813604176044,293.40093994140625,297.1499938964844,293.1499938964844,0.0068977256305515,-381.5464172363281,299.5077514648437,0.5448892712593079,0.050000000745058,0.035660445690155,293.1655578613281,297.1499938964844,293.1499938964844,0.0605284981429576,-1659.401123046875,304.146484375,0.7131229639053345,0.1067976728081703,0.1019722148776054,293.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5985412597656,0.5448892712593079,0.050000000745058,0.2290259748697281,290.6196594238281,291.1499938964844,274.58599853515625,272.17901611328125,286.16278076171875,292.9712219238281,290.8309020996094,1.0,0.1565966159105301,0.9506765604019164,0.9506765604019164,1.0,1.0,-0.5529660582542419,0.2391486465930938,0.3138173818588257,0.0806192606687545,0.0,0.0,0.132936030626297,25.0664005279541,25.0,351.9149169921875,-3753.244873046875,33.1848258972168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43963623046875,304.4065856933594,278.1499938964844,0.0,18000.0,313.1499938964844,17865.16796875,18000.0,0.0,0.0,0.0584322214126586,0.0,0.0,0.0,0.0,1.0,0.0033987048082053,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1064908951520919,0.1265584081411361,-0.0200675055384635,0.0,5.930127372266725e-05,0.0,0.0,4.882148265838623,0.0,0.0,0.0,0.2721176147460937,4.0,0.0,1.0
832980,293.2970275878906,297.1499938964844,293.1499938964844,0.0034913378767669,-261.878173828125,296.0856018066406,0.5450031161308289,0.050000000745058,0.0458483025431633,294.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3301696777344,0.5450031161308289,0.050000000745058,0.0482804700732231,293.3985595703125,297.1499938964844,293.1499938964844,0.0065609677694737,-358.0668029785156,299.6834716796875,0.5450031161308289,0.050000000745058,0.0356597900390625,293.16290283203125,297.1499938964844,293.1499938964844,0.0565511025488376,-1577.997314453125,304.1539611816406,0.7136841416358948,0.1069486588239669,0.1021613851189613,293.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3301696777344,0.5450031161308289,0.050000000745058,0.2290217578411102,291.36053466796875,291.1499938964844,274.5539855957031,272.1611633300781,286.1461181640625,292.9658508300781,291.4315185546875,1.0,0.1565745770931244,0.9519118666648864,0.9519118666648864,1.0,1.0,-0.5531851649284363,0.2392446398735046,0.3139405250549316,0.0807211473584175,0.0,0.0,0.0479855798184871,25.04619598388672,25.0,483.0895080566406,-3432.2392578125,33.186561584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0550842285156,304.012451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.68359375,18000.0,0.0,0.0,0.0618958845734596,0.0,0.0,0.0,0.0,1.0,0.0028591707814484,0.0,-0.0,-0.0,0.0,0.0,0.0,0.087697222828865,0.1024598553776741,-0.0147626306861639,0.0,6.281645619310439e-05,0.0,0.0,3.94830060005188,0.0,0.0,0.0,0.2696437239646911,4.0,0.0,1.0
833040,293.2970275878906,297.1499938964844,293.1499938964844,0.0034913378767669,-261.878173828125,296.0856018066406,0.5450031161308289,0.050000000745058,0.0458483025431633,294.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3301696777344,0.5450031161308289,0.050000000745058,0.0482804700732231,293.3985595703125,297.1499938964844,293.1499938964844,0.0065609677694737,-358.0668029785156,299.6834716796875,0.5450031161308289,0.050000000745058,0.0356597900390625,293.16290283203125,297.1499938964844,293.1499938964844,0.0565511025488376,-1577.997314453125,304.1539611816406,0.7136841416358948,0.1069486588239669,0.1021613851189613,293.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3301696777344,0.5450031161308289,0.050000000745058,0.2290217578411102,291.36053466796875,291.1499938964844,274.5539855957031,272.1611633300781,286.1461181640625,292.9658508300781,291.4315185546875,1.0,0.1565745770931244,0.9519118666648864,0.9519118666648864,1.0,1.0,-0.5531851649284363,0.2392446398735046,0.3139405250549316,0.0807211473584175,0.0,0.0,0.0479855798184871,25.04619598388672,25.0,483.0895080566406,-3432.2392578125,33.186561584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0550842285156,304.012451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.68359375,18000.0,0.0,0.0,0.0618958845734596,0.0,0.0,0.0,0.0,1.0,0.0028591707814484,0.0,-0.0,-0.0,0.0,0.0,0.0,0.087697222828865,0.1024598553776741,-0.0147626306861639,0.0,6.281645619310439e-05,0.0,0.0,3.94830060005188,0.0,0.0,0.0,0.2696437239646911,4.0,0.0,1.0
833100,293.2971496582031,297.1499938964844,293.1499938964844,0.0034525853116065,-258.2264404296875,296.129150390625,0.5450245141983032,0.050000000745058,0.0458481423556804,294.9645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4581604003906,0.5450245141983032,0.050000000745058,0.0482803024351596,293.3988342285156,297.1499938964844,293.1499938964844,0.006482504773885,-353.6252136230469,299.6788024902344,0.5450245141983032,0.050000000745058,0.0356596671044826,293.16229248046875,297.1499938964844,293.1499938964844,0.0560236424207687,-1567.4708251953125,304.1541748046875,0.7136871814727783,0.1069018542766571,0.1021526828408241,293.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4581604003906,0.5450245141983032,0.050000000745058,0.2290209680795669,291.4694519042969,291.1499938964844,274.5375061035156,272.1517944335937,286.13836669921875,292.96484375,291.49078369140625,1.0,0.1565648913383484,0.9525294899940492,0.9525294899940492,1.0,1.0,-0.5531732439994812,0.2392426431179046,0.3139306306838989,0.08074501901865,0.0,0.0,0.0151188494637608,25.042116165161133,25.0,306.4787292480469,-3236.04931640625,33.18159103393555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9183654785156,303.042724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18053.95703125,18000.0,0.0,0.0,0.063598446547985,0.0,0.0,0.0,0.0,1.0,0.0035087873693555,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0756116509437561,0.0967927724123001,-0.0211811270564794,0.0,6.454434333136305e-05,0.0,0.0,3.7087347507476807,0.0,0.0,0.0,0.2685048580169678,4.0,0.0,1.0
833160,293.2972412109375,297.1499938964844,293.1499938964844,0.0034278212115168,-256.2259521484375,296.12274169921875,0.5450286865234375,0.050000000745058,0.045848112553358,294.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4960021972656,0.5450286865234375,0.050000000745058,0.048280268907547,293.3993530273437,297.1499938964844,293.1499938964844,0.0064294333569705,-351.1019287109375,299.6458435058594,0.5450286865234375,0.050000000745058,0.0356596410274505,293.1619567871094,297.1499938964844,293.1499938964844,0.0558394975960254,-1563.97119140625,304.1537475585937,0.713542103767395,0.1068149432539939,0.102087914943695,293.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4960021972656,0.5450286865234375,0.050000000745058,0.229020819067955,291.4989013671875,291.1499938964844,274.5206604003906,272.1421203613281,286.1307678222656,292.9637756347656,291.5,1.0,0.156555101275444,0.9522539377212524,0.9522539377212524,1.0,1.0,-0.553095281124115,0.2391998320817947,0.3138954043388366,0.0807398632168769,0.0,0.0,0.0,25.040882110595703,25.0,109.38239288330078,-2361.12451171875,33.17304229736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8343505859375,301.1630249023437,278.1499938964844,0.0,18000.0,313.1499938964844,18199.671875,18000.0,0.0,0.0,0.0649960413575172,0.0,0.0,0.0,0.0,1.0,0.0062901196070015,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0328860320150852,0.0766538232564926,-0.0437677912414073,0.0,6.596271850867197e-05,0.0,0.0,2.909876585006714,0.0,0.0,0.0,0.2647484242916107,4.0,0.0,1.0
833220,293.2936096191406,297.1499938964844,293.1499938964844,0.0034965912345796,-270.7904357910156,295.5482788085937,0.5450316667556763,0.050000000745058,0.0458480902016162,294.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.751708984375,0.5450316667556763,0.050000000745058,0.0482802465558052,293.3982849121094,297.1499938964844,293.1499938964844,0.0066397539339959,-373.1233520507813,299.2602233886719,0.5450316667556763,0.050000000745058,0.0356596261262893,293.1609802246094,297.1499938964844,293.1499938964844,0.0615256913006305,-1680.4876708984375,304.1425476074219,0.7132070660591125,0.1067088022828102,0.1019419282674789,293.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.751708984375,0.5450316667556763,0.050000000745058,0.2290207147598266,290.6614990234375,291.1499938964844,274.4859924316406,272.121826171875,286.1136474609375,292.9589233398437,290.4130554199219,1.0,0.156535729765892,0.9517028331756592,0.9517028331756592,1.0,1.0,-0.5529198050498962,0.239105999469757,0.3138138353824615,0.0807195976376533,0.0,0.0,0.0866671651601791,25.039268493652344,25.0,-699.798583984375,-3307.77880859375,33.1549186706543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.360595703125,300.5262145996094,278.1499938964844,0.0,18000.0,313.1499938964844,17759.357421875,18000.0,0.0,0.0,0.0604538433253765,0.0,0.0,0.0,0.0,1.0,0.0064926203340291,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0754422321915626,0.1202178969979286,-0.0447756573557853,0.0,6.135296280262992e-05,0.0,0.0,4.5538482666015625,0.0,0.0,0.0,0.2695030570030212,4.0,0.0,1.0
833280,293.2936096191406,297.1499938964844,293.1499938964844,0.0034965912345796,-270.7904357910156,295.5482788085937,0.5450316667556763,0.050000000745058,0.0458480902016162,294.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.751708984375,0.5450316667556763,0.050000000745058,0.0482802465558052,293.3982849121094,297.1499938964844,293.1499938964844,0.0066397539339959,-373.1233520507813,299.2602233886719,0.5450316667556763,0.050000000745058,0.0356596261262893,293.1609802246094,297.1499938964844,293.1499938964844,0.0615256913006305,-1680.4876708984375,304.1425476074219,0.7132070660591125,0.1067088022828102,0.1019419282674789,293.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.751708984375,0.5450316667556763,0.050000000745058,0.2290207147598266,290.6614990234375,291.1499938964844,274.4859924316406,272.121826171875,286.1136474609375,292.9589233398437,290.4130554199219,1.0,0.156535729765892,0.9517028331756592,0.9517028331756592,1.0,1.0,-0.5529198050498962,0.239105999469757,0.3138138353824615,0.0807195976376533,0.0,0.0,0.0866671651601791,25.039268493652344,25.0,-699.798583984375,-3307.77880859375,33.1549186706543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.360595703125,300.5262145996094,278.1499938964844,0.0,18000.0,313.1499938964844,17759.357421875,18000.0,0.0,0.0,0.0604538433253765,0.0,0.0,0.0,0.0,1.0,0.0064926203340291,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0754422321915626,0.1202178969979286,-0.0447756573557853,0.0,6.135296280262992e-05,0.0,0.0,4.5538482666015625,0.0,0.0,0.0,0.2695030570030212,4.0,0.0,1.0
833340,293.2882995605469,297.1499938964844,293.1499938964844,0.0034458253066986,-261.01080322265625,295.7690124511719,0.5451213121414185,0.050000000745058,0.0458474270999431,294.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.5451213121414185,0.050000000745058,0.0482795499265193,293.3942565917969,297.1499938964844,293.1499938964844,0.0064107719808816,-355.0223999023437,299.3306884765625,0.5451213121414185,0.050000000745058,0.0356591083109378,293.1582946777344,297.1499938964844,293.1499938964844,0.0580695420503616,-1608.7965087890625,304.1510925292969,0.7137423157691956,0.1069726645946502,0.1021312996745109,293.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.5451213121414185,0.050000000745058,0.2290173918008804,291.06231689453125,291.1499938964844,274.45001220703125,272.1003112792969,286.09393310546875,292.949951171875,291.2261047363281,1.0,0.1565237492322921,0.951151728630066,0.951151728630066,1.0,1.0,-0.5531407594680786,0.23917917907238,0.3139616250991821,0.0807783678174018,0.0,0.0,0.0946751832962036,25.0236759185791,25.0,585.9693603515625,-3707.406494140625,33.16117477416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24029541015625,304.8656616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.521484375,18000.0,0.0,0.0,0.0606905296444892,0.0,0.0,0.0,0.0,1.0,0.002365983556956,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046754568815231,0.1150539144873619,-0.0103784557431936,0.0,6.159317126730457e-05,0.0,0.0,4.457846164703369,0.0,0.0,0.0,0.2713997960090637,4.0,0.0,1.0
833400,293.2882995605469,297.1499938964844,293.1499938964844,0.0034458253066986,-261.01080322265625,295.7690124511719,0.5451213121414185,0.050000000745058,0.0458474270999431,294.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.5451213121414185,0.050000000745058,0.0482795499265193,293.3942565917969,297.1499938964844,293.1499938964844,0.0064107719808816,-355.0223999023437,299.3306884765625,0.5451213121414185,0.050000000745058,0.0356591083109378,293.1582946777344,297.1499938964844,293.1499938964844,0.0580695420503616,-1608.7965087890625,304.1510925292969,0.7137423157691956,0.1069726645946502,0.1021312996745109,293.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.5451213121414185,0.050000000745058,0.2290173918008804,291.06231689453125,291.1499938964844,274.45001220703125,272.1003112792969,286.09393310546875,292.949951171875,291.2261047363281,1.0,0.1565237492322921,0.951151728630066,0.951151728630066,1.0,1.0,-0.5531407594680786,0.23917917907238,0.3139616250991821,0.0807783678174018,0.0,0.0,0.0946751832962036,25.0236759185791,25.0,585.9693603515625,-3707.406494140625,33.16117477416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24029541015625,304.8656616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.521484375,18000.0,0.0,0.0,0.0606905296444892,0.0,0.0,0.0,0.0,1.0,0.002365983556956,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046754568815231,0.1150539144873619,-0.0103784557431936,0.0,6.159317126730457e-05,0.0,0.0,4.457846164703369,0.0,0.0,0.0,0.2713997960090637,4.0,0.0,1.0
833460,293.2886962890625,297.1499938964844,293.1499938964844,0.0033432799391448,-250.3511199951172,295.9731140136719,0.545171320438385,0.050000000745058,0.0458470545709133,294.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.444091796875,0.545171320438385,0.050000000745058,0.048279158771038,293.3948059082031,297.1499938964844,293.1499938964844,0.0062056286260485,-341.82403564453125,299.3916015625,0.545171320438385,0.050000000745058,0.0356588214635849,293.1571044921875,297.1499938964844,293.1499938964844,0.0561769269406795,-1570.42236328125,304.1536560058594,0.7140418291091919,0.1070070415735244,0.1022379025816917,293.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.444091796875,0.545171320438385,0.050000000745058,0.2290155440568924,291.45556640625,291.1499938964844,274.41265869140625,272.0775756835937,286.0767822265625,292.9473876953125,291.4773864746094,1.0,0.1565170586109161,0.9514937400817872,0.9514937400817872,1.0,1.0,-0.5532653331756592,0.2392285764217376,0.3140367269515991,0.0808268189430236,0.0,0.0,0.0201091412454843,25.01506423950196,25.0,306.1097412109375,-3264.88134765625,33.164852142333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9184875488281,303.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18053.892578125,18000.0,0.0,0.0,0.0642571896314621,0.0,0.0,0.0,0.0,1.0,0.003392718732357,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0769814029335975,0.0969787836074829,-0.0199973862618207,0.0,6.521287286886945e-05,0.0,0.0,3.7177164554595934,0.0,0.0,0.0,0.2685845494270324,4.0,0.0,1.0
833520,293.2886962890625,297.1499938964844,293.1499938964844,0.0033432799391448,-250.3511199951172,295.9731140136719,0.545171320438385,0.050000000745058,0.0458470545709133,294.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.444091796875,0.545171320438385,0.050000000745058,0.048279158771038,293.3948059082031,297.1499938964844,293.1499938964844,0.0062056286260485,-341.82403564453125,299.3916015625,0.545171320438385,0.050000000745058,0.0356588214635849,293.1571044921875,297.1499938964844,293.1499938964844,0.0561769269406795,-1570.42236328125,304.1536560058594,0.7140418291091919,0.1070070415735244,0.1022379025816917,293.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.444091796875,0.545171320438385,0.050000000745058,0.2290155440568924,291.45556640625,291.1499938964844,274.41265869140625,272.0775756835937,286.0767822265625,292.9473876953125,291.4773864746094,1.0,0.1565170586109161,0.9514937400817872,0.9514937400817872,1.0,1.0,-0.5532653331756592,0.2392285764217376,0.3140367269515991,0.0808268189430236,0.0,0.0,0.0201091412454843,25.01506423950196,25.0,306.1097412109375,-3264.88134765625,33.164852142333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9184875488281,303.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18053.892578125,18000.0,0.0,0.0,0.0642571896314621,0.0,0.0,0.0,0.0,1.0,0.003392718732357,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0769814029335975,0.0969787836074829,-0.0199973862618207,0.0,6.521287286886945e-05,0.0,0.0,3.7177164554595934,0.0,0.0,0.0,0.2685845494270324,4.0,0.0,1.0
833580,293.28887939453125,297.1499938964844,293.1499938964844,0.0033022325951606,-248.3085174560547,295.90167236328125,0.545160710811615,0.050000000745058,0.0458471365272998,294.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4346618652344,0.545160710811615,0.050000000745058,0.0482792407274246,293.3962097167969,297.1499938964844,293.1499938964844,0.0061389543116092,-340.2084350585937,299.2907409667969,0.545160710811615,0.050000000745058,0.0356588810682296,293.15679931640625,297.1499938964844,293.1499938964844,0.0567071512341499,-1581.5499267578125,304.1513671875,0.7138086557388306,0.1068873703479766,0.1021416112780571,293.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4346618652344,0.545160710811615,0.050000000745058,0.2290159314870834,291.418701171875,291.1499938964844,274.3739929199219,272.0535888671875,286.0586853027344,292.9450378417969,291.25616455078125,1.0,0.1565092056989669,0.9518358111381532,0.9518358111381532,1.0,1.0,-0.5531505346298218,0.2391819208860397,0.3139685988426208,0.0808184072375297,0.0,0.0,0.0,25.01638603210449,25.0,-849.0089721679688,-0.1102904602885246,33.15522384643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8548278808594,298.7486877441406,278.1499938964844,0.0,18000.0,313.1499938964844,18129.99609375,18000.0,0.0,0.0,0.0660990253090858,0.0,0.0,0.0,0.0,1.0,0.0103674223646521,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006063598557375,0.0633236616849899,-0.0627173036336898,0.0,6.708210275974125e-05,0.0,0.0,2.3662703037261963,0.0,0.0,0.0,0.2625032365322113,4.0,0.0,1.0
833640,293.28887939453125,297.1499938964844,293.1499938964844,0.0033022325951606,-248.3085174560547,295.90167236328125,0.545160710811615,0.050000000745058,0.0458471365272998,294.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4346618652344,0.545160710811615,0.050000000745058,0.0482792407274246,293.3962097167969,297.1499938964844,293.1499938964844,0.0061389543116092,-340.2084350585937,299.2907409667969,0.545160710811615,0.050000000745058,0.0356588810682296,293.15679931640625,297.1499938964844,293.1499938964844,0.0567071512341499,-1581.5499267578125,304.1513671875,0.7138086557388306,0.1068873703479766,0.1021416112780571,293.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4346618652344,0.545160710811615,0.050000000745058,0.2290159314870834,291.418701171875,291.1499938964844,274.3739929199219,272.0535888671875,286.0586853027344,292.9450378417969,291.25616455078125,1.0,0.1565092056989669,0.9518358111381532,0.9518358111381532,1.0,1.0,-0.5531505346298218,0.2391819208860397,0.3139685988426208,0.0808184072375297,0.0,0.0,0.0,25.01638603210449,25.0,-849.0089721679688,-0.1102904602885246,33.15522384643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8548278808594,298.7486877441406,278.1499938964844,0.0,18000.0,313.1499938964844,18129.99609375,18000.0,0.0,0.0,0.0660990253090858,0.0,0.0,0.0,0.0,1.0,0.0103674223646521,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006063598557375,0.0633236616849899,-0.0627173036336898,0.0,6.708210275974125e-05,0.0,0.0,2.3662703037261963,0.0,0.0,0.0,0.2625032365322113,4.0,0.0,1.0
833700,293.2864074707031,297.1499938964844,293.1499938964844,0.0033601394388824,-259.4935302734375,295.4749450683594,0.5451587438583374,0.050000000745058,0.0458471477031707,294.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.87725830078125,0.5451587438583374,0.050000000745058,0.0482792556285858,293.39532470703125,297.1499938964844,293.1499938964844,0.0063029211014509,-356.95733642578125,299.00811767578125,0.5451587438583374,0.050000000745058,0.0356588922441005,293.1563720703125,297.1499938964844,293.1499938964844,0.0610578171908855,-1670.57470703125,304.1431579589844,0.7137177586555481,0.1068853437900543,0.1021031364798545,293.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.87725830078125,0.5451587438583374,0.050000000745058,0.2290160059928894,290.7879943847656,291.1499938964844,274.3541564941406,272.0411376953125,286.0482788085937,292.9421081542969,290.458251953125,1.0,0.156505137681961,0.9520068168640136,0.9520068168640136,1.0,1.0,-0.5531044602394104,0.2391645461320877,0.3139398992061615,0.0808138102293014,0.0,0.0,0.0658312961459159,25.01643180847168,25.0,-987.05615234375,-3246.716064453125,33.150909423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2621459960937,299.4377746582031,278.1499938964844,0.0,18000.0,313.1499938964844,17753.91015625,18000.0,0.0,0.0,0.0623045340180397,0.0,0.0,0.0,0.0,1.0,0.0068773203529417,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0715019777417182,0.1184818819165229,-0.0469799041748046,0.0,6.323117850115523e-05,0.0,0.0,4.478987693786621,0.0,0.0,0.0,0.2687531411647796,4.0,0.0,1.0
833760,293.28228759765625,297.1499938964844,293.1499938964844,0.0034182455856353,-264.0729064941406,295.30377197265625,0.5451858043670654,0.050000000745058,0.0458469502627849,294.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5457458496094,0.5451858043670654,0.050000000745058,0.0482790470123291,293.39276123046875,297.1499938964844,293.1499938964844,0.0063246809877455,-358.186279296875,298.8772277832031,0.5451858043670654,0.050000000745058,0.0356587395071983,293.1552429199219,297.1499938964844,293.1499938964844,0.0612733066082,-1674.4725341796875,304.14422607421875,0.7139009237289429,0.1070290878415107,0.1021699160337448,293.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5457458496094,0.5451858043670654,0.050000000745058,0.2290150076150894,290.5448608398437,291.1499938964844,274.3340148925781,272.02838134765625,286.036376953125,292.9366455078125,290.72027587890625,1.0,0.1565027236938476,0.9521774649620056,0.9521774649620056,1.0,1.0,-0.5531826615333557,0.2391997575759887,0.3139829039573669,0.0808335319161415,0.0,0.0,0.1372953504323959,25.0117416381836,25.0,210.5843811035156,-3722.85546875,33.153900146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4424743652344,303.9537658691406,278.1499938964844,0.0,18000.0,313.1499938964844,17840.54296875,18000.0,0.0,0.0,0.0599806234240531,0.0,0.0,0.0,0.0,1.0,0.0037466250360012,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1029408872127533,0.1265420019626617,-0.0236011203378438,0.0,6.087270958232693e-05,0.0,0.0,4.868697166442871,0.0,0.0,0.0,0.2718753516674042,4.0,0.0,1.0
833820,293.2803955078125,297.1499938964844,293.1499938964844,0.0032824741210788,-247.0467071533203,295.7540283203125,0.545276939868927,0.050000000745058,0.0458462759852409,294.9300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2640991210937,0.545276939868927,0.050000000745058,0.048278335481882,293.3908386230469,297.1499938964844,293.1499938964844,0.0060220560990273,-335.22393798828125,299.0919189453125,0.545276939868927,0.050000000745058,0.0356582142412662,293.15313720703125,297.1499938964844,293.1499938964844,0.0571595169603824,-1589.712646484375,304.1526794433594,0.7147043347358704,0.1073272749781608,0.1024775579571724,293.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2640991210937,0.545276939868927,0.050000000745058,0.2290116399526596,291.2983703613281,291.1499938964844,274.29266357421875,272.0019226074219,286.0152282714844,292.9304504394531,291.3822021484375,1.0,0.1565046310424804,0.9525187015533448,0.9525187015533448,1.0,1.0,-0.5535455346107483,0.2393578439950943,0.3141876757144928,0.0809126496315002,0.0,0.0,0.0622801966965198,24.99666786193848,25.0,498.907958984375,-3524.611328125,33.174068450927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0823669433594,304.245361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18058.181640625,18000.0,0.0,0.0,0.0631038174033165,0.0,0.0,0.0,0.0,1.0,0.0025554213207215,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0925577208399772,0.1045459508895874,-0.0119882272556424,0.0,6.40423531876877e-05,0.0,0.0,4.035956859588623,0.0,0.0,0.0,0.27004474401474,4.0,0.0,1.0
833880,293.2803955078125,297.1499938964844,293.1499938964844,0.0032824741210788,-247.0467071533203,295.7540283203125,0.545276939868927,0.050000000745058,0.0458462759852409,294.9300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2640991210937,0.545276939868927,0.050000000745058,0.048278335481882,293.3908386230469,297.1499938964844,293.1499938964844,0.0060220560990273,-335.22393798828125,299.0919189453125,0.545276939868927,0.050000000745058,0.0356582142412662,293.15313720703125,297.1499938964844,293.1499938964844,0.0571595169603824,-1589.712646484375,304.1526794433594,0.7147043347358704,0.1073272749781608,0.1024775579571724,293.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2640991210937,0.545276939868927,0.050000000745058,0.2290116399526596,291.2983703613281,291.1499938964844,274.29266357421875,272.0019226074219,286.0152282714844,292.9304504394531,291.3822021484375,1.0,0.1565046310424804,0.9525187015533448,0.9525187015533448,1.0,1.0,-0.5535455346107483,0.2393578439950943,0.3141876757144928,0.0809126496315002,0.0,0.0,0.0622801966965198,24.99666786193848,25.0,498.907958984375,-3524.611328125,33.174068450927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0823669433594,304.245361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18058.181640625,18000.0,0.0,0.0,0.0631038174033165,0.0,0.0,0.0,0.0,1.0,0.0025554213207215,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0925577208399772,0.1045459508895874,-0.0119882272556424,0.0,6.40423531876877e-05,0.0,0.0,4.035956859588623,0.0,0.0,0.0,0.27004474401474,4.0,0.0,1.0
833940,293.2810363769531,297.1499938964844,293.1499938964844,0.0032187746837735,-241.15213012695312,295.81903076171875,0.545293927192688,0.050000000745058,0.0458461493253707,294.927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4640808105469,0.545293927192688,0.050000000745058,0.0482782013714313,293.3919982910156,297.1499938964844,293.1499938964844,0.005894080735743,-327.7780456542969,299.0741577148437,0.545293927192688,0.050000000745058,0.0356581173837184,293.152587890625,297.1499938964844,293.1499938964844,0.056422472000122,-1574.8087158203125,304.1529235839844,0.7149139046669006,0.1073604896664619,0.1025615185499191,293.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4640808105469,0.545293927192688,0.050000000745058,0.2290110141038894,291.4679870605469,291.1499938964844,274.25,271.9742431640625,285.9951477050781,292.9278869628906,291.47369384765625,1.0,0.1565080136060714,0.9528599977493286,0.9528599977493286,1.0,1.0,-0.553645133972168,0.2394098192453384,0.3142353296279907,0.0809285193681716,0.0,0.0,0.00440802751109,24.99397087097168,25.0,184.75030517578125,-3182.2548828125,33.18095779418945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8472595214844,302.5165710449219,278.1499938964844,0.0,18000.0,313.1499938964844,18037.255859375,18000.0,0.0,0.0,0.0662605613470077,0.0,0.0,0.0,0.0,1.0,0.0037764213047921,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0714745968580246,0.0953696742653846,-0.0238950792700052,0.0,6.724604463670403e-05,0.0,0.0,3.6449127197265625,0.0,0.0,0.0,0.2680978178977966,4.0,0.0,1.0
834000,293.2810363769531,297.1499938964844,293.1499938964844,0.0032187746837735,-241.15213012695312,295.81903076171875,0.545293927192688,0.050000000745058,0.0458461493253707,294.927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4640808105469,0.545293927192688,0.050000000745058,0.0482782013714313,293.3919982910156,297.1499938964844,293.1499938964844,0.005894080735743,-327.7780456542969,299.0741577148437,0.545293927192688,0.050000000745058,0.0356581173837184,293.152587890625,297.1499938964844,293.1499938964844,0.056422472000122,-1574.8087158203125,304.1529235839844,0.7149139046669006,0.1073604896664619,0.1025615185499191,293.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4640808105469,0.545293927192688,0.050000000745058,0.2290110141038894,291.4679870605469,291.1499938964844,274.25,271.9742431640625,285.9951477050781,292.9278869628906,291.47369384765625,1.0,0.1565080136060714,0.9528599977493286,0.9528599977493286,1.0,1.0,-0.553645133972168,0.2394098192453384,0.3142353296279907,0.0809285193681716,0.0,0.0,0.00440802751109,24.99397087097168,25.0,184.75030517578125,-3182.2548828125,33.18095779418945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8472595214844,302.5165710449219,278.1499938964844,0.0,18000.0,313.1499938964844,18037.255859375,18000.0,0.0,0.0,0.0662605613470077,0.0,0.0,0.0,0.0,1.0,0.0037764213047921,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0714745968580246,0.0953696742653846,-0.0238950792700052,0.0,6.724604463670403e-05,0.0,0.0,3.6449127197265625,0.0,0.0,0.0,0.2680978178977966,4.0,0.0,1.0
834060,293.2796630859375,297.1499938964844,293.1499938964844,0.003214809577912,-245.773666381836,295.5206298828125,0.5452834963798523,0.050000000745058,0.045846227556467,294.9227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.143798828125,0.5452834963798523,0.050000000745058,0.0482782833278179,293.3922424316406,297.1499938964844,293.1499938964844,0.0059373150579631,-336.4801025390625,298.83258056640625,0.5452834963798523,0.050000000745058,0.0356581769883632,293.1522521972656,297.1499938964844,293.1499938964844,0.0596695691347122,-1641.15966796875,304.1459655761719,0.7148734331130981,0.1073633208870887,0.102548636496067,293.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.143798828125,0.5452834963798523,0.050000000745058,0.2290113866329193,291.0779113769531,291.1499938964844,274.2059936523437,271.9453125,285.9732971191406,292.923828125,290.7212829589844,1.0,0.1565100848674774,0.9531981945037842,0.9531981945037842,1.0,1.0,-0.5536304116249084,0.2394181191921234,0.314212292432785,0.0809113085269928,0.0,0.0,0.0228961743414402,24.9956111907959,25.0,-1413.1475830078125,-1462.8470458984375,33.18110656738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0322265625,298.4648132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17891.93359375,18000.0,0.0,0.0,0.0655849054455757,0.0,0.0,0.0,0.0,1.0,0.0109195495024323,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0140709048137068,0.0782599747180938,-0.0641890689730644,0.0,6.656034383922815e-05,0.0,0.0,2.904343605041504,0.0,0.0,0.0,0.2648619413375854,4.0,0.0,1.0
834120,293.2796630859375,297.1499938964844,293.1499938964844,0.003214809577912,-245.773666381836,295.5206298828125,0.5452834963798523,0.050000000745058,0.045846227556467,294.9227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.143798828125,0.5452834963798523,0.050000000745058,0.0482782833278179,293.3922424316406,297.1499938964844,293.1499938964844,0.0059373150579631,-336.4801025390625,298.83258056640625,0.5452834963798523,0.050000000745058,0.0356581769883632,293.1522521972656,297.1499938964844,293.1499938964844,0.0596695691347122,-1641.15966796875,304.1459655761719,0.7148734331130981,0.1073633208870887,0.102548636496067,293.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.143798828125,0.5452834963798523,0.050000000745058,0.2290113866329193,291.0779113769531,291.1499938964844,274.2059936523437,271.9453125,285.9732971191406,292.923828125,290.7212829589844,1.0,0.1565100848674774,0.9531981945037842,0.9531981945037842,1.0,1.0,-0.5536304116249084,0.2394181191921234,0.314212292432785,0.0809113085269928,0.0,0.0,0.0228961743414402,24.9956111907959,25.0,-1413.1475830078125,-1462.8470458984375,33.18110656738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0322265625,298.4648132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17891.93359375,18000.0,0.0,0.0,0.0655849054455757,0.0,0.0,0.0,0.0,1.0,0.0109195495024323,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0140709048137068,0.0782599747180938,-0.0641890689730644,0.0,6.656034383922815e-05,0.0,0.0,2.904343605041504,0.0,0.0,0.0,0.2648619413375854,4.0,0.0,1.0
834180,293.27264404296875,297.1499938964844,293.1499938964844,0.0032709427177906,-250.1549835205078,295.32196044921875,0.5453482270240784,0.050000000745058,0.0458457469940185,294.9120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7689208984375,0.5453482270240784,0.050000000745058,0.0482777804136276,293.3873596191406,297.1499938964844,293.1499938964844,0.0059334337711334,-336.51617431640625,298.6539611816406,0.5453482270240784,0.050000000745058,0.0356578044593334,293.1500244140625,297.1499938964844,293.1499938964844,0.0600566267967224,-1648.039794921875,304.147705078125,0.7155371904373169,0.1077509671449661,0.1028105691075325,293.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7689208984375,0.5453482270240784,0.050000000745058,0.2290090024471283,290.8164367675781,291.1499938964844,274.1606750488281,271.9151306152344,285.9471740722656,292.9132385253906,291.01763916015625,1.0,0.1565166264772415,0.953536331653595,0.953536331653595,1.0,1.0,-0.5539401769638062,0.2395655810832977,0.314374566078186,0.0809535160660743,0.0,0.0,0.1221396848559379,24.984947204589844,25.0,487.6418151855469,-3829.84521484375,33.20041275024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.339599609375,304.88092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17932.28515625,18000.0,0.0,0.0,0.0617080368101596,0.0,0.0,0.0,0.0,1.0,0.0024984234478324,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107133850455284,0.1222017407417297,-0.0114883556962013,0.0,6.262581155169755e-05,0.0,0.0,4.733837127685547,0.0,0.0,0.0,0.2721196115016937,4.0,0.0,1.0
834240,293.27264404296875,297.1499938964844,293.1499938964844,0.0032709427177906,-250.1549835205078,295.32196044921875,0.5453482270240784,0.050000000745058,0.0458457469940185,294.9120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7689208984375,0.5453482270240784,0.050000000745058,0.0482777804136276,293.3873596191406,297.1499938964844,293.1499938964844,0.0059334337711334,-336.51617431640625,298.6539611816406,0.5453482270240784,0.050000000745058,0.0356578044593334,293.1500244140625,297.1499938964844,293.1499938964844,0.0600566267967224,-1648.039794921875,304.147705078125,0.7155371904373169,0.1077509671449661,0.1028105691075325,293.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7689208984375,0.5453482270240784,0.050000000745058,0.2290090024471283,290.8164367675781,291.1499938964844,274.1606750488281,271.9151306152344,285.9471740722656,292.9132385253906,291.01763916015625,1.0,0.1565166264772415,0.953536331653595,0.953536331653595,1.0,1.0,-0.5539401769638062,0.2395655810832977,0.314374566078186,0.0809535160660743,0.0,0.0,0.1221396848559379,24.984947204589844,25.0,487.6418151855469,-3829.84521484375,33.20041275024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.339599609375,304.88092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17932.28515625,18000.0,0.0,0.0,0.0617080368101596,0.0,0.0,0.0,0.0,1.0,0.0024984234478324,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107133850455284,0.1222017407417297,-0.0114883556962013,0.0,6.262581155169755e-05,0.0,0.0,4.733837127685547,0.0,0.0,0.0,0.2721196115016937,4.0,0.0,1.0
834300,293.2719421386719,297.1499938964844,293.1499938964844,0.0032006241381168,-241.7908172607422,295.5536193847656,0.5453981161117554,0.050000000745058,0.045845378190279,294.9093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.5453981161117554,0.050000000745058,0.0482773929834365,293.3863830566406,297.1499938964844,293.1499938964844,0.0057925507426261,-325.7641296386719,298.77197265625,0.5453981161117554,0.050000000745058,0.0356575176119804,293.14898681640625,297.1499938964844,293.1499938964844,0.0581773743033409,-1609.2537841796875,304.1514892578125,0.7160746455192566,0.1079527735710144,0.1030253320932388,293.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.5453981161117554,0.050000000745058,0.2290071696043014,291.1952514648437,291.1499938964844,274.13751220703125,271.89959716796875,285.9352722167969,292.9100646972656,291.3081359863281,1.0,0.1565232872962951,0.9537054300308228,0.9537054300308228,1.0,1.0,-0.554194450378418,0.2396818697452545,0.3145125806331634,0.0809930115938186,0.0,0.0,0.080176405608654,24.976938247680664,25.0,534.062744140625,-3640.543212890625,33.21696472167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1478881835937,304.5689697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.87109375,18000.0,0.0,0.0,0.0634392574429512,0.0,0.0,0.0,0.0,1.0,0.0022795365657657,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0991487577557563,0.1088155135512352,-0.0096667585894465,0.0,6.438278069254011e-05,0.0,0.0,4.210414886474609,0.0,0.0,0.0,0.2706916630268097,4.0,0.0,1.0
