time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
834360,293.27203369140625,297.1499938964844,293.1499938964844,0.0031545155216008,-237.0287322998047,295.6550598144531,0.5454267263412476,0.050000000745058,0.0458451695740222,294.9075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.360107421875,0.5454267263412476,0.050000000745058,0.0482771694660186,293.3863525390625,297.1499938964844,293.1499938964844,0.0057048508897423,-319.8493957519531,298.80841064453125,0.5454267263412476,0.050000000745058,0.0356573536992073,293.1484375,297.1499938964844,293.1499938964844,0.057387501001358,-1593.0045166015625,304.1526184082031,0.7164478302001953,0.10807516425848,0.1031780391931533,293.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.360107421875,0.5454267263412476,0.050000000745058,0.2290061116218567,291.37969970703125,291.1499938964844,274.114013671875,271.8837280273437,285.9237976074219,292.9080810546875,291.4211120605469,1.0,0.1565306037664413,0.953874170780182,0.953874170780182,1.0,1.0,-0.5543757677078247,0.2397687584161758,0.3146069943904876,0.0810148939490318,0.0,0.0,0.0454713068902492,24.97249984741211,25.0,381.0810546875,-3421.621337890625,33.22996520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9910583496094,303.7022399902344,278.1499938964844,0.0,18000.0,313.1499938964844,18060.072265625,18000.0,0.0,0.0,0.0651769563555717,0.0,0.0,0.0,0.0,1.0,0.0028166943229734,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0853837132453918,0.0997299179434776,-0.0143462065607309,0.0,6.614632729906589e-05,0.0,0.0,3.837417125701904,0.0,0.0,0.0,0.2692637741565704,4.0,0.0,1.0
834420,293.27215576171875,297.1499938964844,293.1499938964844,0.0031099619809538,-233.2631225585937,295.6626892089844,0.5454349517822266,0.050000000745058,0.0458451062440872,294.9037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4526672363281,0.5454349517822266,0.050000000745058,0.0482771061360836,293.3869934082031,297.1499938964844,293.1499938964844,0.0056102043017745,-314.7547302246094,298.7576599121094,0.5454349517822266,0.050000000745058,0.0356573052704334,293.1480407714844,297.1499938964844,293.1499938964844,0.0571750923991203,-1588.5545654296875,304.1520690917969,0.7167831659317017,0.1081972494721412,0.1033240109682083,293.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4526672363281,0.5454349517822266,0.050000000745058,0.2290057986974716,291.4538269042969,291.1499938964844,274.0660095214844,271.8510437011719,285.9001159667969,292.9043273925781,291.45367431640625,1.0,0.1565447151660919,0.9542116522789,0.9542116522789,1.0,1.0,-0.5545504093170166,0.2398676425218582,0.3146827518939972,0.0810114741325378,0.0,0.0,0.0,24.97160530090332,25.0,105.4128646850586,-2948.314208984375,33.24568557739258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182373046875,301.9897155761719,278.1499938964844,0.0,18000.0,313.1499938964844,18107.66015625,18000.0,0.0,0.0,0.0679440945386886,0.0,0.0,0.0,0.0,1.0,0.0046202833764255,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0570918321609497,0.0891678780317306,-0.0320760458707809,0.0,6.895462138345465e-05,0.0,0.0,3.400939702987671,0.0,0.0,0.0,0.266599953174591,4.0,0.0,1.0
834480,293.27215576171875,297.1499938964844,293.1499938964844,0.0031099619809538,-233.2631225585937,295.6626892089844,0.5454349517822266,0.050000000745058,0.0458451062440872,294.9037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4526672363281,0.5454349517822266,0.050000000745058,0.0482771061360836,293.3869934082031,297.1499938964844,293.1499938964844,0.0056102043017745,-314.7547302246094,298.7576599121094,0.5454349517822266,0.050000000745058,0.0356573052704334,293.1480407714844,297.1499938964844,293.1499938964844,0.0571750923991203,-1588.5545654296875,304.1520690917969,0.7167831659317017,0.1081972494721412,0.1033240109682083,293.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4526672363281,0.5454349517822266,0.050000000745058,0.2290057986974716,291.4538269042969,291.1499938964844,274.0660095214844,271.8510437011719,285.9001159667969,292.9043273925781,291.45367431640625,1.0,0.1565447151660919,0.9542116522789,0.9542116522789,1.0,1.0,-0.5545504093170166,0.2398676425218582,0.3146827518939972,0.0810114741325378,0.0,0.0,0.0,24.97160530090332,25.0,105.4128646850586,-2948.314208984375,33.24568557739258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182373046875,301.9897155761719,278.1499938964844,0.0,18000.0,313.1499938964844,18107.66015625,18000.0,0.0,0.0,0.0679440945386886,0.0,0.0,0.0,0.0,1.0,0.0046202833764255,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0570918321609497,0.0891678780317306,-0.0320760458707809,0.0,6.895462138345465e-05,0.0,0.0,3.400939702987671,0.0,0.0,0.0,0.266599953174591,4.0,0.0,1.0
834540,293.2689514160156,297.1499938964844,293.1499938964844,0.0031436264980584,-243.05470275878903,295.1809997558594,0.5454376339912415,0.050000000745058,0.0458450876176357,294.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8734130859375,0.5454376339912415,0.050000000745058,0.0482770837843418,293.3855285644531,297.1499938964844,293.1499938964844,0.0057236328721046,-330.0079345703125,298.39288330078125,0.5454376339912415,0.050000000745058,0.0356572903692722,293.1473999023437,297.1499938964844,293.1499938964844,0.0622622109949588,-1692.6903076171875,304.14227294921875,0.7170673608779907,0.1083736419677734,0.103450171649456,293.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8734130859375,0.5454376339912415,0.050000000745058,0.2290057092905044,290.78533935546875,291.1499938964844,274.01666259765625,271.817138671875,285.8741455078125,292.8980407714844,290.4600830078125,1.0,0.156558409333229,0.9545490741729736,0.9545490741729736,1.0,1.0,-0.554701566696167,0.2399612814188003,0.3147403001785278,0.0809930488467216,0.0,0.0,0.0682444125413894,24.971473693847656,25.0,-948.2791137695312,-3276.9970703125,33.25990676879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2502746582031,299.46124267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17764.708984375,18000.0,0.0,0.0,0.0645923912525177,0.0,0.0,0.0,0.0,1.0,0.0066316733136773,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0720569491386413,0.1176346614956855,-0.0455777123570442,0.0,6.555306754307821e-05,0.0,0.0,4.449620246887207,0.0,0.0,0.0,0.2687913477420807,4.0,0.0,1.0
834600,293.2689514160156,297.1499938964844,293.1499938964844,0.0031436264980584,-243.05470275878903,295.1809997558594,0.5454376339912415,0.050000000745058,0.0458450876176357,294.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8734130859375,0.5454376339912415,0.050000000745058,0.0482770837843418,293.3855285644531,297.1499938964844,293.1499938964844,0.0057236328721046,-330.0079345703125,298.39288330078125,0.5454376339912415,0.050000000745058,0.0356572903692722,293.1473999023437,297.1499938964844,293.1499938964844,0.0622622109949588,-1692.6903076171875,304.14227294921875,0.7170673608779907,0.1083736419677734,0.103450171649456,293.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8734130859375,0.5454376339912415,0.050000000745058,0.2290057092905044,290.78533935546875,291.1499938964844,274.01666259765625,271.817138671875,285.8741455078125,292.8980407714844,290.4600830078125,1.0,0.156558409333229,0.9545490741729736,0.9545490741729736,1.0,1.0,-0.554701566696167,0.2399612814188003,0.3147403001785278,0.0809930488467216,0.0,0.0,0.0682444125413894,24.971473693847656,25.0,-948.2791137695312,-3276.9970703125,33.25990676879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2502746582031,299.46124267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17764.708984375,18000.0,0.0,0.0,0.0645923912525177,0.0,0.0,0.0,0.0,1.0,0.0066316733136773,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0720569491386413,0.1176346614956855,-0.0455777123570442,0.0,6.555306754307821e-05,0.0,0.0,4.449620246887207,0.0,0.0,0.0,0.2687913477420807,4.0,0.0,1.0
834660,293.2624816894531,297.1499938964844,293.1499938964844,0.0031452402472496,-239.46250915527344,295.2802734375,0.5455278158187866,0.050000000745058,0.0458444207906723,294.8854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9175109863281,0.5455278158187866,0.050000000745058,0.0482763834297657,293.3800964355469,297.1499938964844,293.1499938964844,0.0056097344495356,-319.5207214355469,298.40435791015625,0.5455278158187866,0.050000000745058,0.0356567725539207,293.1449279785156,297.1499938964844,293.1499938964844,0.0601780824363231,-1648.3077392578125,304.1488342285156,0.7181744575500488,0.1089408472180366,0.1039070561528205,293.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9175109863281,0.5455278158187866,0.050000000745058,0.229002371430397,290.9681396484375,291.1499938964844,273.96600341796875,271.7819519042969,285.8448486328125,292.8865661621094,291.1350402832031,1.0,0.1565787345170974,0.9548854231834412,0.9548854231834412,1.0,1.0,-0.5552435517311096,0.2402219921350479,0.3150215446949005,0.0810473933815956,0.0,0.0,0.1090948060154914,24.957162857055664,25.0,527.8901977539062,-3807.2314453125,33.29784393310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2657470703125,304.8964233398437,278.1499938964844,0.0,18000.0,313.1499938964844,17982.837890625,18000.0,0.0,0.0,0.0635482817888259,0.0,0.0,0.0,0.0,1.0,0.002157978946343,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086333915591239,0.117341823875904,-0.0087084332481026,0.0,6.4493426179979e-05,0.0,0.0,4.549568176269531,0.0,0.0,0.0,0.2717256546020508,4.0,0.0,1.0
834720,293.2624816894531,297.1499938964844,293.1499938964844,0.0031452402472496,-239.46250915527344,295.2802734375,0.5455278158187866,0.050000000745058,0.0458444207906723,294.8854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9175109863281,0.5455278158187866,0.050000000745058,0.0482763834297657,293.3800964355469,297.1499938964844,293.1499938964844,0.0056097344495356,-319.5207214355469,298.40435791015625,0.5455278158187866,0.050000000745058,0.0356567725539207,293.1449279785156,297.1499938964844,293.1499938964844,0.0601780824363231,-1648.3077392578125,304.1488342285156,0.7181744575500488,0.1089408472180366,0.1039070561528205,293.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9175109863281,0.5455278158187866,0.050000000745058,0.229002371430397,290.9681396484375,291.1499938964844,273.96600341796875,271.7819519042969,285.8448486328125,292.8865661621094,291.1350402832031,1.0,0.1565787345170974,0.9548854231834412,0.9548854231834412,1.0,1.0,-0.5552435517311096,0.2402219921350479,0.3150215446949005,0.0810473933815956,0.0,0.0,0.1090948060154914,24.957162857055664,25.0,527.8901977539062,-3807.2314453125,33.29784393310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2657470703125,304.8964233398437,278.1499938964844,0.0,18000.0,313.1499938964844,17982.837890625,18000.0,0.0,0.0,0.0635482817888259,0.0,0.0,0.0,0.0,1.0,0.002157978946343,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086333915591239,0.117341823875904,-0.0087084332481026,0.0,6.4493426179979e-05,0.0,0.0,4.549568176269531,0.0,0.0,0.0,0.2717256546020508,4.0,0.0,1.0
834780,293.2619323730469,297.1499938964844,293.1499938964844,0.0030521098524332,-229.4259185791016,295.5265197753906,0.5455998778343201,0.050000000745058,0.0458438917994499,294.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3753662109375,0.5455998778343201,0.050000000745058,0.0482758246362209,293.37896728515625,297.1499938964844,293.1499938964844,0.0054328651167452,-306.86248779296875,298.5126037597656,0.5455998778343201,0.050000000745058,0.0356563590466976,293.1435546875,297.1499938964844,293.1499938964844,0.0583937242627143,-1611.117431640625,304.1519775390625,0.7192439436912537,0.1093523427844047,0.1043601483106613,293.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3753662109375,0.5455998778343201,0.050000000745058,0.2289997190237045,291.38836669921875,291.1499938964844,273.9140014648437,271.7455139160156,285.8182678222656,292.8809509277344,291.41363525390625,1.0,0.156605526804924,0.955221712589264,0.955221712589264,1.0,1.0,-0.5557823777198792,0.2404852211475372,0.3152971267700195,0.0810925662517547,0.0,0.0,0.0416932888329029,24.94628143310547,25.0,309.5807800292969,-3400.947509765625,33.338748931884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9525756835937,303.45184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18053.619140625,18000.0,0.0,0.0,0.0669003129005432,0.0,0.0,0.0,0.0,1.0,0.002886701375246,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0832125023007392,0.0982081368565559,-0.0149956364184618,0.0,6.789531471440569e-05,0.0,0.0,3.773715019226074,0.0,0.0,0.0,0.2689891159534454,4.0,0.0,1.0
834840,293.2619323730469,297.1499938964844,293.1499938964844,0.0030521098524332,-229.4259185791016,295.5265197753906,0.5455998778343201,0.050000000745058,0.0458438917994499,294.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3753662109375,0.5455998778343201,0.050000000745058,0.0482758246362209,293.37896728515625,297.1499938964844,293.1499938964844,0.0054328651167452,-306.86248779296875,298.5126037597656,0.5455998778343201,0.050000000745058,0.0356563590466976,293.1435546875,297.1499938964844,293.1499938964844,0.0583937242627143,-1611.117431640625,304.1519775390625,0.7192439436912537,0.1093523427844047,0.1043601483106613,293.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3753662109375,0.5455998778343201,0.050000000745058,0.2289997190237045,291.38836669921875,291.1499938964844,273.9140014648437,271.7455139160156,285.8182678222656,292.8809509277344,291.41363525390625,1.0,0.156605526804924,0.955221712589264,0.955221712589264,1.0,1.0,-0.5557823777198792,0.2404852211475372,0.3152971267700195,0.0810925662517547,0.0,0.0,0.0416932888329029,24.94628143310547,25.0,309.5807800292969,-3400.947509765625,33.338748931884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9525756835937,303.45184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18053.619140625,18000.0,0.0,0.0,0.0669003129005432,0.0,0.0,0.0,0.0,1.0,0.002886701375246,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0832125023007392,0.0982081368565559,-0.0149956364184618,0.0,6.789531471440569e-05,0.0,0.0,3.773715019226074,0.0,0.0,0.0,0.2689891159534454,4.0,0.0,1.0
834900,293.26177978515625,297.1499938964844,293.1499938964844,0.0030318580102175,-227.7014312744141,295.53228759765625,0.5456092953681946,0.050000000745058,0.0458438210189342,294.8776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4208374023437,0.5456092953681946,0.050000000745058,0.0482757501304149,293.3788146972656,297.1499938964844,293.1499938964844,0.0053896172903478,-304.4677734375,298.4901123046875,0.5456092953681946,0.050000000745058,0.0356563031673431,293.1432800292969,297.1499938964844,293.1499938964844,0.0583510771393775,-1610.0361328125,304.15167236328125,0.719566822052002,0.1094882041215896,0.1045036762952804,293.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4208374023437,0.5456092953681946,0.050000000745058,0.228999376296997,291.4244689941406,291.1499938964844,273.88751220703125,271.7268371582031,285.8047180175781,292.87841796875,291.4296875,1.0,0.1566190421581268,0.9553898572921752,0.9553898572921752,1.0,1.0,-0.5559539794921875,0.2405778765678405,0.3153761029243469,0.0810906067490577,0.0,0.0,0.0195200312882661,24.945209503173828,25.0,174.72886657714844,-3272.197265625,33.35404968261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8632202148437,302.7359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,18035.533203125,18000.0,0.0,0.0,0.0682847499847412,0.0,0.0,0.0,0.0,1.0,0.0034442523028701,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0753363147377967,0.0958341583609581,-0.0204978473484516,0.0,6.930033850949258e-05,0.0,0.0,3.667454242706299,0.0,0.0,0.0,0.2683106362819671,4.0,0.0,1.0
834960,293.2613830566406,297.1499938964844,293.1499938964844,0.0030173857230693,-226.61959838867188,295.51739501953125,0.5456130504608154,0.050000000745058,0.0458437912166118,294.87457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4286804199219,0.5456130504608154,0.050000000745058,0.0482757203280925,293.3784484863281,297.1499938964844,293.1499938964844,0.0053551676683127,-302.7790832519531,298.4542236328125,0.5456130504608154,0.050000000745058,0.0356562845408916,293.1430358886719,297.1499938964844,293.1499938964844,0.0584474094212055,-1611.80224609375,304.1512145996094,0.7198429703712463,0.1096193194389343,0.1046287789940834,293.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4286804199219,0.5456130504608154,0.050000000745058,0.2289992421865463,291.428955078125,291.1499938964844,273.86065673828125,271.70782470703125,285.79071044921875,292.8754577636719,291.4266662597656,1.0,0.1566324830055236,0.9555555582046508,0.9555555582046508,1.0,1.0,-0.5561038255691528,0.2406625896692276,0.3154412508010864,0.0810814276337623,0.0,0.0,0.0003800657577812,24.945032119750977,25.0,73.27925872802734,-3044.24951171875,33.368133544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81256103515625,302.0086364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18076.9375,18000.0,0.0,0.0,0.0694215819239616,0.0,0.0,0.0,0.0,1.0,0.0043712262995541,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0616606846451759,0.0914538279175758,-0.0297931395471096,0.0,7.045407983241603e-05,0.0,0.0,3.4889166355133057,0.0,0.0,0.0,0.2670336365699768,4.0,0.0,1.0
835020,293.25762939453125,297.1499938964844,293.1499938964844,0.0030450522899627,-235.3335723876953,295.06646728515625,0.5456304550170898,0.050000000745058,0.0458436645567417,294.865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8931579589844,0.5456304550170898,0.050000000745058,0.0482755862176418,293.3756103515625,297.1499938964844,293.1499938964844,0.0054486929439008,-316.2734375,298.102294921875,0.5456304550170898,0.050000000745058,0.0356561839580535,293.14215087890625,297.1499938964844,293.1499938964844,0.0634238794445991,-1713.775634765625,304.1418762207031,0.7204855680465698,0.1099699363112449,0.104916863143444,293.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8931579589844,0.5456304550170898,0.050000000745058,0.2289985865354538,290.8076477050781,291.1499938964844,273.8059997558594,271.6688842773437,285.76080322265625,292.86724853515625,290.478515625,1.0,0.1566600650548935,0.9558870196342468,0.9558870196342468,1.0,1.0,-0.5564483404159546,0.2408540695905685,0.3155942559242248,0.0810649394989013,0.0,0.0,0.0655809193849563,24.9429931640625,25.0,-962.3502197265624,-3286.35107421875,33.39897918701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22491455078125,299.2603454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17770.947265625,18000.0,0.0,0.0,0.0663100555539131,0.0,0.0,0.0,0.0,1.0,0.0065394463017582,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0717940926551818,0.1168336421251297,-0.0450395531952381,0.0,6.729627784807235e-05,0.0,0.0,4.419673919677734,0.0,0.0,0.0,0.2687084972858429,4.0,0.0,1.0
835080,293.25762939453125,297.1499938964844,293.1499938964844,0.0030450522899627,-235.3335723876953,295.06646728515625,0.5456304550170898,0.050000000745058,0.0458436645567417,294.865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8931579589844,0.5456304550170898,0.050000000745058,0.0482755862176418,293.3756103515625,297.1499938964844,293.1499938964844,0.0054486929439008,-316.2734375,298.102294921875,0.5456304550170898,0.050000000745058,0.0356561839580535,293.14215087890625,297.1499938964844,293.1499938964844,0.0634238794445991,-1713.775634765625,304.1418762207031,0.7204855680465698,0.1099699363112449,0.104916863143444,293.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8931579589844,0.5456304550170898,0.050000000745058,0.2289985865354538,290.8076477050781,291.1499938964844,273.8059997558594,271.6688842773437,285.76080322265625,292.86724853515625,290.478515625,1.0,0.1566600650548935,0.9558870196342468,0.9558870196342468,1.0,1.0,-0.5564483404159546,0.2408540695905685,0.3155942559242248,0.0810649394989013,0.0,0.0,0.0655809193849563,24.9429931640625,25.0,-962.3502197265624,-3286.35107421875,33.39897918701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22491455078125,299.2603454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17770.947265625,18000.0,0.0,0.0,0.0663100555539131,0.0,0.0,0.0,0.0,1.0,0.0065394463017582,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0717940926551818,0.1168336421251297,-0.0450395531952381,0.0,6.729627784807235e-05,0.0,0.0,4.419673919677734,0.0,0.0,0.0,0.2687084972858429,4.0,0.0,1.0
835140,293.2504577636719,297.1499938964844,293.1499938964844,0.0030588693916797,-233.1775360107422,295.143798828125,0.5457341074943542,0.050000000745058,0.0458429008722305,294.8524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8983764648437,0.5457341074943542,0.050000000745058,0.0482747815549373,293.3688659667969,297.1499938964844,293.1499938964844,0.0053626159206032,-307.7315368652344,298.1052551269531,0.5457341074943542,0.050000000745058,0.0356555879116058,293.13946533203125,297.1499938964844,293.1499938964844,0.0617398023605346,-1677.1435546875,304.14794921875,0.7219246029853821,0.1107110306620597,0.1055360212922096,293.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8983764648437,0.5457341074943542,0.050000000745058,0.2289947867393493,290.9469909667969,291.1499938964844,273.75,271.6286926269531,285.7275695800781,292.8538818359375,291.10760498046875,1.0,0.1566950380802154,0.956218421459198,0.956218421459198,1.0,1.0,-0.557184100151062,0.2412129044532776,0.3159711956977844,0.0811213627457618,0.0,0.0,0.1121658310294151,24.92708969116211,25.0,495.93701171875,-3836.32275390625,33.45398712158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2652587890625,304.8551940917969,278.1499938964844,0.0,18000.0,313.1499938964844,17978.236328125,18000.0,0.0,0.0,0.0650712326169014,0.0,0.0,0.0,0.0,1.0,0.0021003703586757,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091716215014457,0.1174395605921745,-0.0082679409533739,0.0,6.603902875212952e-05,0.0,0.0,4.553255081176758,0.0,0.0,0.0,0.271748274564743,4.0,0.0,1.0
835200,293.2504577636719,297.1499938964844,293.1499938964844,0.0030588693916797,-233.1775360107422,295.143798828125,0.5457341074943542,0.050000000745058,0.0458429008722305,294.8524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8983764648437,0.5457341074943542,0.050000000745058,0.0482747815549373,293.3688659667969,297.1499938964844,293.1499938964844,0.0053626159206032,-307.7315368652344,298.1052551269531,0.5457341074943542,0.050000000745058,0.0356555879116058,293.13946533203125,297.1499938964844,293.1499938964844,0.0617398023605346,-1677.1435546875,304.14794921875,0.7219246029853821,0.1107110306620597,0.1055360212922096,293.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8983764648437,0.5457341074943542,0.050000000745058,0.2289947867393493,290.9469909667969,291.1499938964844,273.75,271.6286926269531,285.7275695800781,292.8538818359375,291.10760498046875,1.0,0.1566950380802154,0.956218421459198,0.956218421459198,1.0,1.0,-0.557184100151062,0.2412129044532776,0.3159711956977844,0.0811213627457618,0.0,0.0,0.1121658310294151,24.92708969116211,25.0,495.93701171875,-3836.32275390625,33.45398712158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2652587890625,304.8551940917969,278.1499938964844,0.0,18000.0,313.1499938964844,17978.236328125,18000.0,0.0,0.0,0.0650712326169014,0.0,0.0,0.0,0.0,1.0,0.0021003703586757,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091716215014457,0.1174395605921745,-0.0082679409533739,0.0,6.603902875212952e-05,0.0,0.0,4.553255081176758,0.0,0.0,0.0,0.271748274564743,4.0,0.0,1.0
835260,293.24908447265625,297.1499938964844,293.1499938964844,0.0029734459239989,-223.84686279296875,295.3924560546875,0.5458232760429382,0.050000000745058,0.045842245221138,294.8453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3431091308594,0.5458232760429382,0.050000000745058,0.0482740886509418,293.36639404296875,297.1499938964844,293.1499938964844,0.0052023045718669,-295.9008178710937,298.22479248046875,0.5458232760429382,0.050000000745058,0.0356550775468349,293.1378173828125,297.1499938964844,293.1499938964844,0.0601383447647094,-1643.1302490234375,304.15106201171875,0.7233657240867615,0.1113179251551628,0.1061693206429481,293.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3431091308594,0.5458232760429382,0.050000000745058,0.2289915084838867,291.35595703125,291.1499938964844,273.6933288574219,271.5877990722656,285.6972961425781,292.84625244140625,291.3809509277344,1.0,0.1567375063896179,0.9565482139587402,0.9565482139587402,1.0,1.0,-0.5579379796981812,0.2415803521871566,0.3163576424121856,0.0811792314052581,0.0,0.0,0.050135925412178,24.91413688659668,25.0,299.5077209472656,-3457.905517578125,33.513572692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9636535644531,303.54302978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18051.498046875,18000.0,0.0,0.0,0.0682816356420517,0.0,0.0,0.0,0.0,1.0,0.0026898134965449,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0855851545929908,0.0987477228045463,-0.0131625682115554,0.0,6.929718074388802e-05,0.0,0.0,3.797521114349365,0.0,0.0,0.0,0.2691429555416107,4.0,0.0,1.0
835320,293.24908447265625,297.1499938964844,293.1499938964844,0.0029734459239989,-223.84686279296875,295.3924560546875,0.5458232760429382,0.050000000745058,0.045842245221138,294.8453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3431091308594,0.5458232760429382,0.050000000745058,0.0482740886509418,293.36639404296875,297.1499938964844,293.1499938964844,0.0052023045718669,-295.9008178710937,298.22479248046875,0.5458232760429382,0.050000000745058,0.0356550775468349,293.1378173828125,297.1499938964844,293.1499938964844,0.0601383447647094,-1643.1302490234375,304.15106201171875,0.7233657240867615,0.1113179251551628,0.1061693206429481,293.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3431091308594,0.5458232760429382,0.050000000745058,0.2289915084838867,291.35595703125,291.1499938964844,273.6933288574219,271.5877990722656,285.6972961425781,292.84625244140625,291.3809509277344,1.0,0.1567375063896179,0.9565482139587402,0.9565482139587402,1.0,1.0,-0.5579379796981812,0.2415803521871566,0.3163576424121856,0.0811792314052581,0.0,0.0,0.050135925412178,24.91413688659668,25.0,299.5077209472656,-3457.905517578125,33.513572692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9636535644531,303.54302978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18051.498046875,18000.0,0.0,0.0,0.0682816356420517,0.0,0.0,0.0,0.0,1.0,0.0026898134965449,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0855851545929908,0.0987477228045463,-0.0131625682115554,0.0,6.929718074388802e-05,0.0,0.0,3.797521114349365,0.0,0.0,0.0,0.2691429555416107,4.0,0.0,1.0
835380,293.2478332519531,297.1499938964844,293.1499938964844,0.0029432512819767,-221.3651428222656,295.39044189453125,0.5458537340164185,0.050000000745058,0.0458420179784297,294.83819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.39697265625,0.5458537340164185,0.050000000745058,0.048273853957653,293.36492919921875,297.1499938964844,293.1499938964844,0.0051318369805812,-292.0758972167969,298.17431640625,0.5458537340164185,0.050000000745058,0.0356549024581909,293.1370544433594,297.1499938964844,293.1499938964844,0.0603397339582443,-1646.4771728515625,304.1503601074219,0.7243580222129822,0.1117790639400482,0.1066237464547157,293.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.39697265625,0.5458537340164185,0.050000000745058,0.228990375995636,291.3973388671875,291.1499938964844,273.6366577148437,271.5468444824219,285.66717529296875,292.8392333984375,291.3957824707031,1.0,0.1567810922861099,0.9568779468536376,0.9568779468536376,1.0,1.0,-0.5584812760353088,0.2418592572212219,0.3166219890117645,0.0811943486332893,0.0,0.0,0.0130133787170052,24.911008834838867,25.0,78.62655639648438,-3248.205810546875,33.56245803833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,302.35552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.041015625,18000.0,0.0,0.0,0.0707437768578529,0.0,0.0,0.0,0.0,1.0,0.0036836406216025,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727116242051124,0.0956429168581962,-0.0229312926530838,0.0,7.179594103945419e-05,0.0,0.0,3.653886079788208,0.0,0.0,0.0,0.2681004106998443,4.0,0.0,1.0
835440,293.2478332519531,297.1499938964844,293.1499938964844,0.0029432512819767,-221.3651428222656,295.39044189453125,0.5458537340164185,0.050000000745058,0.0458420179784297,294.83819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.39697265625,0.5458537340164185,0.050000000745058,0.048273853957653,293.36492919921875,297.1499938964844,293.1499938964844,0.0051318369805812,-292.0758972167969,298.17431640625,0.5458537340164185,0.050000000745058,0.0356549024581909,293.1370544433594,297.1499938964844,293.1499938964844,0.0603397339582443,-1646.4771728515625,304.1503601074219,0.7243580222129822,0.1117790639400482,0.1066237464547157,293.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.39697265625,0.5458537340164185,0.050000000745058,0.228990375995636,291.3973388671875,291.1499938964844,273.6366577148437,271.5468444824219,285.66717529296875,292.8392333984375,291.3957824707031,1.0,0.1567810922861099,0.9568779468536376,0.9568779468536376,1.0,1.0,-0.5584812760353088,0.2418592572212219,0.3166219890117645,0.0811943486332893,0.0,0.0,0.0130133787170052,24.911008834838867,25.0,78.62655639648438,-3248.205810546875,33.56245803833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,302.35552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.041015625,18000.0,0.0,0.0,0.0707437768578529,0.0,0.0,0.0,0.0,1.0,0.0036836406216025,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727116242051124,0.0956429168581962,-0.0229312926530838,0.0,7.179594103945419e-05,0.0,0.0,3.653886079788208,0.0,0.0,0.0,0.2681004106998443,4.0,0.0,1.0
835500,293.24688720703125,297.1499938964844,293.1499938964844,0.0029334116261452,-220.72657775878903,295.3705139160156,0.5458653569221497,0.050000000745058,0.0458419322967529,294.834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3902893066406,0.5458653569221497,0.050000000745058,0.0482737645506858,293.3639831542969,297.1499938964844,293.1499938964844,0.0051049003377556,-290.84918212890625,298.13629150390625,0.5458653569221497,0.050000000745058,0.0356548354029655,293.13671875,297.1499938964844,293.1499938964844,0.0605913586914539,-1651.24853515625,304.1498413085937,0.7248273491859436,0.1120133325457573,0.1068409383296966,293.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3902893066406,0.5458653569221497,0.050000000745058,0.2289899438619613,291.388916015625,291.1499938964844,273.6083374023437,271.5263671875,285.6518859863281,292.8353576660156,291.3789978027344,1.0,0.1568031311035156,0.9570428133010864,0.9570428133010864,1.0,1.0,-0.5587410926818848,0.2419935166835785,0.3167475759983063,0.0812000855803489,0.0,0.0,0.0,24.910064697265625,25.0,-42.78765487670898,-2589.294189453125,33.58638381958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8048400878906,300.9076843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18153.40625,18000.0,0.0,0.0,0.0716183334589004,0.0,0.0,0.0,0.0,1.0,0.0059285289607942,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0391033254563808,0.080601580440998,-0.0414982549846172,0.0,7.268350600497797e-05,0.0,0.0,3.0598702430725098,0.0,0.0,0.0,0.2651991844177246,4.0,0.0,1.0
835560,293.245361328125,297.1499938964844,293.1499938964844,0.0029258076101541,-221.9357452392578,295.26287841796875,0.5458800792694092,0.050000000745058,0.0458418242633342,294.82977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2789306640625,0.5458800792694092,0.050000000745058,0.0482736490666866,293.3626403808594,297.1499938964844,293.1499938964844,0.0051079951226711,-293.3526306152344,298.0379638671875,0.5458800792694092,0.050000000745058,0.0356547534465789,293.1362609863281,297.1499938964844,293.1499938964844,0.0621164664626121,-1682.304443359375,304.1470031738281,0.7253245115280151,0.1122684553265571,0.107070468366146,293.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2789306640625,0.5458800792694092,0.050000000745058,0.2289894074201584,291.2508544921875,291.1499938964844,273.5799865722656,271.505859375,285.6363830566406,292.83111572265625,291.0314025878906,1.0,0.1568255722522735,0.9572599530220032,0.9572599530220032,1.0,1.0,-0.5590155124664307,0.2421344220638275,0.3168810904026031,0.0812101438641548,0.0,0.0,0.0028627642896026,24.90865135192871,25.0,-1120.74853515625,-0.0,33.61126708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.896728515625,298.14093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18103.95703125,18000.0,0.0,0.0,0.0713377743959426,0.0,0.0,0.0,0.0,1.0,0.0108054215088486,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004575513303279,0.0645368546247482,-0.0640793070197105,0.0,7.239876867970452e-05,0.0,0.0,2.4083850383758545,0.0,0.0,0.0,0.262474775314331,4.0,0.0,1.0
835620,293.2369689941406,297.1499938964844,293.1499938964844,0.0030176765285432,-232.3129425048828,294.8616943359375,0.5459615588188171,0.050000000745058,0.0458412244915962,294.81561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6571960449219,0.5459615588188171,0.050000000745058,0.0482730194926261,293.3554382324219,297.1499938964844,293.1499938964844,0.0051969871856272,-302.36529541015625,297.713134765625,0.5459615588188171,0.050000000745058,0.0356542877852916,293.134033203125,297.1499938964844,293.1499938964844,0.0652623102068901,-1745.904541015625,304.14385986328125,0.7267783284187317,0.1130669191479682,0.1077258735895156,293.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6571960449219,0.5459615588188171,0.050000000745058,0.2289864122867584,290.6836242675781,291.1499938964844,273.5233459472656,271.4647827148437,285.6025085449219,292.8175354003906,290.85809326171875,1.0,0.1568748503923416,0.9576941132545472,0.9576941132545472,1.0,1.0,-0.5597963333129883,0.2425126284360885,0.3172837197780609,0.08128023147583,0.0,0.0,0.1307609975337982,24.897520065307617,25.0,288.0301818847656,-3855.10595703125,33.67537307739258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35321044921875,304.34625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17893.955078125,18000.0,0.0,0.0,0.0664040893316268,0.0,0.0,0.0,0.0,1.0,0.0028691559564322,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1077940165996551,0.1226274147629737,-0.0148333990946412,0.0,6.739170930813998e-05,0.0,0.0,4.73594331741333,0.0,0.0,0.0,0.2718989551067352,4.0,0.0,1.0
835680,293.2369689941406,297.1499938964844,293.1499938964844,0.0030176765285432,-232.3129425048828,294.8616943359375,0.5459615588188171,0.050000000745058,0.0458412244915962,294.81561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6571960449219,0.5459615588188171,0.050000000745058,0.0482730194926261,293.3554382324219,297.1499938964844,293.1499938964844,0.0051969871856272,-302.36529541015625,297.713134765625,0.5459615588188171,0.050000000745058,0.0356542877852916,293.134033203125,297.1499938964844,293.1499938964844,0.0652623102068901,-1745.904541015625,304.14385986328125,0.7267783284187317,0.1130669191479682,0.1077258735895156,293.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6571960449219,0.5459615588188171,0.050000000745058,0.2289864122867584,290.6836242675781,291.1499938964844,273.5233459472656,271.4647827148437,285.6025085449219,292.8175354003906,290.85809326171875,1.0,0.1568748503923416,0.9576941132545472,0.9576941132545472,1.0,1.0,-0.5597963333129883,0.2425126284360885,0.3172837197780609,0.08128023147583,0.0,0.0,0.1307609975337982,24.897520065307617,25.0,288.0301818847656,-3855.10595703125,33.67537307739258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35321044921875,304.34625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17893.955078125,18000.0,0.0,0.0,0.0664040893316268,0.0,0.0,0.0,0.0,1.0,0.0028691559564322,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1077940165996551,0.1226274147629737,-0.0148333990946412,0.0,6.739170930813998e-05,0.0,0.0,4.73594331741333,0.0,0.0,0.0,0.2718989551067352,4.0,0.0,1.0
835740,293.2340087890625,297.1499938964844,293.1499938964844,0.0029236047994345,-220.8795166015625,295.2323913574219,0.5460807085037231,0.050000000745058,0.0458403527736663,294.8064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2294616699219,0.5460807085037231,0.050000000745058,0.0482720956206321,293.3511962890625,297.1499938964844,293.1499938964844,0.0050147320143878,-287.4454650878906,297.9263000488281,0.5460807085037231,0.050000000745058,0.035653606057167,293.1318359375,297.1499938964844,293.1499938964844,0.0627549067139625,-1692.152099609375,304.1497802734375,0.7286545038223267,0.1139205992221832,0.108570747077465,293.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2294616699219,0.5460807085037231,0.050000000745058,0.2289820462465286,291.2521667480469,291.1499938964844,273.4666748046875,271.42364501953125,285.55255126953125,292.77716064453125,291.30224609375,1.0,0.1569333374500274,0.9581283330917358,0.9581283330917358,1.0,1.0,-0.5608021020889282,0.242983266711235,0.317818820476532,0.0814007520675659,0.0,0.0,0.0725880041718483,24.880935668945312,25.0,365.6778869628906,-3616.04541015625,33.755916595458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05487060546875,304.02880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18049.130859375,18000.0,0.0,0.0,0.0691764205694198,0.0,0.0,0.0,0.0,1.0,0.002245980547741,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0937066599726677,0.1030890047550201,-0.0093823410570621,0.0,7.020527118584141e-05,0.0,0.0,3.978398084640503,0.0,0.0,0.0,0.2699337899684906,4.0,0.0,1.0
835800,293.2340087890625,297.1499938964844,293.1499938964844,0.0029236047994345,-220.8795166015625,295.2323913574219,0.5460807085037231,0.050000000745058,0.0458403527736663,294.8064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2294616699219,0.5460807085037231,0.050000000745058,0.0482720956206321,293.3511962890625,297.1499938964844,293.1499938964844,0.0050147320143878,-287.4454650878906,297.9263000488281,0.5460807085037231,0.050000000745058,0.035653606057167,293.1318359375,297.1499938964844,293.1499938964844,0.0627549067139625,-1692.152099609375,304.1497802734375,0.7286545038223267,0.1139205992221832,0.108570747077465,293.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2294616699219,0.5460807085037231,0.050000000745058,0.2289820462465286,291.2521667480469,291.1499938964844,273.4666748046875,271.42364501953125,285.55255126953125,292.77716064453125,291.30224609375,1.0,0.1569333374500274,0.9581283330917358,0.9581283330917358,1.0,1.0,-0.5608021020889282,0.242983266711235,0.317818820476532,0.0814007520675659,0.0,0.0,0.0725880041718483,24.880935668945312,25.0,365.6778869628906,-3616.04541015625,33.755916595458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05487060546875,304.02880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18049.130859375,18000.0,0.0,0.0,0.0691764205694198,0.0,0.0,0.0,0.0,1.0,0.002245980547741,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0937066599726677,0.1030890047550201,-0.0093823410570621,0.0,7.020527118584141e-05,0.0,0.0,3.978398084640503,0.0,0.0,0.0,0.2699337899684906,4.0,0.0,1.0
835860,293.23272705078125,297.1499938964844,293.1499938964844,0.0028885446954518,-217.6835174560547,295.27276611328125,0.5461295247077942,0.050000000745058,0.0458399914205074,294.7989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3450927734375,0.5461295247077942,0.050000000745058,0.048271719366312,293.3493347167969,297.1499938964844,293.1499938964844,0.0049382802098989,-282.79571533203125,297.908447265625,0.5461295247077942,0.050000000745058,0.0356533266603946,293.1309814453125,297.1499938964844,293.1499938964844,0.0628420710563659,-1692.8231201171875,304.149658203125,0.7300257086753845,0.1145526990294456,0.1092108115553855,293.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3450927734375,0.5461295247077942,0.050000000745058,0.2289802581071853,291.3468933105469,291.1499938964844,273.4100036621094,271.3824157714844,285.4880065917969,292.7087097167969,291.3482360839844,1.0,0.1569941192865371,0.958341419696808,0.958341419696808,1.0,1.0,-0.5615668892860413,0.2433492541313171,0.3182176053524017,0.0814687758684158,0.0,0.0,0.0374046303331851,24.87616729736328,25.0,121.41692352294922,-3391.336181640625,33.82475280761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8758850097656,302.86590576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.498046875,18000.0,0.0,0.0,0.0717531889677047,0.0,0.0,0.0,0.0,1.0,0.003105281619355,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796526446938514,0.0967388376593589,-0.0170861985534429,0.0,7.282036676770076e-05,0.0,0.0,3.706362724304199,0.0,0.0,0.0,0.268555611371994,4.0,0.0,1.0
835920,293.23272705078125,297.1499938964844,293.1499938964844,0.0028885446954518,-217.6835174560547,295.27276611328125,0.5461295247077942,0.050000000745058,0.0458399914205074,294.7989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3450927734375,0.5461295247077942,0.050000000745058,0.048271719366312,293.3493347167969,297.1499938964844,293.1499938964844,0.0049382802098989,-282.79571533203125,297.908447265625,0.5461295247077942,0.050000000745058,0.0356533266603946,293.1309814453125,297.1499938964844,293.1499938964844,0.0628420710563659,-1692.8231201171875,304.149658203125,0.7300257086753845,0.1145526990294456,0.1092108115553855,293.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3450927734375,0.5461295247077942,0.050000000745058,0.2289802581071853,291.3468933105469,291.1499938964844,273.4100036621094,271.3824157714844,285.4880065917969,292.7087097167969,291.3482360839844,1.0,0.1569941192865371,0.958341419696808,0.958341419696808,1.0,1.0,-0.5615668892860413,0.2433492541313171,0.3182176053524017,0.0814687758684158,0.0,0.0,0.0374046303331851,24.87616729736328,25.0,121.41692352294922,-3391.336181640625,33.82475280761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8758850097656,302.86590576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.498046875,18000.0,0.0,0.0,0.0717531889677047,0.0,0.0,0.0,0.0,1.0,0.003105281619355,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796526446938514,0.0967388376593589,-0.0170861985534429,0.0,7.282036676770076e-05,0.0,0.0,3.706362724304199,0.0,0.0,0.0,0.268555611371994,4.0,0.0,1.0
835980,293.23095703125,297.1499938964844,293.1499938964844,0.0028721704147756,-216.6148376464844,295.2389831542969,0.5461508631706238,0.050000000745058,0.0458398349583148,294.790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3339538574219,0.5461508631706238,0.050000000745058,0.0482715517282485,293.3475036621094,297.1499938964844,293.1499938964844,0.0048886546865105,-280.44952392578125,297.83807373046875,0.5461508631706238,0.050000000745058,0.0356532037258148,293.1304931640625,297.1499938964844,293.1499938964844,0.0634217783808708,-1703.8056640625,304.1488037109375,0.73117995262146,0.1151320934295654,0.1097615361213684,293.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3339538574219,0.5461508631706238,0.050000000745058,0.2289794683456421,291.3321228027344,291.1499938964844,273.35333251953125,271.3411560058594,285.4278259277344,292.64794921875,291.3240051269531,1.0,0.1570546776056289,0.9585544466972352,0.9585544466972352,1.0,1.0,-0.5622262954711914,0.2436706572771072,0.3185556530952453,0.0815157368779182,0.0,0.0,0.0136332884430885,24.875911712646484,25.0,-11.225016593933104,-3271.490478515625,33.88787078857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8169250488281,302.0949401855469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.669921875,18000.0,0.0,0.0,0.0735891237854957,0.0,0.0,0.0,0.0,1.0,0.0038408127147704,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0719534456729888,0.0964828059077262,-0.0245293583720922,0.0,7.468360854545608e-05,0.0,0.0,3.683281183242798,0.0,0.0,0.0,0.2680974304676056,4.0,0.0,1.0
836040,293.23095703125,297.1499938964844,293.1499938964844,0.0028721704147756,-216.6148376464844,295.2389831542969,0.5461508631706238,0.050000000745058,0.0458398349583148,294.790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3339538574219,0.5461508631706238,0.050000000745058,0.0482715517282485,293.3475036621094,297.1499938964844,293.1499938964844,0.0048886546865105,-280.44952392578125,297.83807373046875,0.5461508631706238,0.050000000745058,0.0356532037258148,293.1304931640625,297.1499938964844,293.1499938964844,0.0634217783808708,-1703.8056640625,304.1488037109375,0.73117995262146,0.1151320934295654,0.1097615361213684,293.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3339538574219,0.5461508631706238,0.050000000745058,0.2289794683456421,291.3321228027344,291.1499938964844,273.35333251953125,271.3411560058594,285.4278259277344,292.64794921875,291.3240051269531,1.0,0.1570546776056289,0.9585544466972352,0.9585544466972352,1.0,1.0,-0.5622262954711914,0.2436706572771072,0.3185556530952453,0.0815157368779182,0.0,0.0,0.0136332884430885,24.875911712646484,25.0,-11.225016593933104,-3271.490478515625,33.88787078857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8169250488281,302.0949401855469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.669921875,18000.0,0.0,0.0,0.0735891237854957,0.0,0.0,0.0,0.0,1.0,0.0038408127147704,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0719534456729888,0.0964828059077262,-0.0245293583720922,0.0,7.468360854545608e-05,0.0,0.0,3.683281183242798,0.0,0.0,0.0,0.2680974304676056,4.0,0.0,1.0
836100,293.2298583984375,297.1499938964844,293.1499938964844,0.0028663903940469,-216.37799072265625,295.2126159667969,0.5461626648902893,0.050000000745058,0.0458397455513477,294.7864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3129577636719,0.5461626648902893,0.050000000745058,0.0482714623212814,293.3464050292969,297.1499938964844,293.1499938964844,0.0048677413724362,-279.62432861328125,297.7962341308594,0.5461626648902893,0.050000000745058,0.0356531366705894,293.1302185058594,297.1499938964844,293.1499938964844,0.0638091564178466,-1711.3079833984375,304.1483154296875,0.7317646145820618,0.1154324859380722,0.1100406721234321,293.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3129577636719,0.5461626648902893,0.050000000745058,0.2289790362119674,291.3099060058594,291.1499938964844,273.32501220703125,271.32049560546875,285.3987731933594,292.619384765625,291.29669189453125,1.0,0.157085046172142,0.9586610198020936,0.9586610198020936,1.0,1.0,-0.562560498714447,0.243832990527153,0.3187274932861328,0.0815406888723373,0.0,0.0,0.0051479381509125,24.875612258911133,25.0,-71.63574981689453,-3047.812255859375,33.91972732543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8194580078125,301.43048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.55078125,18000.0,0.0,0.0,0.074230745434761,0.0,0.0,0.0,0.0,1.0,0.0047473865561187,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0587218105792999,0.0918505638837814,-0.0331287570297718,0.0,7.533477037213743e-05,0.0,0.0,3.496622323989868,0.0,0.0,0.0,0.2670601010322571,4.0,0.0,1.0
