time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
836160,293.2284545898437,297.1499938964844,293.1499938964844,0.0028621971141546,-216.7629852294922,295.1573791503906,0.5461775064468384,0.050000000745058,0.045839637517929,294.7818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.5461775064468384,0.050000000745058,0.0482713468372821,293.34503173828125,297.1499938964844,293.1499938964844,0.0048559890128672,-279.9197692871094,297.7338562011719,0.5461775064468384,0.050000000745058,0.0356530509889125,293.1298828125,297.1499938964844,293.1499938964844,0.0646017491817474,-1727.2427978515625,304.14715576171875,0.7323747873306274,0.1157481670379638,0.1103311702609062,293.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.5461775064468384,0.050000000745058,0.2289784848690033,291.2449645996094,291.1499938964844,273.2966613769531,271.2998352050781,285.37030029296875,292.59185791015625,291.17352294921875,1.0,0.1571156680583953,0.9588210582733154,0.9588210582733154,1.0,1.0,-0.5629080533981323,0.2440018653869629,0.3189061880111694,0.0815689340233802,0.0,0.0,0.004724973347038,24.87482452392578,25.0,-395.4588317871094,-2133.80224609375,33.95242691040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86767578125,297.80322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18088.056640625,18000.0,0.0,0.0,0.0743753463029861,0.0,0.0,0.0,0.0,1.0,0.007890704087913,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0248286910355091,0.077312983572483,-0.0524842888116836,0.0,7.548152643721551e-05,0.0,0.0,2.9099135398864746,0.0,0.0,0.0,0.2646175920963287,4.0,0.0,1.0
836220,293.22344970703125,297.1499938964844,293.1499938964844,0.0028955440502613,-221.186264038086,294.94683837890625,0.5462304353713989,0.050000000745058,0.045839250087738,294.7706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9604187011719,0.5462304353713989,0.050000000745058,0.0482709370553493,293.3404541015625,297.1499938964844,293.1499938964844,0.0048740464262664,-283.3121032714844,297.5375366210937,0.5462304353713989,0.050000000745058,0.0356527492403984,293.128662109375,297.1499938964844,293.1499938964844,0.0666809827089309,-1769.1934814453125,304.1449890136719,0.7337999939918518,0.1165045201778411,0.1110018789768219,293.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9604187011719,0.5462304353713989,0.050000000745058,0.2289765477180481,290.96240234375,291.1499938964844,273.239990234375,271.2584228515625,285.31951904296875,292.5474548339844,291.011474609375,1.0,0.1571790277957916,0.9591412544250488,0.9591412544250488,1.0,1.0,-0.5637092590332031,0.2443869113922119,0.3193223774433136,0.0816413909196853,0.0,0.0,0.0561063401401042,24.86948776245117,25.0,9.72569465637207,-3462.996826171875,34.02451705932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08709716796875,302.3593444824219,278.1499938964844,0.0,18000.0,313.1499938964844,17946.57421875,18000.0,0.0,0.0,0.0727444291114807,0.0,0.0,0.0,0.0,1.0,0.0042845895513892,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0808335915207862,0.1097897142171859,-0.0289561226963996,0.0,7.382634794339538e-05,0.0,0.0,4.199942588806152,0.0,0.0,0.0,0.2695511877536773,4.0,0.0,1.0
836280,293.22344970703125,297.1499938964844,293.1499938964844,0.0028955440502613,-221.186264038086,294.94683837890625,0.5462304353713989,0.050000000745058,0.045839250087738,294.7706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9604187011719,0.5462304353713989,0.050000000745058,0.0482709370553493,293.3404541015625,297.1499938964844,293.1499938964844,0.0048740464262664,-283.3121032714844,297.5375366210937,0.5462304353713989,0.050000000745058,0.0356527492403984,293.128662109375,297.1499938964844,293.1499938964844,0.0666809827089309,-1769.1934814453125,304.1449890136719,0.7337999939918518,0.1165045201778411,0.1110018789768219,293.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9604187011719,0.5462304353713989,0.050000000745058,0.2289765477180481,290.96240234375,291.1499938964844,273.239990234375,271.2584228515625,285.31951904296875,292.5474548339844,291.011474609375,1.0,0.1571790277957916,0.9591412544250488,0.9591412544250488,1.0,1.0,-0.5637092590332031,0.2443869113922119,0.3193223774433136,0.0816413909196853,0.0,0.0,0.0561063401401042,24.86948776245117,25.0,9.72569465637207,-3462.996826171875,34.02451705932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08709716796875,302.3593444824219,278.1499938964844,0.0,18000.0,313.1499938964844,17946.57421875,18000.0,0.0,0.0,0.0727444291114807,0.0,0.0,0.0,0.0,1.0,0.0042845895513892,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0808335915207862,0.1097897142171859,-0.0289561226963996,0.0,7.382634794339538e-05,0.0,0.0,4.199942588806152,0.0,0.0,0.0,0.2695511877536773,4.0,0.0,1.0
836340,293.2200012207031,297.1499938964844,293.1499938964844,0.0028606979176402,-217.2185516357422,295.0543518066406,0.5463076233863831,0.050000000745058,0.0458386838436126,294.7608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.5463076233863831,0.050000000745058,0.0482703410089015,293.33648681640625,297.1499938964844,293.1499938964844,0.0047901328653097,-277.2174072265625,297.5712280273437,0.5463076233863831,0.050000000745058,0.0356523096561431,293.12725830078125,297.1499938964844,293.1499938964844,0.0663010627031326,-1759.663818359375,304.1471862792969,0.7354813814163208,0.1173341199755668,0.1117877289652824,293.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.5463076233863831,0.050000000745058,0.2289737164974212,291.1391296386719,291.1499938964844,273.1833190917969,271.2169494628906,285.26416015625,292.496337890625,291.15399169921875,1.0,0.1572472155094146,0.9594613909721376,0.9594613909721376,1.0,1.0,-0.5646470785140991,0.2448338717222213,0.3198131918907165,0.0817317515611648,0.0,0.0,0.0438612960278987,24.86038589477539,25.0,90.15999603271484,-3451.519287109375,34.10628128051758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0204772949219,302.7866516113281,278.1499938964844,0.0,18000.0,313.1499938964844,18010.6328125,18000.0,0.0,0.0,0.0737808719277381,0.0,0.0,0.0,0.0,1.0,0.0036772193852812,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0801512375473976,0.1030553206801414,-0.0229040812700986,0.0,7.487821130780503e-05,0.0,0.0,3.9499995708465576,0.0,0.0,0.0,0.2691500782966614,4.0,0.0,1.0
836400,293.2200012207031,297.1499938964844,293.1499938964844,0.0028606979176402,-217.2185516357422,295.0543518066406,0.5463076233863831,0.050000000745058,0.0458386838436126,294.7608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.5463076233863831,0.050000000745058,0.0482703410089015,293.33648681640625,297.1499938964844,293.1499938964844,0.0047901328653097,-277.2174072265625,297.5712280273437,0.5463076233863831,0.050000000745058,0.0356523096561431,293.12725830078125,297.1499938964844,293.1499938964844,0.0663010627031326,-1759.663818359375,304.1471862792969,0.7354813814163208,0.1173341199755668,0.1117877289652824,293.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.5463076233863831,0.050000000745058,0.2289737164974212,291.1391296386719,291.1499938964844,273.1833190917969,271.2169494628906,285.26416015625,292.496337890625,291.15399169921875,1.0,0.1572472155094146,0.9594613909721376,0.9594613909721376,1.0,1.0,-0.5646470785140991,0.2448338717222213,0.3198131918907165,0.0817317515611648,0.0,0.0,0.0438612960278987,24.86038589477539,25.0,90.15999603271484,-3451.519287109375,34.10628128051758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0204772949219,302.7866516113281,278.1499938964844,0.0,18000.0,313.1499938964844,18010.6328125,18000.0,0.0,0.0,0.0737808719277381,0.0,0.0,0.0,0.0,1.0,0.0036772193852812,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0801512375473976,0.1030553206801414,-0.0229040812700986,0.0,7.487821130780503e-05,0.0,0.0,3.9499995708465576,0.0,0.0,0.0,0.2691500782966614,4.0,0.0,1.0
836460,293.2172546386719,297.1499938964844,293.1499938964844,0.0028438195586204,-215.80441284179688,295.0555419921875,0.5463641285896301,0.050000000745058,0.0458382703363895,294.7518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16424560546875,0.5463641285896301,0.050000000745058,0.0482699051499366,293.3334350585937,297.1499938964844,293.1499938964844,0.0047377510927617,-274.2881164550781,297.52801513671875,0.5463641285896301,0.050000000745058,0.0356519855558872,293.1262512207031,297.1499938964844,293.1499938964844,0.0668136030435562,-1768.9595947265625,304.1472473144531,0.7370530962944031,0.1181098595261573,0.1125318333506584,293.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16424560546875,0.5463641285896301,0.050000000745058,0.2289716452360153,291.1645812988281,291.1499938964844,273.1266784667969,271.1754150390625,285.2072448730469,292.4419860839844,291.1643981933594,1.0,0.1573181897401809,0.9597775936126708,0.9597775936126708,1.0,1.0,-0.5655361413955688,0.2452645003795623,0.3202716708183288,0.0818028897047042,0.0,0.0,0.0393960401415824,24.854785919189453,25.0,31.26229858398437,-3421.444580078125,34.18684768676758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693908691406,302.5225524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.74609375,18000.0,0.0,0.0,0.0749245807528495,0.0,0.0,0.0,0.0,1.0,0.0036355531774461,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0780793353915214,0.1005357801914215,-0.0224564392119646,0.0,7.603892299812287e-05,0.0,0.0,3.8481523990631104,0.0,0.0,0.0,0.2687870860099792,4.0,0.0,1.0
836520,293.2172546386719,297.1499938964844,293.1499938964844,0.0028438195586204,-215.80441284179688,295.0555419921875,0.5463641285896301,0.050000000745058,0.0458382703363895,294.7518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16424560546875,0.5463641285896301,0.050000000745058,0.0482699051499366,293.3334350585937,297.1499938964844,293.1499938964844,0.0047377510927617,-274.2881164550781,297.52801513671875,0.5463641285896301,0.050000000745058,0.0356519855558872,293.1262512207031,297.1499938964844,293.1499938964844,0.0668136030435562,-1768.9595947265625,304.1472473144531,0.7370530962944031,0.1181098595261573,0.1125318333506584,293.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16424560546875,0.5463641285896301,0.050000000745058,0.2289716452360153,291.1645812988281,291.1499938964844,273.1266784667969,271.1754150390625,285.2072448730469,292.4419860839844,291.1643981933594,1.0,0.1573181897401809,0.9597775936126708,0.9597775936126708,1.0,1.0,-0.5655361413955688,0.2452645003795623,0.3202716708183288,0.0818028897047042,0.0,0.0,0.0393960401415824,24.854785919189453,25.0,31.26229858398437,-3421.444580078125,34.18684768676758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693908691406,302.5225524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.74609375,18000.0,0.0,0.0,0.0749245807528495,0.0,0.0,0.0,0.0,1.0,0.0036355531774461,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0780793353915214,0.1005357801914215,-0.0224564392119646,0.0,7.603892299812287e-05,0.0,0.0,3.8481523990631104,0.0,0.0,0.0,0.2687870860099792,4.0,0.0,1.0
836580,293.2144470214844,297.1499938964844,293.1499938964844,0.0028329633641988,-215.0341186523437,295.0364685058594,0.5464099049568176,0.050000000745058,0.0458379350602626,294.7428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15997314453125,0.5464099049568176,0.050000000745058,0.0482695512473583,293.3305969238281,297.1499938964844,293.1499938964844,0.0046934145502746,-272.0126953125,297.4696655273437,0.5464099049568176,0.050000000745058,0.0356517247855663,293.1254577636719,297.1499938964844,293.1499938964844,0.0674603804945945,-1781.1248779296875,304.1470947265625,0.7385687232017517,0.1188750565052032,0.1132549867033958,293.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15997314453125,0.5464099049568176,0.050000000745058,0.2289699763059616,291.15948486328125,291.1499938964844,273.07000732421875,271.1338195800781,285.1528625488281,292.3922119140625,291.157470703125,1.0,0.1573908776044845,0.9600937962532043,0.9600937962532043,1.0,1.0,-0.5664008259773254,0.2456861436367035,0.3207147121429443,0.0818662717938423,0.0,0.0,0.038380991667509,24.851055145263672,25.0,-0.4768972098827362,-3419.599365234375,34.26698684692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9476623535156,302.4246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.896484375,18000.0,0.0,0.0,0.0759151652455329,0.0,0.0,0.0,0.0,1.0,0.0036372251342982,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775922313332557,0.1000576838850975,-0.0224654600024223,0.0,7.70442420616746e-05,0.0,0.0,3.827895641326904,0.0,0.0,0.0,0.2686899900436401,4.0,0.0,1.0
836640,293.2144470214844,297.1499938964844,293.1499938964844,0.0028329633641988,-215.0341186523437,295.0364685058594,0.5464099049568176,0.050000000745058,0.0458379350602626,294.7428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15997314453125,0.5464099049568176,0.050000000745058,0.0482695512473583,293.3305969238281,297.1499938964844,293.1499938964844,0.0046934145502746,-272.0126953125,297.4696655273437,0.5464099049568176,0.050000000745058,0.0356517247855663,293.1254577636719,297.1499938964844,293.1499938964844,0.0674603804945945,-1781.1248779296875,304.1470947265625,0.7385687232017517,0.1188750565052032,0.1132549867033958,293.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15997314453125,0.5464099049568176,0.050000000745058,0.2289699763059616,291.15948486328125,291.1499938964844,273.07000732421875,271.1338195800781,285.1528625488281,292.3922119140625,291.157470703125,1.0,0.1573908776044845,0.9600937962532043,0.9600937962532043,1.0,1.0,-0.5664008259773254,0.2456861436367035,0.3207147121429443,0.0818662717938423,0.0,0.0,0.038380991667509,24.851055145263672,25.0,-0.4768972098827362,-3419.599365234375,34.26698684692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9476623535156,302.4246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.896484375,18000.0,0.0,0.0,0.0759151652455329,0.0,0.0,0.0,0.0,1.0,0.0036372251342982,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775922313332557,0.1000576838850975,-0.0224654600024223,0.0,7.70442420616746e-05,0.0,0.0,3.827895641326904,0.0,0.0,0.0,0.2686899900436401,4.0,0.0,1.0
836700,293.2130126953125,297.1499938964844,293.1499938964844,0.0028281789273023,-214.7191162109375,295.0253601074219,0.5464322566986084,0.050000000745058,0.0458377711474895,294.7383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15484619140625,0.5464322566986084,0.050000000745058,0.0482693798840045,293.3292541503906,297.1499938964844,293.1499938964844,0.0046719410456717,-270.935302734375,297.43927001953125,0.5464322566986084,0.050000000745058,0.0356515981256961,293.12506103515625,297.1499938964844,293.1499938964844,0.0678034350275993,-1787.6259765625,304.1470031738281,0.7393304109573364,0.1192620173096656,0.1136190295219421,293.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15484619140625,0.5464322566986084,0.050000000745058,0.2289691567420959,291.15411376953125,291.1499938964844,273.0416564941406,271.1130065917969,285.12652587890625,292.3688049316406,291.1513061523437,1.0,0.1574278324842453,0.9602519273757936,0.9602519273757936,1.0,1.0,-0.5668361783027649,0.2458974868059158,0.3209387063980102,0.0819002613425254,0.0,0.0,0.0386390127241611,24.84933853149414,25.0,-10.346819877624512,-3423.141845703125,34.30753707885742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9439697265625,302.4032287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.67578125,18000.0,0.0,0.0,0.0763611793518066,0.0,0.0,0.0,0.0,1.0,0.0036359454970806,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775813981890678,0.1000323295593261,-0.0224509350955486,0.0,7.749689393676817e-05,0.0,0.0,3.826643943786621,0.0,0.0,0.0,0.2686808705329895,4.0,0.0,1.0
836760,293.2115478515625,297.1499938964844,293.1499938964844,0.0028238433878868,-214.44972229003903,295.01348876953125,0.5464550852775574,0.050000000745058,0.0458376035094261,294.7337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.5464550852775574,0.050000000745058,0.0482692010700702,293.327880859375,297.1499938964844,293.1499938964844,0.004651001188904,-269.8985290527344,297.4082336425781,0.5464550852775574,0.050000000745058,0.0356514677405357,293.12469482421875,297.1499938964844,293.1499938964844,0.0681593939661979,-1794.398681640625,304.1469116210937,0.7400999069213867,0.119653508067131,0.1139868795871734,293.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.5464550852775574,0.050000000745058,0.2289683073759079,291.1471252441406,291.1499938964844,273.0133361816406,271.0921630859375,285.10076904296875,292.3463439941406,291.143798828125,1.0,0.1574652045965194,0.9604081511497498,0.9604081511497498,1.0,1.0,-0.5672760605812073,0.2461095154285431,0.3211665451526642,0.0819377899169921,0.0,0.0,0.0395259074866771,24.847612380981445,25.0,-17.16119384765625,-3429.925048828125,34.34855651855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9437866210937,302.3987121582031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.740234375,18000.0,0.0,0.0,0.0767757147550582,0.0,0.0,0.0,0.0,1.0,0.0036249051336199,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0777500048279762,0.1000872701406478,-0.0223372653126716,0.0,7.791758980602026e-05,0.0,0.0,3.828813552856445,0.0,0.0,0.0,0.2686899602413177,4.0,0.0,1.0
836820,293.2085266113281,297.1499938964844,293.1499938964844,0.0028162323869764,-214.00344848632807,294.9892272949219,0.546502947807312,0.050000000745058,0.0458372496068477,294.7247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.546502947807312,0.050000000745058,0.0482688322663307,293.3252258300781,297.1499938964844,293.1499938964844,0.004610186908394,-267.8900146484375,297.34552001953125,0.546502947807312,0.050000000745058,0.0356511957943439,293.1239013671875,297.1499938964844,293.1499938964844,0.0688937008380889,-1808.4129638671875,304.1466979980469,0.7416685223579407,0.1204515993595123,0.114736370742321,293.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.546502947807312,0.050000000745058,0.2289665639400482,291.1310729980469,291.1499938964844,272.9566650390625,271.0504455566406,285.05084228515625,292.30389404296875,291.12762451171875,1.0,0.1575412899255752,0.9607206583023072,0.9607206583023072,1.0,1.0,-0.5681722164154053,0.2465351670980453,0.3216370642185211,0.0820281207561492,0.0,0.0,0.043117631226778,24.84403610229492,25.0,-22.457244873046875,-3453.3037109375,34.432167053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501647949219,302.4428100585937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.365234375,18000.0,0.0,0.0,0.0775258392095565,0.0,0.0,0.0,0.0,1.0,0.0035601065028458,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0786580815911293,0.1003319919109344,-0.0216739121824502,0.0,7.867887325119227e-05,0.0,0.0,3.8392627239227295,0.0,0.0,0.0,0.2687505781650543,4.0,0.0,1.0
836880,293.2085266113281,297.1499938964844,293.1499938964844,0.0028162323869764,-214.00344848632807,294.9892272949219,0.546502947807312,0.050000000745058,0.0458372496068477,294.7247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.546502947807312,0.050000000745058,0.0482688322663307,293.3252258300781,297.1499938964844,293.1499938964844,0.004610186908394,-267.8900146484375,297.34552001953125,0.546502947807312,0.050000000745058,0.0356511957943439,293.1239013671875,297.1499938964844,293.1499938964844,0.0688937008380889,-1808.4129638671875,304.1466979980469,0.7416685223579407,0.1204515993595123,0.114736370742321,293.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.546502947807312,0.050000000745058,0.2289665639400482,291.1310729980469,291.1499938964844,272.9566650390625,271.0504455566406,285.05084228515625,292.30389404296875,291.12762451171875,1.0,0.1575412899255752,0.9607206583023072,0.9607206583023072,1.0,1.0,-0.5681722164154053,0.2465351670980453,0.3216370642185211,0.0820281207561492,0.0,0.0,0.043117631226778,24.84403610229492,25.0,-22.457244873046875,-3453.3037109375,34.432167053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501647949219,302.4428100585937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.365234375,18000.0,0.0,0.0,0.0775258392095565,0.0,0.0,0.0,0.0,1.0,0.0035601065028458,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0786580815911293,0.1003319919109344,-0.0216739121824502,0.0,7.867887325119227e-05,0.0,0.0,3.8392627239227295,0.0,0.0,0.0,0.2687505781650543,4.0,0.0,1.0
836940,293.2054443359375,297.1499938964844,293.1499938964844,0.0028094185981899,-213.6001434326172,294.96734619140625,0.5465543866157532,0.050000000745058,0.0458368733525276,294.7157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175231933594,0.5465543866157532,0.050000000745058,0.048268437385559,293.32257080078125,297.1499938964844,293.1499938964844,0.0045698238536715,-265.8746032714844,297.2844543457031,0.5465543866157532,0.050000000745058,0.0356509014964103,293.1231384277344,297.1499938964844,293.1499938964844,0.0696305036544799,-1822.4775390625,304.1465759277344,0.7432792782783508,0.1212700307369232,0.1155051663517952,293.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175231933594,0.5465543866157532,0.050000000745058,0.2289646714925766,291.1166687011719,291.1499938964844,272.8999938964844,271.0086364746094,285.0025329589844,292.2637023925781,291.1140441894531,1.0,0.1576192080974578,0.9610331654548644,0.9610331654548644,1.0,1.0,-0.5690913200378418,0.2469611316919326,0.3221301734447479,0.0821439698338508,0.0,0.0,0.0485644787549972,24.84028053283692,25.0,-19.351205825805664,-3487.3330078125,34.51798248291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598083496094,302.5458679199219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.572265625,18000.0,0.0,0.0,0.0782093480229377,0.0,0.0,0.0,0.0,1.0,0.0034356266260147,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802169740200042,0.1006200984120369,-0.020403129979968,0.0,7.937254122225568e-05,0.0,0.0,3.8524014949798575,0.0,0.0,0.0,0.2688479423522949,4.0,0.0,1.0
837000,293.2054443359375,297.1499938964844,293.1499938964844,0.0028094185981899,-213.6001434326172,294.96734619140625,0.5465543866157532,0.050000000745058,0.0458368733525276,294.7157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175231933594,0.5465543866157532,0.050000000745058,0.048268437385559,293.32257080078125,297.1499938964844,293.1499938964844,0.0045698238536715,-265.8746032714844,297.2844543457031,0.5465543866157532,0.050000000745058,0.0356509014964103,293.1231384277344,297.1499938964844,293.1499938964844,0.0696305036544799,-1822.4775390625,304.1465759277344,0.7432792782783508,0.1212700307369232,0.1155051663517952,293.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175231933594,0.5465543866157532,0.050000000745058,0.2289646714925766,291.1166687011719,291.1499938964844,272.8999938964844,271.0086364746094,285.0025329589844,292.2637023925781,291.1140441894531,1.0,0.1576192080974578,0.9610331654548644,0.9610331654548644,1.0,1.0,-0.5690913200378418,0.2469611316919326,0.3221301734447479,0.0821439698338508,0.0,0.0,0.0485644787549972,24.84028053283692,25.0,-19.351205825805664,-3487.3330078125,34.51798248291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598083496094,302.5458679199219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.572265625,18000.0,0.0,0.0,0.0782093480229377,0.0,0.0,0.0,0.0,1.0,0.0034356266260147,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802169740200042,0.1006200984120369,-0.020403129979968,0.0,7.937254122225568e-05,0.0,0.0,3.8524014949798575,0.0,0.0,0.0,0.2688479423522949,4.0,0.0,1.0
837060,293.20233154296875,297.1499938964844,293.1499938964844,0.0028029214590787,-213.1806640625,294.9499816894531,0.5466087460517883,0.050000000745058,0.0458364747464656,294.7068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075744628906,0.5466087460517883,0.050000000745058,0.0482680164277553,293.3199157714844,297.1499938964844,293.1499938964844,0.0045294347219169,-263.7989807128906,297.226806640625,0.5466087460517883,0.050000000745058,0.0356505922973156,293.12237548828125,297.1499938964844,293.1499938964844,0.0703486651182174,-1836.150146484375,304.1465148925781,0.7449285984039307,0.1221060901880264,0.1162915006279945,293.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075744628906,0.5466087460517883,0.050000000745058,0.2289626896381378,291.1070861816406,291.1499938964844,272.84332275390625,270.966796875,284.9552001953125,292.2245788574219,291.1056823730469,1.0,0.1576989889144897,0.9613429307937622,0.9613429307937622,1.0,1.0,-0.5700312256813049,0.2473856061697006,0.3226456344127655,0.0822869166731834,0.0,0.0,0.0549900121986866,24.83646011352539,25.0,-11.996191024780272,-3527.663330078125,34.605918884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96759033203125,302.6824951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.267578125,18000.0,0.0,0.0,0.0788754150271415,0.0,0.0,0.0,0.0,1.0,0.0032633284572511,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0821948125958442,0.1008537635207176,-0.0186589546501636,0.0,8.0048521340359e-05,0.0,0.0,3.864105224609375,0.0,0.0,0.0,0.2689610123634338,4.0,0.0,1.0
837120,293.20233154296875,297.1499938964844,293.1499938964844,0.0028029214590787,-213.1806640625,294.9499816894531,0.5466087460517883,0.050000000745058,0.0458364747464656,294.7068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075744628906,0.5466087460517883,0.050000000745058,0.0482680164277553,293.3199157714844,297.1499938964844,293.1499938964844,0.0045294347219169,-263.7989807128906,297.226806640625,0.5466087460517883,0.050000000745058,0.0356505922973156,293.12237548828125,297.1499938964844,293.1499938964844,0.0703486651182174,-1836.150146484375,304.1465148925781,0.7449285984039307,0.1221060901880264,0.1162915006279945,293.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075744628906,0.5466087460517883,0.050000000745058,0.2289626896381378,291.1070861816406,291.1499938964844,272.84332275390625,270.966796875,284.9552001953125,292.2245788574219,291.1056823730469,1.0,0.1576989889144897,0.9613429307937622,0.9613429307937622,1.0,1.0,-0.5700312256813049,0.2473856061697006,0.3226456344127655,0.0822869166731834,0.0,0.0,0.0549900121986866,24.83646011352539,25.0,-11.996191024780272,-3527.663330078125,34.605918884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96759033203125,302.6824951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.267578125,18000.0,0.0,0.0,0.0788754150271415,0.0,0.0,0.0,0.0,1.0,0.0032633284572511,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0821948125958442,0.1008537635207176,-0.0186589546501636,0.0,8.0048521340359e-05,0.0,0.0,3.864105224609375,0.0,0.0,0.0,0.2689610123634338,4.0,0.0,1.0
837180,293.1992492675781,297.1499938964844,293.1499938964844,0.002796510932967,-212.7237243652344,294.9375305175781,0.5466647148132324,0.050000000745058,0.0458360649645328,294.697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10321044921875,0.5466647148132324,0.050000000745058,0.0482675842940807,293.3173217773437,297.1499938964844,293.1499938964844,0.0044886316172778,-261.6383361816406,297.1727600097656,0.5466647148132324,0.050000000745058,0.0356502719223499,293.12164306640625,297.1499938964844,293.1499938964844,0.0710401460528373,-1849.2684326171875,304.14654541015625,0.7466061115264893,0.1229545623064041,0.117090918123722,293.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10321044921875,0.5466647148132324,0.050000000745058,0.2289606481790542,291.1030578613281,291.1499938964844,272.7866516113281,270.92486572265625,284.90899658203125,292.1867980957031,291.1028137207031,1.0,0.1577805876731872,0.9616527557373048,0.9616527557373048,1.0,1.0,-0.5709867477416992,0.2478078305721283,0.3231789171695709,0.0824528113007545,0.0,0.0,0.0615734085440635,24.832773208618164,25.0,-3.952346086502075,-3569.8642578125,34.69567108154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97100830078125,302.827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3125,18000.0,0.0,0.0,0.0795623734593391,0.0,0.0,0.0,0.0,1.0,0.0030620784964412,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843380019068718,0.1009982749819755,-0.0166602805256843,0.0,8.074568904703483e-05,0.0,0.0,3.872654676437378,0.0,0.0,0.0,0.2690741717815399,4.0,0.0,1.0
837240,293.1992492675781,297.1499938964844,293.1499938964844,0.002796510932967,-212.7237243652344,294.9375305175781,0.5466647148132324,0.050000000745058,0.0458360649645328,294.697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10321044921875,0.5466647148132324,0.050000000745058,0.0482675842940807,293.3173217773437,297.1499938964844,293.1499938964844,0.0044886316172778,-261.6383361816406,297.1727600097656,0.5466647148132324,0.050000000745058,0.0356502719223499,293.12164306640625,297.1499938964844,293.1499938964844,0.0710401460528373,-1849.2684326171875,304.14654541015625,0.7466061115264893,0.1229545623064041,0.117090918123722,293.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10321044921875,0.5466647148132324,0.050000000745058,0.2289606481790542,291.1030578613281,291.1499938964844,272.7866516113281,270.92486572265625,284.90899658203125,292.1867980957031,291.1028137207031,1.0,0.1577805876731872,0.9616527557373048,0.9616527557373048,1.0,1.0,-0.5709867477416992,0.2478078305721283,0.3231789171695709,0.0824528113007545,0.0,0.0,0.0615734085440635,24.832773208618164,25.0,-3.952346086502075,-3569.8642578125,34.69567108154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97100830078125,302.827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3125,18000.0,0.0,0.0,0.0795623734593391,0.0,0.0,0.0,0.0,1.0,0.0030620784964412,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843380019068718,0.1009982749819755,-0.0166602805256843,0.0,8.074568904703483e-05,0.0,0.0,3.872654676437378,0.0,0.0,0.0,0.2690741717815399,4.0,0.0,1.0
837300,293.1977233886719,297.1499938964844,293.1499938964844,0.0027933320961892,-212.48260498046875,294.9329528808594,0.5466926693916321,0.050000000745058,0.0458358600735664,294.69366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029357910156,0.5466926693916321,0.050000000745058,0.0482673682272434,293.31610107421875,297.1499938964844,293.1499938964844,0.0044680819846689,-260.52911376953125,297.1469116210937,0.5466926693916321,0.050000000745058,0.0356501154601573,293.1213073730469,297.1499938964844,293.1499938964844,0.0713757649064064,-1855.619873046875,304.14654541015625,0.7474516034126282,0.1233816221356391,0.1174938529729843,293.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029357910156,0.5466926693916321,0.050000000745058,0.2289596199989318,291.1029663085937,291.1499938964844,272.7583312988281,270.9039001464844,284.8863830566406,292.16864013671875,291.1031799316406,1.0,0.1578220278024673,0.961807668209076,0.961807668209076,1.0,1.0,-0.5714684128761292,0.2480182200670242,0.3234501779079437,0.0825418606400489,0.0,0.0,0.0647260919213295,24.83105087280273,25.0,-0.4494448602199554,-3590.536865234375,34.7411003112793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9709777832031,302.8968505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.427734375,18000.0,0.0,0.0,0.0799208059906959,0.0,0.0,0.0,0.0,1.0,0.0029563400894403,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0854022726416587,0.1010356023907661,-0.0156333297491073,0.0,8.110945782391354e-05,0.0,0.0,3.875584363937378,0.0,0.0,0.0,0.2691273391246795,4.0,0.0,1.0
837360,293.1962280273437,297.1499938964844,293.1499938964844,0.0027901739813387,-212.23573303222656,294.9293212890625,0.5467202663421631,0.050000000745058,0.0458356589078903,294.6893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.10369873046875,0.5467202663421631,0.050000000745058,0.0482671558856964,293.3149108886719,297.1499938964844,293.1499938964844,0.0044474164023995,-259.4027404785156,297.1217041015625,0.5467202663421631,0.050000000745058,0.0356499589979648,293.1209716796875,297.1499938964844,293.1499938964844,0.0717057287693023,-1861.8575439453125,304.1465759277344,0.7482991814613342,0.1238096803426742,0.1178979873657226,293.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10369873046875,0.5467202663421631,0.050000000745058,0.2289586067199707,291.10382080078125,291.1499938964844,272.7300109863281,270.8829040527344,284.8640441894531,292.1508483886719,291.1044006347656,1.0,0.1578638404607772,0.961961030960083,0.961961030960083,1.0,1.0,-0.5719515085220337,0.2482282668352127,0.3237232267856598,0.0826333090662956,0.0,0.0,0.0677180811762809,24.82943725585937,25.0,2.4321534633636475,-3610.516357421875,34.786827087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9699401855469,302.9621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.578125,18000.0,0.0,0.0,0.0802902206778526,0.0,0.0,0.0,0.0,1.0,0.0028499646577984,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0864331051707267,0.1010529771447181,-0.0146198673173785,0.0,8.148436609189957e-05,0.0,0.0,3.877702236175537,0.0,0.0,0.0,0.2691771388053894,4.0,0.0,1.0
837420,293.1933288574219,297.1499938964844,293.1499938964844,0.0027840458787977,-211.7426147460937,294.9239196777344,0.5467740297317505,0.050000000745058,0.0458352677524089,294.6808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.107177734375,0.5467740297317505,0.050000000745058,0.0482667423784732,293.3126220703125,297.1499938964844,293.1499938964844,0.0044061071239411,-257.1291198730469,297.0726928710937,0.5467740297317505,0.050000000745058,0.03564964979887,293.120361328125,297.1499938964844,293.1499938964844,0.0723542869091034,-1874.11181640625,304.1466369628906,0.7499973773956299,0.1246674209833145,0.1187082305550575,293.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.107177734375,0.5467740297317505,0.050000000745058,0.2289566397666931,291.1074523925781,291.1499938964844,272.67333984375,270.8408508300781,284.8198547363281,292.1160888671875,291.1084289550781,1.0,0.1579484790563583,0.9622676968574524,0.9622676968574524,1.0,1.0,-0.5729201436042786,0.2486485838890075,0.3242715895175934,0.0828186273574829,0.0,0.0,0.0731652975082397,24.826549530029297,25.0,6.0726165771484375,-3647.956298828125,34.87897491455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9659423828125,303.0780334472656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.916015625,18000.0,0.0,0.0,0.0810579359531402,0.0,0.0,0.0,0.0,1.0,0.0026402871590107,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883552283048629,0.1010447815060615,-0.0126895532011985,0.0,8.226349746109918e-05,0.0,0.0,3.8800883293151855,0.0,0.0,0.0,0.269266277551651,4.0,0.0,1.0
837480,293.1933288574219,297.1499938964844,293.1499938964844,0.0027840458787977,-211.7426147460937,294.9239196777344,0.5467740297317505,0.050000000745058,0.0458352677524089,294.6808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.107177734375,0.5467740297317505,0.050000000745058,0.0482667423784732,293.3126220703125,297.1499938964844,293.1499938964844,0.0044061071239411,-257.1291198730469,297.0726928710937,0.5467740297317505,0.050000000745058,0.03564964979887,293.120361328125,297.1499938964844,293.1499938964844,0.0723542869091034,-1874.11181640625,304.1466369628906,0.7499973773956299,0.1246674209833145,0.1187082305550575,293.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.107177734375,0.5467740297317505,0.050000000745058,0.2289566397666931,291.1074523925781,291.1499938964844,272.67333984375,270.8408508300781,284.8198547363281,292.1160888671875,291.1084289550781,1.0,0.1579484790563583,0.9622676968574524,0.9622676968574524,1.0,1.0,-0.5729201436042786,0.2486485838890075,0.3242715895175934,0.0828186273574829,0.0,0.0,0.0731652975082397,24.826549530029297,25.0,6.0726165771484375,-3647.956298828125,34.87897491455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9659423828125,303.0780334472656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.916015625,18000.0,0.0,0.0,0.0810579359531402,0.0,0.0,0.0,0.0,1.0,0.0026402871590107,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883552283048629,0.1010447815060615,-0.0126895532011985,0.0,8.226349746109918e-05,0.0,0.0,3.8800883293151855,0.0,0.0,0.0,0.269266277551651,4.0,0.0,1.0
837540,293.1904602050781,297.1499938964844,293.1499938964844,0.0027783783152699,-211.2777709960937,294.9200744628906,0.5468253493309021,0.050000000745058,0.0458348914980888,294.67236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117858886719,0.5468253493309021,0.050000000745058,0.0482663474977016,293.3104553222656,297.1499938964844,293.1499938964844,0.0043651065789163,-254.8573760986328,297.0246887207031,0.5468253493309021,0.050000000745058,0.0356493592262268,293.1198425292969,297.1499938964844,293.1499938964844,0.0729966759681701,-1886.2633056640625,304.1466979980469,0.7516971826553345,0.1255269795656204,0.1195202618837356,293.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117858886719,0.5468253493309021,0.050000000745058,0.2289547622203827,291.11212158203125,291.1499938964844,272.6166687011719,270.7987365722656,284.7762451171875,292.0824584960937,291.11309814453125,1.0,0.1580343097448349,0.9625744223594666,0.9625744223594666,1.0,1.0,-0.5738911628723145,0.249071791768074,0.3248193562030792,0.0830003172159195,0.0,0.0,0.0779030695557594,24.824098587036133,25.0,6.964545249938965,-3681.853759765625,34.971954345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,303.1739807128906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.21484375,18000.0,0.0,0.0,0.0818538591265678,0.0,0.0,0.0,0.0,1.0,0.0024396169465035,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0900642350316047,0.101002886891365,-0.010938654653728,0.0,8.307125972351059e-05,0.0,0.0,3.880867958068848,0.0,0.0,0.0,0.269342303276062,4.0,0.0,1.0
837600,293.1904602050781,297.1499938964844,293.1499938964844,0.0027783783152699,-211.2777709960937,294.9200744628906,0.5468253493309021,0.050000000745058,0.0458348914980888,294.67236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117858886719,0.5468253493309021,0.050000000745058,0.0482663474977016,293.3104553222656,297.1499938964844,293.1499938964844,0.0043651065789163,-254.8573760986328,297.0246887207031,0.5468253493309021,0.050000000745058,0.0356493592262268,293.1198425292969,297.1499938964844,293.1499938964844,0.0729966759681701,-1886.2633056640625,304.1466979980469,0.7516971826553345,0.1255269795656204,0.1195202618837356,293.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117858886719,0.5468253493309021,0.050000000745058,0.2289547622203827,291.11212158203125,291.1499938964844,272.6166687011719,270.7987365722656,284.7762451171875,292.0824584960937,291.11309814453125,1.0,0.1580343097448349,0.9625744223594666,0.9625744223594666,1.0,1.0,-0.5738911628723145,0.249071791768074,0.3248193562030792,0.0830003172159195,0.0,0.0,0.0779030695557594,24.824098587036133,25.0,6.964545249938965,-3681.853759765625,34.971954345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,303.1739807128906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.21484375,18000.0,0.0,0.0,0.0818538591265678,0.0,0.0,0.0,0.0,1.0,0.0024396169465035,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0900642350316047,0.101002886891365,-0.010938654653728,0.0,8.307125972351059e-05,0.0,0.0,3.880867958068848,0.0,0.0,0.0,0.269342303276062,4.0,0.0,1.0
837660,293.18768310546875,297.1499938964844,293.1499938964844,0.0027733512688428,-210.865463256836,294.91680908203125,0.5468744039535522,0.050000000745058,0.0458345338702201,294.6639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.5468744039535522,0.050000000745058,0.0482659712433815,293.3084411621094,297.1499938964844,293.1499938964844,0.0043246080167591,-252.6112670898437,296.9768371582031,0.5468744039535522,0.050000000745058,0.0356490798294544,293.1193542480469,297.1499938964844,293.1499938964844,0.0736422166228294,-1898.5087890625,304.146728515625,0.7533990740776062,0.1263887882232666,0.1203342825174331,293.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.5468744039535522,0.050000000745058,0.2289529740810394,291.1163330078125,291.1499938964844,272.5599975585937,270.7565612792969,284.7333068847656,292.0502624511719,291.1171264648437,1.0,0.1581211537122726,0.9628782868385316,0.9628782868385316,1.0,1.0,-0.5748646855354309,0.2495004832744598,0.325364202260971,0.0831727012991905,0.0,0.0,0.0820985287427902,24.821985244750977,25.0,5.989750862121582,-3713.010498046875,35.06568908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9568786621094,303.2546081542969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.40234375,18000.0,0.0,0.0,0.0826594680547714,0.0,0.0,0.0,0.0,1.0,0.0022478266619145,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0915948450565338,0.1009599640965461,-0.0093651190400123,0.0,8.388885180465877e-05,0.0,0.0,3.8813459873199454,0.0,0.0,0.0,0.2694098055362701,4.0,0.0,1.0
837720,293.18768310546875,297.1499938964844,293.1499938964844,0.0027733512688428,-210.865463256836,294.91680908203125,0.5468744039535522,0.050000000745058,0.0458345338702201,294.6639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.5468744039535522,0.050000000745058,0.0482659712433815,293.3084411621094,297.1499938964844,293.1499938964844,0.0043246080167591,-252.6112670898437,296.9768371582031,0.5468744039535522,0.050000000745058,0.0356490798294544,293.1193542480469,297.1499938964844,293.1499938964844,0.0736422166228294,-1898.5087890625,304.146728515625,0.7533990740776062,0.1263887882232666,0.1203342825174331,293.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.5468744039535522,0.050000000745058,0.2289529740810394,291.1163330078125,291.1499938964844,272.5599975585937,270.7565612792969,284.7333068847656,292.0502624511719,291.1171264648437,1.0,0.1581211537122726,0.9628782868385316,0.9628782868385316,1.0,1.0,-0.5748646855354309,0.2495004832744598,0.325364202260971,0.0831727012991905,0.0,0.0,0.0820985287427902,24.821985244750977,25.0,5.989750862121582,-3713.010498046875,35.06568908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9568786621094,303.2546081542969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.40234375,18000.0,0.0,0.0,0.0826594680547714,0.0,0.0,0.0,0.0,1.0,0.0022478266619145,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0915948450565338,0.1009599640965461,-0.0093651190400123,0.0,8.388885180465877e-05,0.0,0.0,3.8813459873199454,0.0,0.0,0.0,0.2694098055362701,4.0,0.0,1.0
837780,293.1849060058594,297.1499938964844,293.1499938964844,0.0027691011782735,-210.521240234375,294.91357421875,0.54692143201828,0.050000000745058,0.0458341874182224,294.6556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192626953125,0.54692143201828,0.050000000745058,0.0482656061649322,293.3065185546875,297.1499938964844,293.1499938964844,0.0042848521843552,-250.4104461669922,296.9288330078125,0.54692143201828,0.050000000745058,0.0356488116085529,293.1189270019531,297.1499938964844,293.1499938964844,0.0742963030934333,-1910.961181640625,304.146728515625,0.7551050186157227,0.1272537410259246,0.1211510524153709,293.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192626953125,0.54692143201828,0.050000000745058,0.2289512604475021,291.1194152832031,291.1499938964844,272.5033264160156,270.71435546875,284.6908874511719,292.0193786621094,291.11993408203125,1.0,0.1582089215517044,0.9631822109222412,0.9631822109222412,1.0,1.0,-0.5758416652679443,0.2499357163906097,0.3259059488773346,0.0833345800638198,0.0,0.0,0.0859509035944938,24.82012176513672,25.0,4.127889156341553,-3742.549072265625,35.160186767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9548645019531,303.32550048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.462890625,18000.0,0.0,0.0,0.0834569409489631,0.0,0.0,0.0,0.0,1.0,0.0020606145262718,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0930067375302314,0.1009387075901031,-0.0079319709911942,0.0,8.469818567391485e-05,0.0,0.0,3.8824880123138414,0.0,0.0,0.0,0.2694738209247589,4.0,0.0,1.0
837840,293.1849060058594,297.1499938964844,293.1499938964844,0.0027691011782735,-210.521240234375,294.91357421875,0.54692143201828,0.050000000745058,0.0458341874182224,294.6556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192626953125,0.54692143201828,0.050000000745058,0.0482656061649322,293.3065185546875,297.1499938964844,293.1499938964844,0.0042848521843552,-250.4104461669922,296.9288330078125,0.54692143201828,0.050000000745058,0.0356488116085529,293.1189270019531,297.1499938964844,293.1499938964844,0.0742963030934333,-1910.961181640625,304.146728515625,0.7551050186157227,0.1272537410259246,0.1211510524153709,293.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192626953125,0.54692143201828,0.050000000745058,0.2289512604475021,291.1194152832031,291.1499938964844,272.5033264160156,270.71435546875,284.6908874511719,292.0193786621094,291.11993408203125,1.0,0.1582089215517044,0.9631822109222412,0.9631822109222412,1.0,1.0,-0.5758416652679443,0.2499357163906097,0.3259059488773346,0.0833345800638198,0.0,0.0,0.0859509035944938,24.82012176513672,25.0,4.127889156341553,-3742.549072265625,35.160186767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9548645019531,303.32550048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.462890625,18000.0,0.0,0.0,0.0834569409489631,0.0,0.0,0.0,0.0,1.0,0.0020606145262718,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0930067375302314,0.1009387075901031,-0.0079319709911942,0.0,8.469818567391485e-05,0.0,0.0,3.8824880123138414,0.0,0.0,0.0,0.2694738209247589,4.0,0.0,1.0
837900,293.1835327148437,297.1499938964844,293.1499938964844,0.0027672797441482,-210.37603759765625,294.9119567871094,0.5469444394111633,0.050000000745058,0.045834019780159,294.6514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203308105469,0.5469444394111633,0.050000000745058,0.0482654310762882,293.3055725097656,297.1499938964844,293.1499938964844,0.0042652655392885,-249.32833862304688,296.9048156738281,0.5469444394111633,0.050000000745058,0.0356486812233924,293.11871337890625,297.1499938964844,293.1499938964844,0.0746272727847099,-1917.2794189453125,304.146728515625,0.7559602856636047,0.1276876926422119,0.1215607598423957,293.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203308105469,0.5469444394111633,0.050000000745058,0.2289504259824752,291.1204528808594,291.1499938964844,272.4750061035156,270.6932067871094,284.6698303222656,292.0042724609375,291.120849609375,1.0,0.1582531332969665,0.9633342027664183,0.9633342027664183,1.0,1.0,-0.5763317346572876,0.2501554191112518,0.3261763453483581,0.083412766456604,0.0,0.0,0.0878097414970398,24.819255828857425,25.0,3.133063316345215,-3757.07861328125,35.20772933959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9548034667969,303.3589782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.453125,18000.0,0.0,0.0,0.083848088979721,0.0,0.0,0.0,0.0,1.0,0.0019664431456476,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0936894193291664,0.1009410694241523,-0.0072516519576311,0.0,8.509515464538708e-05,0.0,0.0,3.8835296630859375,0.0,0.0,0.0,0.2695060074329376,4.0,0.0,1.0
