time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
837960,293.1821594238281,297.1499938964844,293.1499938964844,0.0027656592428684,-210.2483062744141,294.91033935546875,0.5469672679901123,0.050000000745058,0.0458338521420955,294.6473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.5469672679901123,0.050000000745058,0.0482652559876441,293.3045959472656,297.1499938964844,293.1499938964844,0.0042459168471395,-248.26046752929688,296.8807678222656,0.5469672679901123,0.050000000745058,0.035648550838232,293.1184997558594,297.1499938964844,293.1499938964844,0.0749606564640998,-1923.6546630859373,304.1466979980469,0.7568174600601196,0.1281227171421051,0.1219714283943176,293.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.5469672679901123,0.050000000745058,0.2289495915174484,291.1211853027344,291.1499938964844,272.4466552734375,270.67205810546875,284.6488037109375,291.9892883300781,291.1214599609375,1.0,0.158297523856163,0.9634842872619628,0.9634842872619628,1.0,1.0,-0.5768229961395264,0.2503757774829864,0.3264472484588623,0.0834907591342926,0.0,0.0,0.0896524488925933,24.81842422485352,25.0,2.206083059310913,-3771.6181640625,35.255462646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.955322265625,303.3919677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.416015625,18000.0,0.0,0.0,0.0842328891158104,0.0,0.0,0.0,0.0,1.0,0.0018703627865761,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0943677797913551,0.1009543165564537,-0.0065865381620824,0.0,8.548567711841315e-05,0.0,0.0,3.884987354278565,0.0,0.0,0.0,0.2695391178131103,4.0,0.0,1.0
838020,293.179443359375,297.1499938964844,293.1499938964844,0.0027630208060145,-210.0442047119141,294.9072570800781,0.5470129251480103,0.050000000745058,0.045833520591259,294.6391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.5470129251480103,0.050000000745058,0.0482649020850658,293.3023376464844,297.1499938964844,293.1499938964844,0.0042090006172657,-246.22506713867188,296.833740234375,0.5470129251480103,0.050000000745058,0.0356482937932014,293.1181335449219,297.1499938964844,293.1499938964844,0.0756342187523841,-1936.5650634765625,304.14666748046875,0.758538544178009,0.1289963126182556,0.1227960214018821,293.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.5470129251480103,0.050000000745058,0.2289479225873947,291.12188720703125,291.1499938964844,272.3900146484375,270.6296691894531,284.6054382324219,291.95721435546875,291.1219482421875,1.0,0.1583869159221649,0.9637844562530518,0.9637844562530518,1.0,1.0,-0.5778094530105591,0.2508179545402527,0.3269915282726288,0.0836481302976608,0.0,0.0,0.0933398455381393,24.816829681396484,25.0,0.5546471476554871,-3801.30322265625,35.35152816772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9578857421875,303.4572448730469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.291015625,18000.0,0.0,0.0,0.0849810913205146,0.0,0.0,0.0,0.0,1.0,0.001667778706178,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0957321748137474,0.1010151281952858,-0.0052829505875706,0.0,8.624500333098695e-05,0.0,0.0,3.889253854751587,0.0,0.0,0.0,0.2696093022823334,4.0,0.0,1.0
838080,293.179443359375,297.1499938964844,293.1499938964844,0.0027630208060145,-210.0442047119141,294.9072570800781,0.5470129251480103,0.050000000745058,0.045833520591259,294.6391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.5470129251480103,0.050000000745058,0.0482649020850658,293.3023376464844,297.1499938964844,293.1499938964844,0.0042090006172657,-246.22506713867188,296.833740234375,0.5470129251480103,0.050000000745058,0.0356482937932014,293.1181335449219,297.1499938964844,293.1499938964844,0.0756342187523841,-1936.5650634765625,304.14666748046875,0.758538544178009,0.1289963126182556,0.1227960214018821,293.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.5470129251480103,0.050000000745058,0.2289479225873947,291.12188720703125,291.1499938964844,272.3900146484375,270.6296691894531,284.6054382324219,291.95721435546875,291.1219482421875,1.0,0.1583869159221649,0.9637844562530518,0.9637844562530518,1.0,1.0,-0.5778094530105591,0.2508179545402527,0.3269915282726288,0.0836481302976608,0.0,0.0,0.0933398455381393,24.816829681396484,25.0,0.5546471476554871,-3801.30322265625,35.35152816772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9578857421875,303.4572448730469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.291015625,18000.0,0.0,0.0,0.0849810913205146,0.0,0.0,0.0,0.0,1.0,0.001667778706178,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0957321748137474,0.1010151281952858,-0.0052829505875706,0.0,8.624500333098695e-05,0.0,0.0,3.889253854751587,0.0,0.0,0.0,0.2696093022823334,4.0,0.0,1.0
838140,293.1767272949219,297.1499938964844,293.1499938964844,0.0027612219564616,-209.915267944336,294.9041442871094,0.547058641910553,0.050000000745058,0.0458331853151321,294.6309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.547058641910553,0.050000000745058,0.0482645519077777,293.2987670898437,297.1499938964844,293.1499938964844,0.0041757924482226,-244.4025115966797,296.790283203125,0.547058641910553,0.050000000745058,0.0356480330228805,293.1177978515625,297.1499938964844,293.1499938964844,0.0763208791613578,-1949.7745361328125,304.1466369628906,0.7602697610855103,0.1298753917217254,0.1236254945397377,293.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.547058641910553,0.050000000745058,0.228946253657341,291.1211853027344,291.1499938964844,272.3333435058594,270.5872497558594,284.5548095703125,291.9124755859375,291.1208190917969,1.0,0.1584770232439041,0.9640846252441406,0.9640846252441406,1.0,1.0,-0.5788018107414246,0.2512622773647308,0.3275395333766937,0.083807535469532,0.0,0.0,0.0972106382250785,24.81528854370117,25.0,-1.9170231819152832,-3833.141845703125,35.44841384887695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.961669921875,303.5220031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.015625,18000.0,0.0,0.0,0.085703857243061,0.0,0.0,0.0,0.0,1.0,0.0014402769738808,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971592515707016,0.1011429205536842,-0.0039836708456277,0.0,8.697852172190323e-05,0.0,0.0,3.8962132930755615,0.0,0.0,0.0,0.2696893215179443,4.0,0.0,1.0
838200,293.1767272949219,297.1499938964844,293.1499938964844,0.0027612219564616,-209.915267944336,294.9041442871094,0.547058641910553,0.050000000745058,0.0458331853151321,294.6309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.547058641910553,0.050000000745058,0.0482645519077777,293.2987670898437,297.1499938964844,293.1499938964844,0.0041757924482226,-244.4025115966797,296.790283203125,0.547058641910553,0.050000000745058,0.0356480330228805,293.1177978515625,297.1499938964844,293.1499938964844,0.0763208791613578,-1949.7745361328125,304.1466369628906,0.7602697610855103,0.1298753917217254,0.1236254945397377,293.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.547058641910553,0.050000000745058,0.228946253657341,291.1211853027344,291.1499938964844,272.3333435058594,270.5872497558594,284.5548095703125,291.9124755859375,291.1208190917969,1.0,0.1584770232439041,0.9640846252441406,0.9640846252441406,1.0,1.0,-0.5788018107414246,0.2512622773647308,0.3275395333766937,0.083807535469532,0.0,0.0,0.0972106382250785,24.81528854370117,25.0,-1.9170231819152832,-3833.141845703125,35.44841384887695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.961669921875,303.5220031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.015625,18000.0,0.0,0.0,0.085703857243061,0.0,0.0,0.0,0.0,1.0,0.0014402769738808,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971592515707016,0.1011429205536842,-0.0039836708456277,0.0,8.697852172190323e-05,0.0,0.0,3.8962132930755615,0.0,0.0,0.0,0.2696893215179443,4.0,0.0,1.0
838260,293.1739501953125,297.1499938964844,293.1499938964844,0.0027603656053543,-209.86935424804688,294.9008483886719,0.5471048355102539,0.050000000745058,0.0458328500390052,294.62286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190185546875,0.5471048355102539,0.050000000745058,0.0482641980051994,293.2948608398437,297.1499938964844,293.1499938964844,0.0041445111855864,-242.69561767578125,296.7481384277344,0.5471048355102539,0.050000000745058,0.0356477722525596,293.117431640625,297.1499938964844,293.1499938964844,0.0770220980048179,-1963.3114013671875,304.1466064453125,0.7620140910148621,0.1307613849639892,0.1244611665606498,293.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190185546875,0.5471048355102539,0.050000000745058,0.2289445698261261,291.1188659667969,291.1499938964844,272.27667236328125,270.5447692871094,284.50244140625,291.8642272949219,291.1182861328125,1.0,0.1585678905248642,0.9643822312355042,0.9643822312355042,1.0,1.0,-0.5798014998435974,0.2517093420028686,0.3280921578407287,0.0839693248271942,0.0,0.0,0.1015131101012229,24.81373405456543,25.0,-3.476418256759644,-3867.833740234375,35.54621124267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96539306640625,303.5928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.486328125,18000.0,0.0,0.0,0.0864121168851852,0.0,0.0,0.0,0.0,1.0,0.0011626465711742,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987559258937835,0.1013968884944915,-0.0026409623678773,0.0,8.769731357460842e-05,0.0,0.0,3.9083235263824463,0.0,0.0,0.0,0.2697899937629699,4.0,0.0,1.0
838320,293.1739501953125,297.1499938964844,293.1499938964844,0.0027603656053543,-209.86935424804688,294.9008483886719,0.5471048355102539,0.050000000745058,0.0458328500390052,294.62286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190185546875,0.5471048355102539,0.050000000745058,0.0482641980051994,293.2948608398437,297.1499938964844,293.1499938964844,0.0041445111855864,-242.69561767578125,296.7481384277344,0.5471048355102539,0.050000000745058,0.0356477722525596,293.117431640625,297.1499938964844,293.1499938964844,0.0770220980048179,-1963.3114013671875,304.1466064453125,0.7620140910148621,0.1307613849639892,0.1244611665606498,293.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190185546875,0.5471048355102539,0.050000000745058,0.2289445698261261,291.1188659667969,291.1499938964844,272.27667236328125,270.5447692871094,284.50244140625,291.8642272949219,291.1182861328125,1.0,0.1585678905248642,0.9643822312355042,0.9643822312355042,1.0,1.0,-0.5798014998435974,0.2517093420028686,0.3280921578407287,0.0839693248271942,0.0,0.0,0.1015131101012229,24.81373405456543,25.0,-3.476418256759644,-3867.833740234375,35.54621124267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96539306640625,303.5928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.486328125,18000.0,0.0,0.0,0.0864121168851852,0.0,0.0,0.0,0.0,1.0,0.0011626465711742,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987559258937835,0.1013968884944915,-0.0026409623678773,0.0,8.769731357460842e-05,0.0,0.0,3.9083235263824463,0.0,0.0,0.0,0.2697899937629699,4.0,0.0,1.0
838380,293.1711730957031,297.1499938964844,293.1499938964844,0.0027602987829595,-209.882568359375,294.8985290527344,0.5471516847610474,0.050000000745058,0.0458325073122978,294.6147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165771484375,0.5471516847610474,0.050000000745058,0.0482638366520404,293.2909240722656,297.1499938964844,293.1499938964844,0.0041143815033137,-241.0477600097656,296.7074279785156,0.5471516847610474,0.050000000745058,0.0356475040316581,293.1170959472656,297.1499938964844,293.1499938964844,0.0777276158332824,-1976.95361328125,304.14654541015625,0.7637730240821838,0.1316547095775604,0.1253037899732589,293.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165771484375,0.5471516847610474,0.050000000745058,0.2289428561925888,291.116455078125,291.1499938964844,272.2200012207031,270.5022277832031,284.45050048828125,291.8166198730469,291.11602783203125,1.0,0.1586595475673675,0.9646798372268676,0.9646798372268676,1.0,1.0,-0.5808095335960388,0.2521595358848572,0.3286499977111816,0.0841337889432907,0.0,0.0,0.1061588823795318,24.8121395111084,25.0,-3.171006202697754,-3905.072021484375,35.644989013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9676818847656,303.6708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.818359375,18000.0,0.0,0.0,0.0871224552392959,0.0,0.0,0.0,0.0,1.0,0.0007996850763447,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005295738577842,0.1018263772130012,-0.001296803005971,0.0,8.841821545502171e-05,0.0,0.0,3.9275717735290527,0.0,0.0,0.0,0.2699176073074341,4.0,0.0,1.0
838440,293.1711730957031,297.1499938964844,293.1499938964844,0.0027602987829595,-209.882568359375,294.8985290527344,0.5471516847610474,0.050000000745058,0.0458325073122978,294.6147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165771484375,0.5471516847610474,0.050000000745058,0.0482638366520404,293.2909240722656,297.1499938964844,293.1499938964844,0.0041143815033137,-241.0477600097656,296.7074279785156,0.5471516847610474,0.050000000745058,0.0356475040316581,293.1170959472656,297.1499938964844,293.1499938964844,0.0777276158332824,-1976.95361328125,304.14654541015625,0.7637730240821838,0.1316547095775604,0.1253037899732589,293.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165771484375,0.5471516847610474,0.050000000745058,0.2289428561925888,291.116455078125,291.1499938964844,272.2200012207031,270.5022277832031,284.45050048828125,291.8166198730469,291.11602783203125,1.0,0.1586595475673675,0.9646798372268676,0.9646798372268676,1.0,1.0,-0.5808095335960388,0.2521595358848572,0.3286499977111816,0.0841337889432907,0.0,0.0,0.1061588823795318,24.8121395111084,25.0,-3.171006202697754,-3905.072021484375,35.644989013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9676818847656,303.6708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.818359375,18000.0,0.0,0.0,0.0871224552392959,0.0,0.0,0.0,0.0,1.0,0.0007996850763447,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005295738577842,0.1018263772130012,-0.001296803005971,0.0,8.841821545502171e-05,0.0,0.0,3.9275717735290527,0.0,0.0,0.0,0.2699176073074341,4.0,0.0,1.0
838500,293.1697998046875,297.1499938964844,293.1499938964844,0.0027605046052485,-209.90457153320312,294.8979797363281,0.5471753478050232,0.050000000745058,0.045832335948944,294.6107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156616210937,0.5471753478050232,0.050000000745058,0.0482636541128158,293.2889404296875,297.1499938964844,293.1499938964844,0.0040996642783284,-240.2385711669922,296.6877136230469,0.5471753478050232,0.050000000745058,0.0356473699212074,293.116943359375,297.1499938964844,293.1499938964844,0.0780796185135841,-1983.7633056640625,304.14654541015625,0.7646574974060059,0.1321038752794265,0.1257275491952896,293.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156616210937,0.5471753478050232,0.050000000745058,0.2289420068264007,291.1155700683594,291.1499938964844,272.1916809082031,270.4809265136719,284.4248352050781,291.7933044433594,291.1152648925781,1.0,0.1587056517601013,0.964828610420227,0.964828610420227,1.0,1.0,-0.5813164710998535,0.2523857057094574,0.3289307355880737,0.0842170044779777,0.0,0.0,0.1085451617836952,24.811336517333984,25.0,-2.54360294342041,-3924.248779296875,35.69473648071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679870605469,303.7110900878906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.365234375,18000.0,0.0,0.0,0.0874836072325706,0.0,0.0,0.0,0.0,1.0,0.0005690716789104,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1014608517289161,0.102148562669754,-0.0006877120467834,0.0,8.87847418198362e-05,0.0,0.0,3.941468954086304,0.0,0.0,0.0,0.2699948251247406,4.0,0.0,1.0
838560,293.1683959960937,297.1499938964844,293.1499938964844,0.0027608587406575,-209.93544006347656,294.8978576660156,0.5471990704536438,0.050000000745058,0.0458321608603,294.6068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11505126953125,0.5471990704536438,0.050000000745058,0.0482634715735912,293.2870178222656,297.1499938964844,293.1499938964844,0.004085146356374,-239.43690490722656,296.6684875488281,0.5471990704536438,0.050000000745058,0.0356472358107566,293.1167907714844,297.1499938964844,293.1499938964844,0.078430488705635,-1990.5518798828125,304.14654541015625,0.7655448913574219,0.1325545608997345,0.1261527836322784,293.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11505126953125,0.5471990704536438,0.050000000745058,0.2289411425590515,291.1149597167969,291.1499938964844,272.163330078125,270.4596252441406,284.3994140625,291.7704467773437,291.11480712890625,1.0,0.1587519645690918,0.9649755954742432,0.9649755954742432,1.0,1.0,-0.5818251371383667,0.2526125013828277,0.3292126357555389,0.0843008384108543,0.0,0.0,0.1109413504600524,24.81053733825684,25.0,-1.7590748071670532,-3943.57958984375,35.744712829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9676513671875,303.7512512207031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.66796875,18000.0,0.0,0.0,0.0878511443734169,0.0,0.0,0.0,0.0,1.0,0.0002849775773938,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024088412523269,0.1026093363761901,-0.0002004952839342,0.0,8.915774378692731e-05,0.0,0.0,3.960799217224121,0.0,0.0,0.0,0.2700872421264648,4.0,0.0,1.0
838620,293.1656494140625,297.1499938964844,293.1499938964844,0.0027619716711342,-210.02114868164065,294.8989562988281,0.5472465753555298,0.050000000745058,0.0458318144083023,294.5989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5472465753555298,0.050000000745058,0.0482631064951419,293.2831726074219,297.1499938964844,293.1499938964844,0.0040566227398812,-237.8520965576172,296.63134765625,0.5472465753555298,0.050000000745058,0.0356469675898551,293.116455078125,297.1499938964844,293.1499938964844,0.0791284441947937,-2004.0587158203125,304.1465148925781,0.7673264145851135,0.1334594041109085,0.1270069181919098,293.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5472465753555298,0.050000000745058,0.2289393991231918,291.1146545410156,291.1499938964844,272.1066589355469,270.4169616699219,284.34930419921875,291.7260131835937,291.1147155761719,1.0,0.1588451564311981,0.9652694463729858,0.9652694463729858,1.0,1.0,-0.5828469395637512,0.2530676424503326,0.3297793269157409,0.0844702273607254,0.0,0.0,0.1156858205795288,24.808979034423828,25.0,-0.124509610235691,-3982.193603515625,35.84529495239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9652709960937,303.8294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.33203125,18000.0,0.0,0.0,0.0886084362864494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043207049369812,0.104324921965599,-4.2155988921877e-06,0.0,8.99262959137559e-05,0.0,0.0,4.030587196350098,0.0,0.0,0.0,0.2703531086444855,4.0,0.0,1.0
838680,293.1656494140625,297.1499938964844,293.1499938964844,0.0027619716711342,-210.02114868164065,294.8989562988281,0.5472465753555298,0.050000000745058,0.0458318144083023,294.5989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5472465753555298,0.050000000745058,0.0482631064951419,293.2831726074219,297.1499938964844,293.1499938964844,0.0040566227398812,-237.8520965576172,296.63134765625,0.5472465753555298,0.050000000745058,0.0356469675898551,293.116455078125,297.1499938964844,293.1499938964844,0.0791284441947937,-2004.0587158203125,304.1465148925781,0.7673264145851135,0.1334594041109085,0.1270069181919098,293.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5472465753555298,0.050000000745058,0.2289393991231918,291.1146545410156,291.1499938964844,272.1066589355469,270.4169616699219,284.34930419921875,291.7260131835937,291.1147155761719,1.0,0.1588451564311981,0.9652694463729858,0.9652694463729858,1.0,1.0,-0.5828469395637512,0.2530676424503326,0.3297793269157409,0.0844702273607254,0.0,0.0,0.1156858205795288,24.808979034423828,25.0,-0.124509610235691,-3982.193603515625,35.84529495239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9652709960937,303.8294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.33203125,18000.0,0.0,0.0,0.0886084362864494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043207049369812,0.104324921965599,-4.2155988921877e-06,0.0,8.99262959137559e-05,0.0,0.0,4.030587196350098,0.0,0.0,0.0,0.2703531086444855,4.0,0.0,1.0
838740,293.1628723144531,297.1499938964844,293.1499938964844,0.0027636273298412,-210.1404724121093,294.9016418457031,0.5472939014434814,0.050000000745058,0.0458314716815948,294.5911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5472939014434814,0.050000000745058,0.048262745141983,293.2794494628906,297.1499938964844,293.1499938964844,0.0040288027375936,-236.29502868652344,296.5957946777344,0.5472939014434814,0.050000000745058,0.0356466993689537,293.1161804199219,297.1499938964844,293.1499938964844,0.0798214524984359,-2017.4757080078125,304.1465148925781,0.7691136002540588,0.1343675553798675,0.1278645694255828,293.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5472939014434814,0.050000000745058,0.2289376854896545,291.1153259277344,291.1499938964844,272.04998779296875,270.37420654296875,284.3001708984375,291.6832275390625,291.1155700683594,1.0,0.1589390486478805,0.9655633568763732,0.9655633568763732,1.0,1.0,-0.5838729739189148,0.2535240948200226,0.3303488790988922,0.0846416726708412,0.0,0.0,0.1202720552682876,24.807531356811523,25.0,1.2241358757019043,-4020.279052734375,35.94661331176758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9610290527344,303.9034118652344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.96875,18000.0,0.0,0.0,0.0893978029489517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062193736433982,0.1062235906720161,-4.218512003717478e-06,0.0,9.072740795090796e-05,0.0,0.0,4.108158588409424,0.0,0.0,0.0,0.2706464827060699,4.0,0.0,1.0
838800,293.1628723144531,297.1499938964844,293.1499938964844,0.0027636273298412,-210.1404724121093,294.9016418457031,0.5472939014434814,0.050000000745058,0.0458314716815948,294.5911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5472939014434814,0.050000000745058,0.048262745141983,293.2794494628906,297.1499938964844,293.1499938964844,0.0040288027375936,-236.29502868652344,296.5957946777344,0.5472939014434814,0.050000000745058,0.0356466993689537,293.1161804199219,297.1499938964844,293.1499938964844,0.0798214524984359,-2017.4757080078125,304.1465148925781,0.7691136002540588,0.1343675553798675,0.1278645694255828,293.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5472939014434814,0.050000000745058,0.2289376854896545,291.1153259277344,291.1499938964844,272.04998779296875,270.37420654296875,284.3001708984375,291.6832275390625,291.1155700683594,1.0,0.1589390486478805,0.9655633568763732,0.9655633568763732,1.0,1.0,-0.5838729739189148,0.2535240948200226,0.3303488790988922,0.0846416726708412,0.0,0.0,0.1202720552682876,24.807531356811523,25.0,1.2241358757019043,-4020.279052734375,35.94661331176758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9610290527344,303.9034118652344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.96875,18000.0,0.0,0.0,0.0893978029489517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062193736433982,0.1062235906720161,-4.218512003717478e-06,0.0,9.072740795090796e-05,0.0,0.0,4.108158588409424,0.0,0.0,0.0,0.2706464827060699,4.0,0.0,1.0
838860,293.15966796875,297.1499938964844,293.1499938964844,0.0027671204879879,-210.39425659179688,294.906982421875,0.5473556518554688,0.050000000745058,0.0458310209214687,294.5830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5473556518554688,0.050000000745058,0.0482622720301151,293.2753295898437,297.1499938964844,293.1499938964844,0.0040030786767601,-234.8473663330078,296.5630187988281,0.5473556518554688,0.050000000745058,0.0356463491916656,293.1154479980469,297.1499938964844,293.1499938964844,0.0805521756410598,-2031.64501953125,304.1464538574219,0.7710254788398743,0.1353679001331329,0.1287764012813568,293.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5473556518554688,0.050000000745058,0.2289354503154754,291.1166076660156,291.1499938964844,271.99334716796875,270.3319702148437,284.2519226074219,291.6419677734375,291.1169128417969,1.0,0.1590345650911331,0.9658543467521667,0.9658543467521667,1.0,1.0,-0.5849630236625671,0.2540070712566376,0.3309559524059295,0.0848272740840911,0.0,0.0,0.124639131128788,24.803850173950195,25.0,1.917179107666016,-4057.4853515625,36.05234909057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9557800292969,303.971435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.09375,18000.0,0.0,0.0,0.0902168452739715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080652326345443,0.1080694571137428,-4.221468770992942e-06,0.0,9.15586351766251e-05,0.0,0.0,4.183867454528809,0.0,0.0,0.0,0.2709354758262634,4.0,0.0,1.0
838920,293.15966796875,297.1499938964844,293.1499938964844,0.0027671204879879,-210.39425659179688,294.906982421875,0.5473556518554688,0.050000000745058,0.0458310209214687,294.5830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5473556518554688,0.050000000745058,0.0482622720301151,293.2753295898437,297.1499938964844,293.1499938964844,0.0040030786767601,-234.8473663330078,296.5630187988281,0.5473556518554688,0.050000000745058,0.0356463491916656,293.1154479980469,297.1499938964844,293.1499938964844,0.0805521756410598,-2031.64501953125,304.1464538574219,0.7710254788398743,0.1353679001331329,0.1287764012813568,293.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5473556518554688,0.050000000745058,0.2289354503154754,291.1166076660156,291.1499938964844,271.99334716796875,270.3319702148437,284.2519226074219,291.6419677734375,291.1169128417969,1.0,0.1590345650911331,0.9658543467521667,0.9658543467521667,1.0,1.0,-0.5849630236625671,0.2540070712566376,0.3309559524059295,0.0848272740840911,0.0,0.0,0.124639131128788,24.803850173950195,25.0,1.917179107666016,-4057.4853515625,36.05234909057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9557800292969,303.971435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.09375,18000.0,0.0,0.0,0.0902168452739715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080652326345443,0.1080694571137428,-4.221468770992942e-06,0.0,9.15586351766251e-05,0.0,0.0,4.183867454528809,0.0,0.0,0.0,0.2709354758262634,4.0,0.0,1.0
838980,293.1557312011719,297.1499938964844,293.1499938964844,0.0027728660497814,-210.8182678222656,294.91552734375,0.5474501848220825,0.050000000745058,0.0458303354680538,294.5743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.5474501848220825,0.050000000745058,0.0482615530490875,293.2704772949219,297.1499938964844,293.1499938964844,0.0039800237864255,-233.5467987060547,296.53375244140625,0.5474501848220825,0.050000000745058,0.0356458164751529,293.1141967773437,297.1499938964844,293.1499938964844,0.0813858285546302,-2047.8533935546875,304.146240234375,0.7732375264167786,0.1365004479885101,0.1298189908266067,293.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.5474501848220825,0.050000000745058,0.2289320230484008,291.1179504394531,291.1499938964844,271.9366760253906,270.2906799316406,284.205078125,291.6029663085937,291.1181945800781,1.0,0.1591345071792602,0.9661453366279602,0.9661453366279602,1.0,1.0,-0.5862077474594116,0.2545546591281891,0.3316530883312225,0.0850461572408676,0.0,0.0,0.1288176625967025,24.795166015625,25.0,1.8512483835220337,-4094.048583984375,36.16889190673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.03369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.259765625,18000.0,0.0,0.0,0.0910592600703239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098561882972717,0.1098604127764701,-4.224364147376036e-06,0.0,9.241357474820688e-05,0.0,0.0,4.257518291473389,0.0,0.0,0.0,0.2712170481681824,4.0,0.0,1.0
839040,293.1557312011719,297.1499938964844,293.1499938964844,0.0027728660497814,-210.8182678222656,294.91552734375,0.5474501848220825,0.050000000745058,0.0458303354680538,294.5743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.5474501848220825,0.050000000745058,0.0482615530490875,293.2704772949219,297.1499938964844,293.1499938964844,0.0039800237864255,-233.5467987060547,296.53375244140625,0.5474501848220825,0.050000000745058,0.0356458164751529,293.1141967773437,297.1499938964844,293.1499938964844,0.0813858285546302,-2047.8533935546875,304.146240234375,0.7732375264167786,0.1365004479885101,0.1298189908266067,293.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.5474501848220825,0.050000000745058,0.2289320230484008,291.1179504394531,291.1499938964844,271.9366760253906,270.2906799316406,284.205078125,291.6029663085937,291.1181945800781,1.0,0.1591345071792602,0.9661453366279602,0.9661453366279602,1.0,1.0,-0.5862077474594116,0.2545546591281891,0.3316530883312225,0.0850461572408676,0.0,0.0,0.1288176625967025,24.795166015625,25.0,1.8512483835220337,-4094.048583984375,36.16889190673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.03369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.259765625,18000.0,0.0,0.0,0.0910592600703239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098561882972717,0.1098604127764701,-4.224364147376036e-06,0.0,9.241357474820688e-05,0.0,0.0,4.257518291473389,0.0,0.0,0.0,0.2712170481681824,4.0,0.0,1.0
839100,293.153564453125,297.1499938964844,293.1499938964844,0.0027765179984271,-211.0899200439453,294.9208068847656,0.5475046038627625,0.050000000745058,0.0458299443125724,294.5697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184387207031,0.5475046038627625,0.050000000745058,0.0482611358165741,293.2678527832031,297.1499938964844,293.1499938964844,0.0039694220758974,-232.94854736328125,296.520263671875,0.5475046038627625,0.050000000745058,0.0356455110013484,293.1134338378906,297.1499938964844,293.1499938964844,0.0818319544196128,-2056.541259765625,304.1461181640625,0.7744239568710327,0.1371016502380371,0.1303765624761581,293.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184387207031,0.5475046038627625,0.050000000745058,0.2289300560951233,291.1184997558594,291.1499938964844,271.9083251953125,270.2703857421875,284.1822509765625,291.58447265625,291.1187438964844,1.0,0.1591865271329879,0.9662908315658568,0.9662908315658568,1.0,1.0,-0.5868731737136841,0.2548463940620422,0.3320268094539642,0.0851650387048721,0.0,0.0,0.1308573484420776,24.78981590270996,25.0,1.685854196548462,-4112.1962890625,36.23059844970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9478454589844,304.0633239746094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.314453125,18000.0,0.0,0.0,0.0914868414402008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107386946678161,0.1107429191470146,-4.225791599310469e-06,0.0,9.284751286031678e-05,0.0,0.0,4.293872356414795,0.0,0.0,0.0,0.2713560163974762,4.0,0.0,1.0
839160,293.1513061523437,297.1499938964844,293.1499938964844,0.0027806311845779,-211.39683532714844,294.9266662597656,0.5475619435310364,0.050000000745058,0.045829527080059,294.565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.5475619435310364,0.050000000745058,0.0482606999576091,293.26513671875,297.1499938964844,293.1499938964844,0.0039593609981238,-232.3807067871093,296.5074157714844,0.5475619435310364,0.050000000745058,0.0356451906263828,293.1126403808594,297.1499938964844,293.1499938964844,0.0822929218411445,-2065.526611328125,304.14599609375,0.7756497263908386,0.1377212405204773,0.1309524923563003,293.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.5475619435310364,0.050000000745058,0.2289279848337173,291.1190185546875,291.1499938964844,271.8800048828125,270.25030517578125,284.1597900390625,291.56658935546875,291.11920166015625,1.0,0.1592399179935455,0.9664335250854492,0.9664335250854492,1.0,1.0,-0.5875604748725891,0.2551471292972564,0.3324133455753326,0.0852887853980064,0.0,0.0,0.1328719556331634,24.78410720825196,25.0,1.508303165435791,-4130.31396484375,36.29423141479492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94549560546875,304.09228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.353515625,18000.0,0.0,0.0,0.0919173061847686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116164848208427,0.1116207093000412,-4.227210411045235e-06,0.0,9.32843831833452e-05,0.0,0.0,4.33007287979126,0.0,0.0,0.0,0.2714943289756775,4.0,0.0,1.0
839220,293.146484375,297.1499938964844,293.1499938964844,0.002790261991322,-212.1177978515625,294.940185546875,0.54768306016922,0.050000000745058,0.0458286553621292,294.5557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.54768306016922,0.050000000745058,0.0482597798109054,293.2594299316406,297.1499938964844,293.1499938964844,0.0039408938027918,-231.3380889892578,296.4837646484375,0.54768306016922,0.050000000745058,0.0356445088982582,293.1109619140625,297.1499938964844,293.1499938964844,0.0832566320896148,-2084.334716796875,304.1457214355469,0.7782095670700073,0.1390127837657928,0.1321561783552169,293.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.54768306016922,0.050000000745058,0.2289236187934875,291.119873046875,291.1499938964844,271.8233337402344,270.21075439453125,284.11590576171875,291.5326232910156,291.1200256347656,1.0,0.1593512594699859,0.9667189121246338,0.9667189121246338,1.0,1.0,-0.5889967679977417,0.2557741105556488,0.3332226574420929,0.0855504050850868,0.0,0.0,0.1368287801742553,24.7719955444336,25.0,1.2049223184585571,-4166.501953125,36.42729187011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9414367675781,304.14849853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.40234375,18000.0,0.0,0.0,0.0927844271063804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133593916893005,0.1133636236190795,-4.23003439209424e-06,0.0,9.416439570486546e-05,0.0,0.0,4.402077674865723,0.0,0.0,0.0,0.2717694342136383,4.0,0.0,1.0
839280,293.146484375,297.1499938964844,293.1499938964844,0.002790261991322,-212.1177978515625,294.940185546875,0.54768306016922,0.050000000745058,0.0458286553621292,294.5557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.54768306016922,0.050000000745058,0.0482597798109054,293.2594299316406,297.1499938964844,293.1499938964844,0.0039408938027918,-231.3380889892578,296.4837646484375,0.54768306016922,0.050000000745058,0.0356445088982582,293.1109619140625,297.1499938964844,293.1499938964844,0.0832566320896148,-2084.334716796875,304.1457214355469,0.7782095670700073,0.1390127837657928,0.1321561783552169,293.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.54768306016922,0.050000000745058,0.2289236187934875,291.119873046875,291.1499938964844,271.8233337402344,270.21075439453125,284.11590576171875,291.5326232910156,291.1200256347656,1.0,0.1593512594699859,0.9667189121246338,0.9667189121246338,1.0,1.0,-0.5889967679977417,0.2557741105556488,0.3332226574420929,0.0855504050850868,0.0,0.0,0.1368287801742553,24.7719955444336,25.0,1.2049223184585571,-4166.501953125,36.42729187011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9414367675781,304.14849853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.40234375,18000.0,0.0,0.0,0.0927844271063804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133593916893005,0.1133636236190795,-4.23003439209424e-06,0.0,9.416439570486546e-05,0.0,0.0,4.402077674865723,0.0,0.0,0.0,0.2717694342136383,4.0,0.0,1.0
839340,293.1414489746094,297.1499938964844,293.1499938964844,0.0028016315773129,-212.9707946777344,294.9559936523437,0.5478098392486572,0.050000000745058,0.0458277389407157,294.54620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5478098392486572,0.050000000745058,0.0482588149607181,293.2535095214844,297.1499938964844,293.1499938964844,0.0039244634099304,-230.40963745117188,296.4626770019531,0.5478098392486572,0.050000000745058,0.0356437973678112,293.1091613769531,297.1499938964844,293.1499938964844,0.0842676982283592,-2104.095703125,304.1454772949219,0.7808887362480164,0.1403649151325225,0.1334192156791687,293.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5478098392486572,0.050000000745058,0.228919044137001,291.12060546875,291.1499938964844,271.76666259765625,270.1719665527344,284.0733337402344,291.50079345703125,291.1207580566406,1.0,0.1594686210155487,0.9670042991638184,0.9670042991638184,1.0,1.0,-0.5905039310455322,0.2564301788806915,0.3340737521648407,0.0858287215232849,0.0,0.0,0.1406981498003006,24.75946044921875,25.0,1.0192866325378418,-4202.69287109375,36.56747055053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384460449219,304.202880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.43359375,18000.0,0.0,0.0,0.0936552286148071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150891780853271,0.1150934100151062,-4.232849278196227e-06,0.0,9.504815534455702e-05,0.0,0.0,4.473713397979736,0.0,0.0,0.0,0.2720431983470917,4.0,0.0,1.0
839400,293.1414489746094,297.1499938964844,293.1499938964844,0.0028016315773129,-212.9707946777344,294.9559936523437,0.5478098392486572,0.050000000745058,0.0458277389407157,294.54620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5478098392486572,0.050000000745058,0.0482588149607181,293.2535095214844,297.1499938964844,293.1499938964844,0.0039244634099304,-230.40963745117188,296.4626770019531,0.5478098392486572,0.050000000745058,0.0356437973678112,293.1091613769531,297.1499938964844,293.1499938964844,0.0842676982283592,-2104.095703125,304.1454772949219,0.7808887362480164,0.1403649151325225,0.1334192156791687,293.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5478098392486572,0.050000000745058,0.228919044137001,291.12060546875,291.1499938964844,271.76666259765625,270.1719665527344,284.0733337402344,291.50079345703125,291.1207580566406,1.0,0.1594686210155487,0.9670042991638184,0.9670042991638184,1.0,1.0,-0.5905039310455322,0.2564301788806915,0.3340737521648407,0.0858287215232849,0.0,0.0,0.1406981498003006,24.75946044921875,25.0,1.0192866325378418,-4202.69287109375,36.56747055053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384460449219,304.202880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.43359375,18000.0,0.0,0.0,0.0936552286148071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150891780853271,0.1150934100151062,-4.232849278196227e-06,0.0,9.504815534455702e-05,0.0,0.0,4.473713397979736,0.0,0.0,0.0,0.2720431983470917,4.0,0.0,1.0
839460,293.1361999511719,297.1499938964844,293.1499938964844,0.0028146863915026,-213.9511566162109,294.9740600585937,0.5479399561882019,0.050000000745058,0.0458268001675605,294.5365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5479399561882019,0.050000000745058,0.048257827758789,293.2474060058594,297.1499938964844,293.1499938964844,0.0039099943824112,-229.5909118652344,296.444091796875,0.5479399561882019,0.050000000745058,0.0356430672109127,293.1073303222656,297.1499938964844,293.1499938964844,0.0853206813335418,-2124.70166015625,304.1452331542969,0.7836697697639465,0.1417716145515442,0.1347353756427765,293.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5479399561882019,0.050000000745058,0.2289143651723861,291.12127685546875,291.1499938964844,271.7099914550781,270.1338806152344,284.03192138671875,291.47100830078125,291.1214294433594,1.0,0.1595921665430069,0.9672834277153016,0.9672834277153016,1.0,1.0,-0.5920746326446533,0.2571120858192444,0.3349625766277313,0.0861223861575126,0.0,0.0,0.1444798558950424,24.746885299682617,25.0,0.9451286792755128,-4238.884765625,36.71446990966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9364929199219,304.2555847167969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.466796875,18000.0,0.0,0.0,0.094525046646595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1168052703142166,0.1168095096945762,-4.235657343087951e-06,0.0,9.593091090209782e-05,0.0,0.0,4.544958114624023,0.0,0.0,0.0,0.2723155915737152,4.0,0.0,1.0
839520,293.1361999511719,297.1499938964844,293.1499938964844,0.0028146863915026,-213.9511566162109,294.9740600585937,0.5479399561882019,0.050000000745058,0.0458268001675605,294.5365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5479399561882019,0.050000000745058,0.048257827758789,293.2474060058594,297.1499938964844,293.1499938964844,0.0039099943824112,-229.5909118652344,296.444091796875,0.5479399561882019,0.050000000745058,0.0356430672109127,293.1073303222656,297.1499938964844,293.1499938964844,0.0853206813335418,-2124.70166015625,304.1452331542969,0.7836697697639465,0.1417716145515442,0.1347353756427765,293.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5479399561882019,0.050000000745058,0.2289143651723861,291.12127685546875,291.1499938964844,271.7099914550781,270.1338806152344,284.03192138671875,291.47100830078125,291.1214294433594,1.0,0.1595921665430069,0.9672834277153016,0.9672834277153016,1.0,1.0,-0.5920746326446533,0.2571120858192444,0.3349625766277313,0.0861223861575126,0.0,0.0,0.1444798558950424,24.746885299682617,25.0,0.9451286792755128,-4238.884765625,36.71446990966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9364929199219,304.2555847167969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.466796875,18000.0,0.0,0.0,0.094525046646595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1168052703142166,0.1168095096945762,-4.235657343087951e-06,0.0,9.593091090209782e-05,0.0,0.0,4.544958114624023,0.0,0.0,0.0,0.2723155915737152,4.0,0.0,1.0
839580,293.1307983398437,297.1499938964844,293.1499938964844,0.0028293679933995,-215.05401611328125,294.99432373046875,0.5480719804763794,0.050000000745058,0.0458258539438247,294.5267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480719804763794,0.050000000745058,0.048256829380989,293.2411804199219,297.1499938964844,293.1499938964844,0.003897406393662,-228.8772888183593,296.4279479980469,0.5480719804763794,0.050000000745058,0.0356423296034336,293.10546875,297.1499938964844,293.1499938964844,0.0864110440015792,-2146.061279296875,304.1449890136719,0.7865377068519592,0.143227607011795,0.1360992938280105,293.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480719804763794,0.050000000745058,0.2289096266031265,291.1219787597656,291.1499938964844,271.6533203125,270.0964050292969,283.9916381835937,291.44305419921875,291.1221008300781,1.0,0.1597217768430709,0.96756249666214,0.96756249666214,1.0,1.0,-0.5937025547027588,0.2578171789646148,0.3358853757381439,0.0864303782582283,0.0,0.0,0.1481708288192749,24.734508514404297,25.0,0.9396412372589112,-4275.03662109375,36.86793899536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93560791015625,304.30670166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.509765625,18000.0,0.0,0.0,0.0953899249434471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185052394866943,0.1185094788670539,-4.238457222527359e-06,0.0,9.680864604888484e-05,0.0,0.0,4.615711212158203,0.0,0.0,0.0,0.2725862860679626,4.0,0.0,1.0
839640,293.1307983398437,297.1499938964844,293.1499938964844,0.0028293679933995,-215.05401611328125,294.99432373046875,0.5480719804763794,0.050000000745058,0.0458258539438247,294.5267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480719804763794,0.050000000745058,0.048256829380989,293.2411804199219,297.1499938964844,293.1499938964844,0.003897406393662,-228.8772888183593,296.4279479980469,0.5480719804763794,0.050000000745058,0.0356423296034336,293.10546875,297.1499938964844,293.1499938964844,0.0864110440015792,-2146.061279296875,304.1449890136719,0.7865377068519592,0.143227607011795,0.1360992938280105,293.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480719804763794,0.050000000745058,0.2289096266031265,291.1219787597656,291.1499938964844,271.6533203125,270.0964050292969,283.9916381835937,291.44305419921875,291.1221008300781,1.0,0.1597217768430709,0.96756249666214,0.96756249666214,1.0,1.0,-0.5937025547027588,0.2578171789646148,0.3358853757381439,0.0864303782582283,0.0,0.0,0.1481708288192749,24.734508514404297,25.0,0.9396412372589112,-4275.03662109375,36.86793899536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93560791015625,304.30670166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.509765625,18000.0,0.0,0.0,0.0953899249434471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185052394866943,0.1185094788670539,-4.238457222527359e-06,0.0,9.680864604888484e-05,0.0,0.0,4.615711212158203,0.0,0.0,0.0,0.2725862860679626,4.0,0.0,1.0
839700,293.1280517578125,297.1499938964844,293.1499938964844,0.0028373159002512,-215.6510772705078,295.0053100585937,0.5481383800506592,0.050000000745058,0.0458253771066665,294.5218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.5481383800506592,0.050000000745058,0.0482563264667987,293.238037109375,297.1499938964844,293.1499938964844,0.0038918119389563,-228.5596160888672,296.4208068847656,0.5481383800506592,0.050000000745058,0.0356419570744037,293.10455322265625,297.1499938964844,293.1499938964844,0.0869693830609321,-2157.006103515625,304.1448974609375,0.7880010008811951,0.143973022699356,0.1367981284856796,293.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.5481383800506592,0.050000000745058,0.2289072424173355,291.122314453125,291.1499938964844,271.625,270.077880859375,283.97186279296875,291.42974853515625,291.1224670410156,1.0,0.1597888469696045,0.9677020311355592,0.9677020311355592,1.0,1.0,-0.5945367217063904,0.2581778764724731,0.3363588452339172,0.0865895450115203,0.0,0.0,0.1499805450439453,24.728445053100582,25.0,0.946808099746704,-4293.07568359375,36.94704055786133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.935546875,304.33160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.537109375,18000.0,0.0,0.0,0.0958193987607956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193479150533676,0.1193521544337272,-4.239851932652528e-06,0.0,9.72445122897625e-05,0.0,0.0,4.65084981918335,0.0,0.0,0.0,0.2727208137512207,4.0,0.0,1.0
