time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
839760,293.12530517578125,297.1499938964844,293.1499938964844,0.0028456412255764,-216.2764892578125,295.01678466796875,0.5482048988342285,0.050000000745058,0.045824896544218,294.51690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5482048988342285,0.050000000745058,0.0482558235526084,293.2348937988281,297.1499938964844,293.1499938964844,0.0038866514805704,-228.2662506103516,296.4142150878906,0.5482048988342285,0.050000000745058,0.0356415882706642,293.1036376953125,297.1499938964844,293.1499938964844,0.0875355154275894,-2168.10791015625,304.1448059082031,0.7894806265830994,0.1447288244962692,0.1375069171190261,293.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5482048988342285,0.050000000745058,0.2289048582315445,291.1226501464844,291.1499938964844,271.5966796875,270.0595092773437,283.9523620605469,291.4168395996094,291.122802734375,1.0,0.1598573178052902,0.967837691307068,0.967837691307068,1.0,1.0,-0.5953828692436218,0.258543312549591,0.3368395268917084,0.0867518037557601,0.0,0.0,0.1517676264047622,24.72247695922852,25.0,0.9532701969146729,-4311.087890625,37.027587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93572998046875,304.3561096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5625,18000.0,0.0,0.0,0.0962465703487396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1201859191060066,0.1201901584863662,-4.24124345954624e-06,0.0,9.767802839633076e-05,0.0,0.0,4.685837745666504,0.0,0.0,0.0,0.2728548049926758,4.0,0.0,1.0
839820,293.1197509765625,297.1499938964844,293.1499938964844,0.0028634660411626,-217.61553955078125,295.0413513183594,0.5483381152153015,0.050000000745058,0.0458239428699016,294.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5483381152153015,0.050000000745058,0.0482548177242279,293.2285461425781,297.1499938964844,293.1499938964844,0.0038776753935962,-227.75503540039065,296.4028015136719,0.5483381152153015,0.050000000745058,0.0356408432126045,293.1018371582031,297.1499938964844,293.1499938964844,0.088691234588623,-2190.781982421875,304.14459228515625,0.7924871444702148,0.1462713330984115,0.1389543265104293,293.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5483381152153015,0.050000000745058,0.2289000749588012,291.12335205078125,291.1499938964844,271.5400085449219,270.0230712890625,283.9140930175781,291.3922424316406,291.1235046386719,1.0,0.1599985510110855,0.9681090116500854,0.9681090116500854,1.0,1.0,-0.59711092710495,0.2592885494232178,0.3378223776817322,0.0870857909321785,0.0,0.0,0.1552714854478836,24.71086883544922,25.0,0.9510457515716552,-4346.9970703125,37.19307708740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9366455078125,304.40380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.62109375,18000.0,0.0,0.0,0.0970925092697143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.12184589356184,0.1218501403927803,-4.244011961418437e-06,0.0,9.853655501501636e-05,0.0,0.0,4.755273818969727,0.0,0.0,0.0,0.2731208503246307,4.0,0.0,1.0
839880,293.1197509765625,297.1499938964844,293.1499938964844,0.0028634660411626,-217.61553955078125,295.0413513183594,0.5483381152153015,0.050000000745058,0.0458239428699016,294.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5483381152153015,0.050000000745058,0.0482548177242279,293.2285461425781,297.1499938964844,293.1499938964844,0.0038776753935962,-227.75503540039065,296.4028015136719,0.5483381152153015,0.050000000745058,0.0356408432126045,293.1018371582031,297.1499938964844,293.1499938964844,0.088691234588623,-2190.781982421875,304.14459228515625,0.7924871444702148,0.1462713330984115,0.1389543265104293,293.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5483381152153015,0.050000000745058,0.2289000749588012,291.12335205078125,291.1499938964844,271.5400085449219,270.0230712890625,283.9140930175781,291.3922424316406,291.1235046386719,1.0,0.1599985510110855,0.9681090116500854,0.9681090116500854,1.0,1.0,-0.59711092710495,0.2592885494232178,0.3378223776817322,0.0870857909321785,0.0,0.0,0.1552714854478836,24.71086883544922,25.0,0.9510457515716552,-4346.9970703125,37.19307708740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9366455078125,304.40380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.62109375,18000.0,0.0,0.0,0.0970925092697143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.12184589356184,0.1218501403927803,-4.244011961418437e-06,0.0,9.853655501501636e-05,0.0,0.0,4.755273818969727,0.0,0.0,0.0,0.2731208503246307,4.0,0.0,1.0
839940,293.1141357421875,297.1499938964844,293.1499938964844,0.0028828030917793,-219.0681915283203,295.0679626464844,0.5484713315963745,0.050000000745058,0.0458229891955852,294.4972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.5484713315963745,0.050000000745058,0.0482538118958473,293.2221984863281,297.1499938964844,293.1499938964844,0.0038704250473529,-227.3409423828125,296.39361572265625,0.5484713315963745,0.050000000745058,0.0356401018798351,293.1000671386719,297.1499938964844,293.1499938964844,0.0898758843541145,-2214.03369140625,304.1444396972656,0.795547366142273,0.147851750254631,0.1404381990432739,293.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.5484713315963745,0.050000000745058,0.2288953065872192,291.1240234375,291.1499938964844,271.4833374023437,269.9870910644531,283.8767395019531,291.36920166015625,291.1241760253906,1.0,0.1601451486349105,0.9683802723884584,0.9683802723884584,1.0,1.0,-0.5988827347755432,0.2600511908531189,0.3388315439224243,0.08743167668581,0.0,0.0,0.1586874276399612,24.699716567993164,25.0,0.9213270545005798,-4382.7490234375,37.36407852172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93829345703125,304.4498596191406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6796875,18000.0,0.0,0.0,0.097926340997219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123485691845417,0.1234899386763572,-4.246761818649247e-06,0.0,9.938278526533396e-05,0.0,0.0,4.824036121368408,0.0,0.0,0.0,0.2733845114707947,4.0,0.0,1.0
840000,293.1141357421875,297.1499938964844,293.1499938964844,0.0028828030917793,-219.0681915283203,295.0679626464844,0.5484713315963745,0.050000000745058,0.0458229891955852,294.4972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.5484713315963745,0.050000000745058,0.0482538118958473,293.2221984863281,297.1499938964844,293.1499938964844,0.0038704250473529,-227.3409423828125,296.39361572265625,0.5484713315963745,0.050000000745058,0.0356401018798351,293.1000671386719,297.1499938964844,293.1499938964844,0.0898758843541145,-2214.03369140625,304.1444396972656,0.795547366142273,0.147851750254631,0.1404381990432739,293.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.5484713315963745,0.050000000745058,0.2288953065872192,291.1240234375,291.1499938964844,271.4833374023437,269.9870910644531,283.8767395019531,291.36920166015625,291.1241760253906,1.0,0.1601451486349105,0.9683802723884584,0.9683802723884584,1.0,1.0,-0.5988827347755432,0.2600511908531189,0.3388315439224243,0.08743167668581,0.0,0.0,0.1586874276399612,24.699716567993164,25.0,0.9213270545005798,-4382.7490234375,37.36407852172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93829345703125,304.4498596191406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6796875,18000.0,0.0,0.0,0.097926340997219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123485691845417,0.1234899386763572,-4.246761818649247e-06,0.0,9.938278526533396e-05,0.0,0.0,4.824036121368408,0.0,0.0,0.0,0.2733845114707947,4.0,0.0,1.0
840060,293.1084899902344,297.1499938964844,293.1499938964844,0.0029036358464509,-220.6332092285156,295.0965576171875,0.5486043691635132,0.050000000745058,0.0458220355212688,294.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5486043691635132,0.050000000745058,0.048252809792757,293.2158203125,297.1499938964844,293.1499938964844,0.0038648764602839,-227.0229339599609,296.3866271972656,0.5486043691635132,0.050000000745058,0.0356393605470657,293.09832763671875,297.1499938964844,293.1499938964844,0.0910879001021385,-2237.82666015625,304.1442565917969,0.7986531257629395,0.1494675427675247,0.1419560462236404,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5486043691635132,0.050000000745058,0.2288905531167984,291.1246643066406,291.1499938964844,271.4266662597656,269.95147705078125,283.8402709960937,291.3476257324219,291.1247863769531,1.0,0.1602969020605087,0.9686459302902222,0.9686459302902222,1.0,1.0,-0.6006953716278076,0.2608299851417541,0.3398653864860534,0.0877887979149818,0.0,0.0,0.162021979689598,24.68903541564941,25.0,0.864941418170929,-4418.34130859375,37.54035568237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.4942932128906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.732421875,18000.0,0.0,0.0,0.0987473055720329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251067817211151,0.1251110434532165,-4.249494395480724e-06,0.0,0.0001002159624476,0.0,0.0,4.892180919647217,0.0,0.0,0.0,0.2736459672451019,4.0,0.0,1.0
840120,293.1084899902344,297.1499938964844,293.1499938964844,0.0029036358464509,-220.6332092285156,295.0965576171875,0.5486043691635132,0.050000000745058,0.0458220355212688,294.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5486043691635132,0.050000000745058,0.048252809792757,293.2158203125,297.1499938964844,293.1499938964844,0.0038648764602839,-227.0229339599609,296.3866271972656,0.5486043691635132,0.050000000745058,0.0356393605470657,293.09832763671875,297.1499938964844,293.1499938964844,0.0910879001021385,-2237.82666015625,304.1442565917969,0.7986531257629395,0.1494675427675247,0.1419560462236404,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5486043691635132,0.050000000745058,0.2288905531167984,291.1246643066406,291.1499938964844,271.4266662597656,269.95147705078125,283.8402709960937,291.3476257324219,291.1247863769531,1.0,0.1602969020605087,0.9686459302902222,0.9686459302902222,1.0,1.0,-0.6006953716278076,0.2608299851417541,0.3398653864860534,0.0877887979149818,0.0,0.0,0.162021979689598,24.68903541564941,25.0,0.864941418170929,-4418.34130859375,37.54035568237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.4942932128906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.732421875,18000.0,0.0,0.0,0.0987473055720329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251067817211151,0.1251110434532165,-4.249494395480724e-06,0.0,0.0001002159624476,0.0,0.0,4.892180919647217,0.0,0.0,0.0,0.2736459672451019,4.0,0.0,1.0
840180,293.1028137207031,297.1499938964844,293.1499938964844,0.0029259885195642,-222.31236267089844,295.12713623046875,0.5487370491027832,0.050000000745058,0.0458210855722427,294.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5487370491027832,0.050000000745058,0.048251811414957,293.2094421386719,297.1499938964844,293.1499938964844,0.0038610529154539,-226.8025360107422,296.3818359375,0.5487370491027832,0.050000000745058,0.0356386229395866,293.0966491699219,297.1499938964844,293.1499938964844,0.0923266634345054,-2262.141845703125,304.14410400390625,0.8017985224723816,0.1511173397302627,0.1435064971446991,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5487370491027832,0.050000000745058,0.2288858145475387,291.125244140625,291.1499938964844,271.3699951171875,269.9161682128906,283.8046569824219,291.3274841308594,291.1253662109375,1.0,0.1604536771774292,0.968911588191986,0.968911588191986,1.0,1.0,-0.6025471687316895,0.261624276638031,0.3409228920936584,0.0881569162011146,0.0,0.0,0.1652815788984298,24.678834915161133,25.0,0.7857911586761475,-4453.7724609375,37.72179412841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9429626464844,304.5371398925781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.77734375,18000.0,0.0,0.0,0.0995550900697708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267108023166656,0.1267150491476059,-4.252211510902271e-06,0.0,0.0001010357664199,0.0,0.0,4.959771156311035,0.0,0.0,0.0,0.273905485868454,4.0,0.0,1.0
840240,293.1028137207031,297.1499938964844,293.1499938964844,0.0029259885195642,-222.31236267089844,295.12713623046875,0.5487370491027832,0.050000000745058,0.0458210855722427,294.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5487370491027832,0.050000000745058,0.048251811414957,293.2094421386719,297.1499938964844,293.1499938964844,0.0038610529154539,-226.8025360107422,296.3818359375,0.5487370491027832,0.050000000745058,0.0356386229395866,293.0966491699219,297.1499938964844,293.1499938964844,0.0923266634345054,-2262.141845703125,304.14410400390625,0.8017985224723816,0.1511173397302627,0.1435064971446991,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5487370491027832,0.050000000745058,0.2288858145475387,291.125244140625,291.1499938964844,271.3699951171875,269.9161682128906,283.8046569824219,291.3274841308594,291.1253662109375,1.0,0.1604536771774292,0.968911588191986,0.968911588191986,1.0,1.0,-0.6025471687316895,0.261624276638031,0.3409228920936584,0.0881569162011146,0.0,0.0,0.1652815788984298,24.678834915161133,25.0,0.7857911586761475,-4453.7724609375,37.72179412841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9429626464844,304.5371398925781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.77734375,18000.0,0.0,0.0,0.0995550900697708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267108023166656,0.1267150491476059,-4.252211510902271e-06,0.0,0.0001010357664199,0.0,0.0,4.959771156311035,0.0,0.0,0.0,0.273905485868454,4.0,0.0,1.0
840300,293.0999755859375,297.1499938964844,293.1499938964844,0.0029377432074397,-223.19534301757807,295.1432189941406,0.5488032698631287,0.050000000745058,0.0458206161856651,294.4725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.5488032698631287,0.050000000745058,0.048251312226057,293.2062683105469,297.1499938964844,293.1499938964844,0.003859793767333,-226.72930908203125,296.3802795410156,0.5488032698631287,0.050000000745058,0.035638254135847,293.0958251953125,297.1499938964844,293.1499938964844,0.0929559096693992,-2274.48974609375,304.14404296875,0.8033843040466309,0.1519545614719391,0.1442935615777969,293.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.5488032698631287,0.050000000745058,0.2288834601640701,291.1255187988281,291.1499938964844,271.3416748046875,269.89862060546875,283.78717041015625,291.31793212890625,291.1256408691406,1.0,0.1605339050292968,0.9690443873405457,0.9690443873405457,1.0,1.0,-0.6034872531890869,0.2620270252227783,0.3414602279663086,0.088345006108284,0.0,0.0,0.1668857187032699,24.67391586303711,25.0,0.7422999739646912,-4471.43212890625,37.81441879272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443054199219,304.5579833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.794921875,18000.0,0.0,0.0,0.0999541506171226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1275072246789932,0.1275114715099334,-4.25356529376586e-06,0.0,0.0001014407534967,0.0,0.0,4.993392467498779,0.0,0.0,0.0,0.2740346193313598,4.0,0.0,1.0
840360,293.0971374511719,297.1499938964844,293.1499938964844,0.0029498562216758,-224.1051483154297,295.15972900390625,0.5488694310188293,0.050000000745058,0.0458201430737972,294.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.5488694310188293,0.050000000745058,0.0482508167624473,293.2030944824219,297.1499938964844,293.1499938964844,0.0038589402101933,-226.6790771484375,296.3792419433594,0.5488694310188293,0.050000000745058,0.0356378890573978,293.09503173828125,297.1499938964844,293.1499938964844,0.0935911238193512,-2286.950927734375,304.1439819335937,0.8049767017364502,0.1527991741895675,0.1450876593589782,293.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.5488694310188293,0.050000000745058,0.2288811057806015,291.1257629394531,291.1499938964844,271.3133239746094,269.881103515625,283.7698974609375,291.3087158203125,291.1258850097656,1.0,0.1606152355670929,0.9691739082336426,0.9691739082336426,1.0,1.0,-0.6044358015060425,0.2624330818653106,0.3420027494430542,0.0885355249047279,0.0,0.0,0.1684753149747848,24.669103622436523,25.0,0.6991969347000122,-4489.0654296875,37.908199310302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9456787109375,304.5784606933594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.80859375,18000.0,0.0,0.0,0.100350372493267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1283010393381118,0.1283053010702133,-4.254917257640045e-06,0.0,0.0001018428738461,0.0,0.0,5.026944160461426,0.0,0.0,0.0,0.274163544178009,4.0,0.0,1.0
840420,293.0912780761719,297.1499938964844,293.1499938964844,0.0029756119474768,-226.03665161132807,295.1949157714844,0.5490046143531799,0.050000000745058,0.0458191782236099,294.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264038085937,0.5490046143531799,0.050000000745058,0.0482498034834861,293.1966247558594,297.1499938964844,293.1499938964844,0.0038587485905736,-226.6616668701172,296.37921142578125,0.5490046143531799,0.050000000745058,0.0356371402740478,293.0933532714844,297.1499938964844,293.1499938964844,0.0948856174945831,-2312.3251953125,304.1438293457031,0.8081755638122559,0.1545301079750061,0.1467078924179077,293.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264038085937,0.5490046143531799,0.050000000745058,0.2288762927055359,291.1264953613281,291.1499938964844,271.25665283203125,269.84619140625,283.7410583496094,291.29986572265625,291.1267395019531,1.0,0.160781517624855,0.9694329500198364,0.9694329500198364,1.0,1.0,-0.6063711643218994,0.2632606029510498,0.343110591173172,0.0889265462756156,0.0,0.0,0.1715670973062515,24.659324645996094,25.0,1.4668574333190918,-4523.22314453125,38.10010528564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.948486328125,304.6195373535156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.89453125,18000.0,0.0,0.0,0.101133607327938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298698782920837,0.1298741400241851,-4.2576129999361e-06,0.0,0.0001026377503876,0.0,0.0,5.093389987945557,0.0,0.0,0.0,0.2744190394878387,4.0,0.0,1.0
840480,293.0912780761719,297.1499938964844,293.1499938964844,0.0029756119474768,-226.03665161132807,295.1949157714844,0.5490046143531799,0.050000000745058,0.0458191782236099,294.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264038085937,0.5490046143531799,0.050000000745058,0.0482498034834861,293.1966247558594,297.1499938964844,293.1499938964844,0.0038587485905736,-226.6616668701172,296.37921142578125,0.5490046143531799,0.050000000745058,0.0356371402740478,293.0933532714844,297.1499938964844,293.1499938964844,0.0948856174945831,-2312.3251953125,304.1438293457031,0.8081755638122559,0.1545301079750061,0.1467078924179077,293.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264038085937,0.5490046143531799,0.050000000745058,0.2288762927055359,291.1264953613281,291.1499938964844,271.25665283203125,269.84619140625,283.7410583496094,291.29986572265625,291.1267395019531,1.0,0.160781517624855,0.9694329500198364,0.9694329500198364,1.0,1.0,-0.6063711643218994,0.2632606029510498,0.343110591173172,0.0889265462756156,0.0,0.0,0.1715670973062515,24.659324645996094,25.0,1.4668574333190918,-4523.22314453125,38.10010528564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.948486328125,304.6195373535156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.89453125,18000.0,0.0,0.0,0.101133607327938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298698782920837,0.1298741400241851,-4.2576129999361e-06,0.0,0.0001026377503876,0.0,0.0,5.093389987945557,0.0,0.0,0.0,0.2744190394878387,4.0,0.0,1.0
840540,293.0851135253906,297.1499938964844,293.1499938964844,0.0030034584924578,-228.11590576171875,295.23358154296875,0.5491485595703125,0.050000000745058,0.0458181537687778,294.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280212402344,0.5491485595703125,0.050000000745058,0.0482487231492996,293.1900329589844,297.1499938964844,293.1499938964844,0.0038603597786277,-226.7378387451172,296.3823547363281,0.5491485595703125,0.050000000745058,0.0356363430619239,293.09161376953125,297.1499938964844,293.1499938964844,0.0962208062410354,-2338.4541015625,304.1436462402344,0.8113895058631897,0.1563223600387573,0.1483873575925827,293.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280212402344,0.5491485595703125,0.050000000745058,0.2288711667060852,291.128173828125,291.1499938964844,271.20001220703125,269.8114318847656,283.7144775390625,291.29547119140625,291.1285400390625,1.0,0.1609529554843902,0.9696919322013856,0.9696919322013856,1.0,1.0,-0.6083770990371704,0.264117032289505,0.3442600965499878,0.0893349722027778,0.0,0.0,0.1743729412555694,24.648582458496094,25.0,2.2895267009735107,-4555.9091796875,38.29912567138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95166015625,304.6570739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.306640625,18000.0,0.0,0.0,0.1019016206264495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313367784023285,0.1313410252332687,-4.260222340235487e-06,0.0,0.000103417187347,0.0,0.0,5.155755996704102,0.0,0.0,0.0,0.2746599912643432,4.0,0.0,1.0
840600,293.0851135253906,297.1499938964844,293.1499938964844,0.0030034584924578,-228.11590576171875,295.23358154296875,0.5491485595703125,0.050000000745058,0.0458181537687778,294.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280212402344,0.5491485595703125,0.050000000745058,0.0482487231492996,293.1900329589844,297.1499938964844,293.1499938964844,0.0038603597786277,-226.7378387451172,296.3823547363281,0.5491485595703125,0.050000000745058,0.0356363430619239,293.09161376953125,297.1499938964844,293.1499938964844,0.0962208062410354,-2338.4541015625,304.1436462402344,0.8113895058631897,0.1563223600387573,0.1483873575925827,293.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280212402344,0.5491485595703125,0.050000000745058,0.2288711667060852,291.128173828125,291.1499938964844,271.20001220703125,269.8114318847656,283.7144775390625,291.29547119140625,291.1285400390625,1.0,0.1609529554843902,0.9696919322013856,0.9696919322013856,1.0,1.0,-0.6083770990371704,0.264117032289505,0.3442600965499878,0.0893349722027778,0.0,0.0,0.1743729412555694,24.648582458496094,25.0,2.2895267009735107,-4555.9091796875,38.29912567138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95166015625,304.6570739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.306640625,18000.0,0.0,0.0,0.1019016206264495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313367784023285,0.1313410252332687,-4.260222340235487e-06,0.0,0.000103417187347,0.0,0.0,5.155755996704102,0.0,0.0,0.0,0.2746599912643432,4.0,0.0,1.0
840660,293.078857421875,297.1499938964844,293.1499938964844,0.0030329104047268,-230.316635131836,295.2745666503906,0.5492950081825256,0.050000000745058,0.0458171144127845,294.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5492950081825256,0.050000000745058,0.0482476279139518,293.1833801269531,297.1499938964844,293.1499938964844,0.0038638161495327,-226.9206085205078,296.3878479003906,0.5492950081825256,0.050000000745058,0.0356355346739292,293.0898742675781,297.1499938964844,293.1499938964844,0.0975944399833679,-2365.296630859375,304.1434936523437,0.8145918846130371,0.1581540554761886,0.1501090973615646,293.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5492950081825256,0.050000000745058,0.2288659811019897,291.129638671875,291.1499938964844,271.1433410644531,269.7767028808594,283.6878662109375,291.2908935546875,291.1298828125,1.0,0.1611296683549881,0.9699445366859436,0.9699445366859436,1.0,1.0,-0.6104335784912109,0.264993816614151,0.3454397916793823,0.0897566080093383,0.0,0.0,0.1769764870405197,24.63788604736328,25.0,1.7663928270339966,-4587.17529296875,38.5042839050293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9555358886719,304.6897277832031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.669921875,18000.0,0.0,0.0,0.102648451924324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326906979084015,0.1326949596405029,-4.262638412910746e-06,0.0,0.0001041751311277,0.0,0.0,5.21344518661499,0.0,0.0,0.0,0.2748833894729614,4.0,0.0,1.0
840720,293.078857421875,297.1499938964844,293.1499938964844,0.0030329104047268,-230.316635131836,295.2745666503906,0.5492950081825256,0.050000000745058,0.0458171144127845,294.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5492950081825256,0.050000000745058,0.0482476279139518,293.1833801269531,297.1499938964844,293.1499938964844,0.0038638161495327,-226.9206085205078,296.3878479003906,0.5492950081825256,0.050000000745058,0.0356355346739292,293.0898742675781,297.1499938964844,293.1499938964844,0.0975944399833679,-2365.296630859375,304.1434936523437,0.8145918846130371,0.1581540554761886,0.1501090973615646,293.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5492950081825256,0.050000000745058,0.2288659811019897,291.129638671875,291.1499938964844,271.1433410644531,269.7767028808594,283.6878662109375,291.2908935546875,291.1298828125,1.0,0.1611296683549881,0.9699445366859436,0.9699445366859436,1.0,1.0,-0.6104335784912109,0.264993816614151,0.3454397916793823,0.0897566080093383,0.0,0.0,0.1769764870405197,24.63788604736328,25.0,1.7663928270339966,-4587.17529296875,38.5042839050293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9555358886719,304.6897277832031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.669921875,18000.0,0.0,0.0,0.102648451924324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326906979084015,0.1326949596405029,-4.262638412910746e-06,0.0,0.0001041751311277,0.0,0.0,5.21344518661499,0.0,0.0,0.0,0.2748833894729614,4.0,0.0,1.0
840780,293.07257080078125,297.1499938964844,293.1499938964844,0.0030641017947345,-232.6525421142578,295.3171691894531,0.5494403839111328,0.050000000745058,0.0458160825073719,294.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5494403839111328,0.050000000745058,0.048246543854475,293.1767272949219,297.1499938964844,293.1499938964844,0.0038691600784659,-227.2160797119141,296.3951416015625,0.5494403839111328,0.050000000745058,0.0356347300112247,293.08819580078125,297.1499938964844,293.1499938964844,0.0990004763007164,-2392.725341796875,304.143310546875,0.8177689909934998,0.1600140631198883,0.1518594473600387,293.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5494403839111328,0.050000000745058,0.2288608253002166,291.13037109375,291.1499938964844,271.086669921875,269.7419738769531,283.6612854003906,291.2862854003906,291.1304626464844,1.0,0.1613113135099411,0.9701971411705016,0.9701971411705016,1.0,1.0,-0.6125245094299316,0.2658842802047729,0.3466402292251587,0.090188130736351,0.0,0.0,0.1795383989810943,24.62779235839844,25.0,0.8455960154533386,-4618.31982421875,38.71451187133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96014404296875,304.7208557128906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.75,18000.0,0.0,0.0,0.1033711805939674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340193599462509,0.1340236216783523,-4.264957624400267e-06,0.0,0.0001049086058628,0.0,0.0,5.270103931427002,0.0,0.0,0.0,0.2751020491123199,4.0,0.0,1.0
840840,293.07257080078125,297.1499938964844,293.1499938964844,0.0030641017947345,-232.6525421142578,295.3171691894531,0.5494403839111328,0.050000000745058,0.0458160825073719,294.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5494403839111328,0.050000000745058,0.048246543854475,293.1767272949219,297.1499938964844,293.1499938964844,0.0038691600784659,-227.2160797119141,296.3951416015625,0.5494403839111328,0.050000000745058,0.0356347300112247,293.08819580078125,297.1499938964844,293.1499938964844,0.0990004763007164,-2392.725341796875,304.143310546875,0.8177689909934998,0.1600140631198883,0.1518594473600387,293.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5494403839111328,0.050000000745058,0.2288608253002166,291.13037109375,291.1499938964844,271.086669921875,269.7419738769531,283.6612854003906,291.2862854003906,291.1304626464844,1.0,0.1613113135099411,0.9701971411705016,0.9701971411705016,1.0,1.0,-0.6125245094299316,0.2658842802047729,0.3466402292251587,0.090188130736351,0.0,0.0,0.1795383989810943,24.62779235839844,25.0,0.8455960154533386,-4618.31982421875,38.71451187133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96014404296875,304.7208557128906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.75,18000.0,0.0,0.0,0.1033711805939674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340193599462509,0.1340236216783523,-4.264957624400267e-06,0.0,0.0001049086058628,0.0,0.0,5.270103931427002,0.0,0.0,0.0,0.2751020491123199,4.0,0.0,1.0
840900,293.0694580078125,297.1499938964844,293.1499938964844,0.0030803841073065,-233.87319946289065,295.3391418457031,0.5495122671127319,0.050000000745058,0.0458155758678913,294.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5495122671127319,0.050000000745058,0.048246007412672,293.1734313964844,297.1499938964844,293.1499938964844,0.0038725750055164,-227.40757751464844,296.3995666503906,0.5495122671127319,0.050000000745058,0.0356343351304531,293.08740234375,297.1499938964844,293.1499938964844,0.0997146293520927,-2406.632568359375,304.1432189941406,0.8193500638008118,0.1609537750482559,0.1527441591024398,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5495122671127319,0.050000000745058,0.2288582772016525,291.1304931640625,291.1499938964844,271.0583190917969,269.7245788574219,283.64801025390625,291.283935546875,291.1305236816406,1.0,0.1614039689302444,0.9703234434127808,0.9703234434127808,1.0,1.0,-0.6135814785957336,0.2663340866565704,0.3472474217414856,0.0904073044657707,0.0,0.0,0.1808259338140487,24.62303733825684,25.0,0.4437181055545807,-4634.04833984375,38.82146453857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96258544921875,304.736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.72265625,18000.0,0.0,0.0,0.1037235483527183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346889734268188,0.1346932351589203,-4.266115411155624e-06,0.0,0.0001052662119036,0.0,0.0,5.298686504364014,0.0,0.0,0.0,0.2752121388912201,4.0,0.0,1.0
840960,293.0663452148437,297.1499938964844,293.1499938964844,0.0030970179941505,-235.1204528808593,295.3615417480469,0.5495836734771729,0.050000000745058,0.0458150692284107,294.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5495836734771729,0.050000000745058,0.0482454746961593,293.17010498046875,297.1499938964844,293.1499938964844,0.0038764041382819,-227.6231231689453,296.40447998046875,0.5495836734771729,0.050000000745058,0.0356339439749717,293.0866394042969,297.1499938964844,293.1499938964844,0.1004346385598182,-2420.634765625,304.1431579589844,0.8209261894226074,0.1618986427783966,0.1536338478326797,293.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5495836734771729,0.050000000745058,0.2288557589054107,291.1305236816406,291.1499938964844,271.0299987792969,269.7071838378906,283.6347045898437,291.2815856933594,291.1304931640625,1.0,0.1614976376295089,0.970445990562439,0.970445990562439,1.0,1.0,-0.6146444082260132,0.266786128282547,0.3478583097457886,0.0906283110380172,0.0,0.0,0.1821228265762329,24.61844825744629,25.0,0.1120129972696304,-4649.91650390625,38.929443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9649963378906,304.7518615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.666015625,18000.0,0.0,0.0,0.1040715351700782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1353657692670822,0.1353700459003448,-4.267281383363297e-06,0.0,0.0001056193796102,0.0,0.0,5.327598571777344,0.0,0.0,0.0,0.2753234803676605,4.0,0.0,1.0
841020,293.0601501464844,297.1499938964844,293.1499938964844,0.0031314613297581,-237.7028350830078,295.40771484375,0.5497248768806458,0.050000000745058,0.0458140708506107,294.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5497248768806458,0.050000000745058,0.0482444204390049,293.1634826660156,297.1499938964844,293.1499938964844,0.0038853918667882,-228.1304931640625,296.41583251953125,0.5497248768806458,0.050000000745058,0.0356331653892993,293.0851745605469,297.1499938964844,293.1499938964844,0.1018921732902526,-2448.916015625,304.1430053710937,0.824069619178772,0.1638040095567703,0.1554283946752548,293.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5497248768806458,0.050000000745058,0.2288507670164108,291.1303405761719,291.1499938964844,270.97332763671875,269.6722717285156,283.608154296875,291.2768859863281,291.1303100585937,1.0,0.1616880893707275,0.9706910848617554,0.9706910848617554,1.0,1.0,-0.6167886853218079,0.2676974534988403,0.3490912616252899,0.0910761281847953,0.0,0.0,0.1847531199455261,24.60979080200196,25.0,-0.2993181049823761,-4682.12890625,39.148563385009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96954345703125,304.7829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.51171875,18000.0,0.0,0.0,0.1047565415501594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367475241422653,0.1367517858743667,-4.26966289523989e-06,0.0,0.0001063145682564,0.0,0.0,5.386712074279785,0.0,0.0,0.0,0.2755510509014129,4.0,0.0,1.0
841080,293.0601501464844,297.1499938964844,293.1499938964844,0.0031314613297581,-237.7028350830078,295.40771484375,0.5497248768806458,0.050000000745058,0.0458140708506107,294.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5497248768806458,0.050000000745058,0.0482444204390049,293.1634826660156,297.1499938964844,293.1499938964844,0.0038853918667882,-228.1304931640625,296.41583251953125,0.5497248768806458,0.050000000745058,0.0356331653892993,293.0851745605469,297.1499938964844,293.1499938964844,0.1018921732902526,-2448.916015625,304.1430053710937,0.824069619178772,0.1638040095567703,0.1554283946752548,293.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5497248768806458,0.050000000745058,0.2288507670164108,291.1303405761719,291.1499938964844,270.97332763671875,269.6722717285156,283.608154296875,291.2768859863281,291.1303100585937,1.0,0.1616880893707275,0.9706910848617554,0.9706910848617554,1.0,1.0,-0.6167886853218079,0.2676974534988403,0.3490912616252899,0.0910761281847953,0.0,0.0,0.1847531199455261,24.60979080200196,25.0,-0.2993181049823761,-4682.12890625,39.148563385009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96954345703125,304.7829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.51171875,18000.0,0.0,0.0,0.1047565415501594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367475241422653,0.1367517858743667,-4.26966289523989e-06,0.0,0.0001063145682564,0.0,0.0,5.386712074279785,0.0,0.0,0.0,0.2755510509014129,4.0,0.0,1.0
841140,293.05401611328125,297.1499938964844,293.1499938964844,0.0031674560159444,-240.39944458007807,295.455810546875,0.5498641729354858,0.050000000745058,0.0458130873739719,294.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.5498641729354858,0.050000000745058,0.0482433848083019,293.1568908691406,297.1499938964844,293.1499938964844,0.0038961262907832,-228.73660278320312,296.4293518066406,0.5498641729354858,0.050000000745058,0.0356324017047882,293.0837707519531,297.1499938964844,293.1499938964844,0.1033705249428749,-2477.512939453125,304.14288330078125,0.8272079229354858,0.1657288521528244,0.1572416871786117,293.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.5498641729354858,0.050000000745058,0.2288458496332168,291.13006591796875,291.1499938964844,270.9166564941406,269.63720703125,283.58160400390625,291.2721252441406,291.1300354003906,1.0,0.1618824452161789,0.9709361791610718,0.9709361791610718,1.0,1.0,-0.6189556121826172,0.2686176002025604,0.3503380119800567,0.0915312096476554,0.0,0.0,0.1874292641878128,24.601791381835938,25.0,-0.4246648252010345,-4714.93212890625,39.371700286865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9732666015625,304.8140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.34375,18000.0,0.0,0.0,0.1054330989718437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1381684243679046,0.1381727010011673,-4.272121259418782e-06,0.0,0.0001070011931005,0.0,0.0,5.447636127471924,0.0,0.0,0.0,0.2757857143878937,4.0,0.0,1.0
841200,293.05401611328125,297.1499938964844,293.1499938964844,0.0031674560159444,-240.39944458007807,295.455810546875,0.5498641729354858,0.050000000745058,0.0458130873739719,294.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.5498641729354858,0.050000000745058,0.0482433848083019,293.1568908691406,297.1499938964844,293.1499938964844,0.0038961262907832,-228.73660278320312,296.4293518066406,0.5498641729354858,0.050000000745058,0.0356324017047882,293.0837707519531,297.1499938964844,293.1499938964844,0.1033705249428749,-2477.512939453125,304.14288330078125,0.8272079229354858,0.1657288521528244,0.1572416871786117,293.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.5498641729354858,0.050000000745058,0.2288458496332168,291.13006591796875,291.1499938964844,270.9166564941406,269.63720703125,283.58160400390625,291.2721252441406,291.1300354003906,1.0,0.1618824452161789,0.9709361791610718,0.9709361791610718,1.0,1.0,-0.6189556121826172,0.2686176002025604,0.3503380119800567,0.0915312096476554,0.0,0.0,0.1874292641878128,24.601791381835938,25.0,-0.4246648252010345,-4714.93212890625,39.371700286865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9732666015625,304.8140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.34375,18000.0,0.0,0.0,0.1054330989718437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1381684243679046,0.1381727010011673,-4.272121259418782e-06,0.0,0.0001070011931005,0.0,0.0,5.447636127471924,0.0,0.0,0.0,0.2757857143878937,4.0,0.0,1.0
841260,293.0479431152344,297.1499938964844,293.1499938964844,0.0032049492001533,-243.2047576904297,295.5058898925781,0.5500017404556274,0.050000000745058,0.045812115073204,294.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5500017404556274,0.050000000745058,0.0482423640787601,293.1502990722656,297.1499938964844,293.1499938964844,0.0039085675962269,-229.43800354003903,296.4450988769531,0.5500017404556274,0.050000000745058,0.0356316454708576,293.0824584960937,297.1499938964844,293.1499938964844,0.1048674955964088,-2506.37890625,304.14276123046875,0.830348014831543,0.1676716208457946,0.1590722203254699,293.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5500017404556274,0.050000000745058,0.2288410067558288,291.1298217773437,291.1499938964844,270.8599853515625,269.60186767578125,283.5550842285156,291.2673645019531,291.1297912597656,1.0,0.1620804071426391,0.9711740612983704,0.9711740612983704,1.0,1.0,-0.6211433410644531,0.2695457339286804,0.3515975773334503,0.0919930189847946,0.0,0.0,0.190138965845108,24.594388961791992,25.0,-0.3780889511108398,-4748.19482421875,39.59863662719727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757995605469,304.8446655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.189453125,18000.0,0.0,0.0,0.1061088070273399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1396239697933197,0.1396282464265823,-4.2746578401420265e-06,0.0,0.0001076869521057,0.0,0.0,5.510198593139648,0.0,0.0,0.0,0.276026964187622,4.0,0.0,1.0
841320,293.0479431152344,297.1499938964844,293.1499938964844,0.0032049492001533,-243.2047576904297,295.5058898925781,0.5500017404556274,0.050000000745058,0.045812115073204,294.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5500017404556274,0.050000000745058,0.0482423640787601,293.1502990722656,297.1499938964844,293.1499938964844,0.0039085675962269,-229.43800354003903,296.4450988769531,0.5500017404556274,0.050000000745058,0.0356316454708576,293.0824584960937,297.1499938964844,293.1499938964844,0.1048674955964088,-2506.37890625,304.14276123046875,0.830348014831543,0.1676716208457946,0.1590722203254699,293.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5500017404556274,0.050000000745058,0.2288410067558288,291.1298217773437,291.1499938964844,270.8599853515625,269.60186767578125,283.5550842285156,291.2673645019531,291.1297912597656,1.0,0.1620804071426391,0.9711740612983704,0.9711740612983704,1.0,1.0,-0.6211433410644531,0.2695457339286804,0.3515975773334503,0.0919930189847946,0.0,0.0,0.190138965845108,24.594388961791992,25.0,-0.3780889511108398,-4748.19482421875,39.59863662719727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757995605469,304.8446655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.189453125,18000.0,0.0,0.0,0.1061088070273399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1396239697933197,0.1396282464265823,-4.2746578401420265e-06,0.0,0.0001076869521057,0.0,0.0,5.510198593139648,0.0,0.0,0.0,0.276026964187622,4.0,0.0,1.0
841380,293.0419311523437,297.1499938964844,293.1499938964844,0.0032439362257719,-246.11746215820312,295.5579833984375,0.5501378178596497,0.050000000745058,0.0458111576735973,294.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5501378178596497,0.050000000745058,0.0482413545250892,293.1437683105469,297.1499938964844,293.1499938964844,0.0039227167144417,-230.2341461181641,296.4631042480469,0.5501378178596497,0.050000000745058,0.0356309004127979,293.08123779296875,297.1499938964844,293.1499938964844,0.1063818037509918,-2535.4873046875,304.14263916015625,0.833495557308197,0.169631153345108,0.1609188616275787,293.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5501378178596497,0.050000000745058,0.2288362085819244,291.129638671875,291.1499938964844,270.8033447265625,269.5662841796875,283.5285949707031,291.2625427246094,291.1296081542969,1.0,0.1622817516326904,0.971411943435669,0.971411943435669,1.0,1.0,-0.6233504414558411,0.2704814374446869,0.3528690040111542,0.0924612954258918,0.0,0.0,0.1928692609071731,24.58752822875977,25.0,-0.2747593820095062,-4781.78369140625,39.82920455932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9770202636719,304.8744506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.05859375,18000.0,0.0,0.0,0.1067905128002166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411075890064239,0.1411118656396865,-4.277262632967904e-06,0.0,0.0001083787938114,0.0,0.0,5.574128150939941,0.0,0.0,0.0,0.2762737870216369,4.0,0.0,1.0
841440,293.0419311523437,297.1499938964844,293.1499938964844,0.0032439362257719,-246.11746215820312,295.5579833984375,0.5501378178596497,0.050000000745058,0.0458111576735973,294.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5501378178596497,0.050000000745058,0.0482413545250892,293.1437683105469,297.1499938964844,293.1499938964844,0.0039227167144417,-230.2341461181641,296.4631042480469,0.5501378178596497,0.050000000745058,0.0356309004127979,293.08123779296875,297.1499938964844,293.1499938964844,0.1063818037509918,-2535.4873046875,304.14263916015625,0.833495557308197,0.169631153345108,0.1609188616275787,293.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5501378178596497,0.050000000745058,0.2288362085819244,291.129638671875,291.1499938964844,270.8033447265625,269.5662841796875,283.5285949707031,291.2625427246094,291.1296081542969,1.0,0.1622817516326904,0.971411943435669,0.971411943435669,1.0,1.0,-0.6233504414558411,0.2704814374446869,0.3528690040111542,0.0924612954258918,0.0,0.0,0.1928692609071731,24.58752822875977,25.0,-0.2747593820095062,-4781.78369140625,39.82920455932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9770202636719,304.8744506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.05859375,18000.0,0.0,0.0,0.1067905128002166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411075890064239,0.1411118656396865,-4.277262632967904e-06,0.0,0.0001083787938114,0.0,0.0,5.574128150939941,0.0,0.0,0.0,0.2762737870216369,4.0,0.0,1.0
841500,293.0389404296875,297.1499938964844,293.1499938964844,0.0032639682758599,-247.6122894287109,295.5847473144531,0.550205409526825,0.050000000745058,0.0458106808364391,294.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.550205409526825,0.050000000745058,0.0482408516108989,293.1405029296875,297.1499938964844,293.1499938964844,0.0039304010570049,-230.6659698486328,296.4729309082031,0.550205409526825,0.050000000745058,0.035630527883768,293.0806579589844,297.1499938964844,293.1499938964844,0.1071450039744377,-2550.123291015625,304.1426086425781,0.8350731730461121,0.1706165522336959,0.1618476212024688,293.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.550205409526825,0.050000000745058,0.2288338392972946,291.1295471191406,291.1499938964844,270.7749938964844,269.54833984375,283.51531982421875,291.2601318359375,291.1295471191406,1.0,0.162383571267128,0.9715308547019958,0.9715308547019958,1.0,1.0,-0.6244606375694275,0.2709518671035766,0.3535087704658508,0.0926976948976516,0.0,0.0,0.1942392140626907,24.58428001403809,25.0,-0.2216477245092392,-4798.67529296875,39.94575881958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9771423339844,304.88897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0,18000.0,0.0,0.0,0.1071351021528244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418582946062088,0.1418625712394714,-4.278587766748387e-06,0.0,0.0001087285127141,0.0,0.0,5.606538772583008,0.0,0.0,0.0,0.2763990461826324,4.0,0.0,1.0
