time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
841560,293.03594970703125,297.1499938964844,293.1499938964844,0.003284367499873,-249.13330078125,295.6120300292969,0.5502726435661316,0.050000000745058,0.0458102077245712,294.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5502726435661316,0.050000000745058,0.0482403561472892,293.13726806640625,297.1499938964844,293.1499938964844,0.0039385096170008,-231.12127685546875,296.4833068847656,0.5502726435661316,0.050000000745058,0.0356301628053188,293.0801086425781,297.1499938964844,293.1499938964844,0.1079121455550193,-2564.811767578125,304.1425476074219,0.836654007434845,0.1716056764125824,0.1627798825502395,293.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5502726435661316,0.050000000745058,0.2288314700126648,291.1295166015625,291.1499938964844,270.7466735839844,269.53033447265625,283.5021057128906,291.2577209472656,291.1294860839844,1.0,0.1624861508607864,0.9716463685035706,0.9716463685035706,1.0,1.0,-0.6255750060081482,0.2714238464832306,0.3541511297225952,0.0929354950785636,0.0,0.0,0.1956113278865814,24.58115005493164,25.0,-0.1740486472845077,-4815.62158203125,40.06314849853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,304.9032287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.9453125,18000.0,0.0,0.0,0.1074829846620559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.142614334821701,0.1426186114549636,-4.279926997696748e-06,0.0,0.0001090815640054,0.0,0.0,5.639221668243408,0.0,0.0,0.0,0.2765254080295563,4.0,0.0,1.0
841620,293.0300598144531,297.1499938964844,293.1499938964844,0.003326273523271,-252.2539978027344,295.6679992675781,0.5504063963890076,0.050000000745058,0.045809268951416,294.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504063963890076,0.050000000745058,0.0482393652200698,293.1307983398437,297.1499938964844,293.1499938964844,0.0039559942670166,-232.1018981933593,296.5057373046875,0.5504063963890076,0.050000000745058,0.0356294326484203,293.0790405273437,297.1499938964844,293.1499938964844,0.1094581484794616,-2594.3447265625,304.1424560546875,0.8398271203041077,0.1735945492982864,0.1646546572446823,293.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504063963890076,0.050000000745058,0.2288267761468887,291.1294250488281,291.1499938964844,270.69000244140625,269.4939880371094,283.4756164550781,291.2528991699219,291.1294250488281,1.0,0.162693440914154,0.9718774557113647,0.9718774557113647,1.0,1.0,-0.6278160810470581,0.2723726332187652,0.3554434478282928,0.0934153869748115,0.0,0.0,0.1983601450920105,24.575220108032227,25.0,-0.1030355393886566,-4849.67236328125,40.30038070678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.9309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.841796875,18000.0,0.0,0.0,0.1081904098391532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441412568092346,0.1441455334424972,-4.282645022612996e-06,0.0,0.000109799511847,0.0,0.0,5.705358028411865,0.0,0.0,0.0,0.2767813503742218,4.0,0.0,1.0
841680,293.0300598144531,297.1499938964844,293.1499938964844,0.003326273523271,-252.2539978027344,295.6679992675781,0.5504063963890076,0.050000000745058,0.045809268951416,294.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504063963890076,0.050000000745058,0.0482393652200698,293.1307983398437,297.1499938964844,293.1499938964844,0.0039559942670166,-232.1018981933593,296.5057373046875,0.5504063963890076,0.050000000745058,0.0356294326484203,293.0790405273437,297.1499938964844,293.1499938964844,0.1094581484794616,-2594.3447265625,304.1424560546875,0.8398271203041077,0.1735945492982864,0.1646546572446823,293.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504063963890076,0.050000000745058,0.2288267761468887,291.1294250488281,291.1499938964844,270.69000244140625,269.4939880371094,283.4756164550781,291.2528991699219,291.1294250488281,1.0,0.162693440914154,0.9718774557113647,0.9718774557113647,1.0,1.0,-0.6278160810470581,0.2723726332187652,0.3554434478282928,0.0934153869748115,0.0,0.0,0.1983601450920105,24.575220108032227,25.0,-0.1030355393886566,-4849.67236328125,40.30038070678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.9309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.841796875,18000.0,0.0,0.0,0.1081904098391532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441412568092346,0.1441455334424972,-4.282645022612996e-06,0.0,0.000109799511847,0.0,0.0,5.705358028411865,0.0,0.0,0.0,0.2767813503742218,4.0,0.0,1.0
841740,293.02423095703125,297.1499938964844,293.1499938964844,0.0033696230966597,-255.47666931152344,295.725830078125,0.5505391955375671,0.050000000745058,0.0458083376288414,294.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.5505391955375671,0.050000000745058,0.0482383854687213,293.1243591308594,297.1499938964844,293.1499938964844,0.0039751343429088,-233.1737823486328,296.5303039550781,0.5505391955375671,0.050000000745058,0.0356287062168121,293.0780334472656,297.1499938964844,293.1499938964844,0.111019030213356,-2624.070068359375,304.1423645019531,0.8430166244506836,0.175596535205841,0.1665419638156891,293.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.5505391955375671,0.050000000745058,0.2288221269845962,291.12939453125,291.1499938964844,270.6333312988281,269.45721435546875,283.4491577148437,291.2480163574219,291.12939453125,1.0,0.1629034131765365,0.9721085429191588,0.9721085429191588,1.0,1.0,-0.630072295665741,0.2733272910118103,0.356745034456253,0.0939006581902504,0.0,0.0,0.2011130005121231,24.56968307495117,25.0,-0.0564133636653423,-4883.93994140625,40.54071807861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.973388671875,304.9578552246094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.744140625,18000.0,0.0,0.0,0.1089148521423339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145686849951744,0.1456911265850067,-4.285413069737842e-06,0.0,0.0001105347255361,0.0,0.0,5.772478103637695,0.0,0.0,0.0,0.2770413756370544,4.0,0.0,1.0
841800,293.02423095703125,297.1499938964844,293.1499938964844,0.0033696230966597,-255.47666931152344,295.725830078125,0.5505391955375671,0.050000000745058,0.0458083376288414,294.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.5505391955375671,0.050000000745058,0.0482383854687213,293.1243591308594,297.1499938964844,293.1499938964844,0.0039751343429088,-233.1737823486328,296.5303039550781,0.5505391955375671,0.050000000745058,0.0356287062168121,293.0780334472656,297.1499938964844,293.1499938964844,0.111019030213356,-2624.070068359375,304.1423645019531,0.8430166244506836,0.175596535205841,0.1665419638156891,293.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.5505391955375671,0.050000000745058,0.2288221269845962,291.12939453125,291.1499938964844,270.6333312988281,269.45721435546875,283.4491577148437,291.2480163574219,291.12939453125,1.0,0.1629034131765365,0.9721085429191588,0.9721085429191588,1.0,1.0,-0.630072295665741,0.2733272910118103,0.356745034456253,0.0939006581902504,0.0,0.0,0.2011130005121231,24.56968307495117,25.0,-0.0564133636653423,-4883.93994140625,40.54071807861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.973388671875,304.9578552246094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.744140625,18000.0,0.0,0.0,0.1089148521423339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145686849951744,0.1456911265850067,-4.285413069737842e-06,0.0,0.0001105347255361,0.0,0.0,5.772478103637695,0.0,0.0,0.0,0.2770413756370544,4.0,0.0,1.0
841860,293.0184631347656,297.1499938964844,293.1499938964844,0.0034144159872084,-258.8005676269531,295.7855529785156,0.5506712198257446,0.050000000745058,0.045807410031557,294.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5506712198257446,0.050000000745058,0.0482374094426631,293.1179504394531,297.1499938964844,293.1499938964844,0.0039959331043064,-234.33680725097656,296.5570068359375,0.5506712198257446,0.050000000745058,0.0356279872357845,293.0770874023437,297.1499938964844,293.1499938964844,0.1125942021608352,-2653.975830078125,304.1423034667969,0.846223771572113,0.1776108294725418,0.1684410274028778,293.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5506712198257446,0.050000000745058,0.2288175076246261,291.1293640136719,291.1499938964844,270.57666015625,269.4198913574219,283.4226989746094,291.2431640625,291.1293640136719,1.0,0.1631158888339996,0.9723334312438964,0.9723334312438964,1.0,1.0,-0.6323426961898804,0.2742873728275299,0.3580553531646728,0.0943909287452697,0.0,0.0,0.2038673609495163,24.56450653076172,25.0,-0.0202086716890335,-4918.43505859375,40.78404998779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9703674316406,304.98394775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.650390625,18000.0,0.0,0.0,0.1096575558185577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472499519586563,0.1472542285919189,-4.288229774829233e-06,0.0,0.0001112884783651,0.0,0.0,5.840539932250977,0.0,0.0,0.0,0.2773053050041199,4.0,0.0,1.0
841920,293.0184631347656,297.1499938964844,293.1499938964844,0.0034144159872084,-258.8005676269531,295.7855529785156,0.5506712198257446,0.050000000745058,0.045807410031557,294.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5506712198257446,0.050000000745058,0.0482374094426631,293.1179504394531,297.1499938964844,293.1499938964844,0.0039959331043064,-234.33680725097656,296.5570068359375,0.5506712198257446,0.050000000745058,0.0356279872357845,293.0770874023437,297.1499938964844,293.1499938964844,0.1125942021608352,-2653.975830078125,304.1423034667969,0.846223771572113,0.1776108294725418,0.1684410274028778,293.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5506712198257446,0.050000000745058,0.2288175076246261,291.1293640136719,291.1499938964844,270.57666015625,269.4198913574219,283.4226989746094,291.2431640625,291.1293640136719,1.0,0.1631158888339996,0.9723334312438964,0.9723334312438964,1.0,1.0,-0.6323426961898804,0.2742873728275299,0.3580553531646728,0.0943909287452697,0.0,0.0,0.2038673609495163,24.56450653076172,25.0,-0.0202086716890335,-4918.43505859375,40.78404998779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9703674316406,304.98394775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.650390625,18000.0,0.0,0.0,0.1096575558185577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472499519586563,0.1472542285919189,-4.288229774829233e-06,0.0,0.0001112884783651,0.0,0.0,5.840539932250977,0.0,0.0,0.0,0.2773053050041199,4.0,0.0,1.0
841980,293.01275634765625,297.1499938964844,293.1499938964844,0.003460673848167,-262.2265014648437,295.8470764160156,0.5508026480674744,0.050000000745058,0.0458064898848533,294.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5508026480674744,0.050000000745058,0.0482364408671855,293.111572265625,297.1499938964844,293.1499938964844,0.0040184054523706,-235.5914764404297,296.5858459472656,0.5508026480674744,0.050000000745058,0.0356272719800472,293.0762023925781,297.1499938964844,293.1499938964844,0.1141832470893859,-2684.053466796875,304.1422119140625,0.8494492769241333,0.1796367764472961,0.1703511923551559,293.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5508026480674744,0.050000000745058,0.2288129031658172,291.1293640136719,291.1499938964844,270.5199890136719,269.3820495605469,283.3962707519531,291.23828125,291.1293640136719,1.0,0.1633307188749313,0.972558319568634,0.972558319568634,1.0,1.0,-0.6346265077590942,0.2752526402473449,0.3593738377094269,0.0948860794305801,0.0,0.0,0.2066212147474289,24.55965614318848,25.0,-0.0291329193860292,-4952.9599609375,41.0302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9668273925781,305.0096130371094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.560546875,18000.0,0.0,0.0,0.1104186847805976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1488292962312698,0.1488335877656936,-4.291093773645116e-06,0.0,0.0001120609304052,0.0,0.0,5.909495830535889,0.0,0.0,0.0,0.2775730192661285,4.0,0.0,1.0
842040,293.01275634765625,297.1499938964844,293.1499938964844,0.003460673848167,-262.2265014648437,295.8470764160156,0.5508026480674744,0.050000000745058,0.0458064898848533,294.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5508026480674744,0.050000000745058,0.0482364408671855,293.111572265625,297.1499938964844,293.1499938964844,0.0040184054523706,-235.5914764404297,296.5858459472656,0.5508026480674744,0.050000000745058,0.0356272719800472,293.0762023925781,297.1499938964844,293.1499938964844,0.1141832470893859,-2684.053466796875,304.1422119140625,0.8494492769241333,0.1796367764472961,0.1703511923551559,293.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5508026480674744,0.050000000745058,0.2288129031658172,291.1293640136719,291.1499938964844,270.5199890136719,269.3820495605469,283.3962707519531,291.23828125,291.1293640136719,1.0,0.1633307188749313,0.972558319568634,0.972558319568634,1.0,1.0,-0.6346265077590942,0.2752526402473449,0.3593738377094269,0.0948860794305801,0.0,0.0,0.2066212147474289,24.55965614318848,25.0,-0.0291329193860292,-4952.9599609375,41.0302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9668273925781,305.0096130371094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.560546875,18000.0,0.0,0.0,0.1104186847805976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1488292962312698,0.1488335877656936,-4.291093773645116e-06,0.0,0.0001120609304052,0.0,0.0,5.909495830535889,0.0,0.0,0.0,0.2775730192661285,4.0,0.0,1.0
842100,293.0099182128906,297.1499938964844,293.1499938964844,0.0034843443427234,-263.9773864746094,295.8785400390625,0.5508681535720825,0.050000000745058,0.0458060316741466,294.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5508681535720825,0.050000000745058,0.048235960304737,293.1083984375,297.1499938964844,293.1499938964844,0.0040302812121808,-236.2542266845703,296.6010437011719,0.5508681535720825,0.050000000745058,0.0356269143521785,293.0757751464844,297.1499938964844,293.1499938964844,0.1149834990501403,-2699.16748046875,304.1421813964844,0.8510690927505493,0.1806540340185165,0.1713103801012039,293.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5508681535720825,0.050000000745058,0.2288106232881546,291.1293029785156,291.1499938964844,270.4916687011719,269.3629150390625,283.383056640625,291.2358093261719,291.1292724609375,1.0,0.1634389907121658,0.9726707935333252,0.9726707935333252,1.0,1.0,-0.6357733011245728,0.2757371962070465,0.3600361049175262,0.0951354429125785,0.0,0.0,0.2080049365758896,24.55734634399414,25.0,-0.1621403694152832,-4970.1064453125,41.15446853637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9649658203125,305.0227966308594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.50390625,18000.0,0.0,0.0,0.1108056753873825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1496267616748809,0.1496310532093048,-4.292543962947093e-06,0.0,0.0001124536720453,0.0,0.0,5.944382667541504,0.0,0.0,0.0,0.2777085602283478,4.0,0.0,1.0
842160,293.007080078125,297.1499938964844,293.1499938964844,0.0035084031987935,-265.7554016113281,295.9104309082031,0.5509335398674011,0.050000000745058,0.0458055771887302,294.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.5509335398674011,0.050000000745058,0.0482354760169982,293.105224609375,297.1499938964844,293.1499938964844,0.004042599350214,-236.94129943847656,296.6167907714844,0.5509335398674011,0.050000000745058,0.0356265604496002,293.07537841796875,297.1499938964844,293.1499938964844,0.1157873794436454,-2714.32763671875,304.1421203613281,0.8526935577392578,0.1816740930080413,0.1722721606492996,293.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.5509335398674011,0.050000000745058,0.2288083434104919,291.12921142578125,291.1499938964844,270.4633483886719,269.3435974121094,283.3698425292969,291.2333679199219,291.12921142578125,1.0,0.1635478287935257,0.9727787971496582,0.9727787971496582,1.0,1.0,-0.6369232535362244,0.2762229442596435,0.3607003390789032,0.0953858941793441,0.0,0.0,0.2093992829322815,24.55510902404785,25.0,-0.0788573995232582,-4988.1787109375,41.27936172485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96307373046875,305.0350952148437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.42578125,18000.0,0.0,0.0,0.1111967116594314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504342406988144,0.1504385471343994,-4.294011432648404e-06,0.0,0.0001128505318774,0.0,0.0,5.97974967956543,0.0,0.0,0.0,0.2778459787368774,4.0,0.0,1.0
842220,293.0014953613281,297.1499938964844,293.1499938964844,0.0035574885550886,-269.3681335449219,295.9759216308594,0.551064133644104,0.050000000745058,0.0458046644926071,294.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.551064133644104,0.050000000745058,0.0482345186173915,293.09893798828125,297.1499938964844,293.1499938964844,0.0040683317929506,-238.3670654296875,296.6501770019531,0.551064133644104,0.050000000745058,0.0356258489191532,293.0746154785156,297.1499938964844,293.1499938964844,0.1173960343003273,-2744.580078125,304.14208984375,0.855955183506012,0.1837214827537536,0.1742027550935745,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.551064133644104,0.050000000745058,0.2288037836551666,291.1297912597656,291.1499938964844,270.4066772460937,269.30450439453125,283.34344482421875,291.2284240722656,291.1300964355469,1.0,0.1637669801712036,0.9729948043823242,0.9729948043823242,1.0,1.0,-0.6392316222190857,0.2771976888179779,0.3620339334011078,0.0958900079131126,0.0,0.0,0.2120738625526428,24.55080986022949,25.0,1.5334187746047974,-5027.1689453125,41.5311164855957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9587097167969,305.0536193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.50390625,18000.0,0.0,0.0,0.1119966581463813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.152032271027565,0.1520365625619888,-4.296982297091745e-06,0.0,0.0001136623686761,0.0,0.0,6.049961566925049,0.0,0.0,0.0,0.2781192362308502,4.0,0.0,1.0
842280,293.0014953613281,297.1499938964844,293.1499938964844,0.0035574885550886,-269.3681335449219,295.9759216308594,0.551064133644104,0.050000000745058,0.0458046644926071,294.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.551064133644104,0.050000000745058,0.0482345186173915,293.09893798828125,297.1499938964844,293.1499938964844,0.0040683317929506,-238.3670654296875,296.6501770019531,0.551064133644104,0.050000000745058,0.0356258489191532,293.0746154785156,297.1499938964844,293.1499938964844,0.1173960343003273,-2744.580078125,304.14208984375,0.855955183506012,0.1837214827537536,0.1742027550935745,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.551064133644104,0.050000000745058,0.2288037836551666,291.1297912597656,291.1499938964844,270.4066772460937,269.30450439453125,283.34344482421875,291.2284240722656,291.1300964355469,1.0,0.1637669801712036,0.9729948043823242,0.9729948043823242,1.0,1.0,-0.6392316222190857,0.2771976888179779,0.3620339334011078,0.0958900079131126,0.0,0.0,0.2120738625526428,24.55080986022949,25.0,1.5334187746047974,-5027.1689453125,41.5311164855957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9587097167969,305.0536193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.50390625,18000.0,0.0,0.0,0.1119966581463813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.152032271027565,0.1520365625619888,-4.296982297091745e-06,0.0,0.0001136623686761,0.0,0.0,6.049961566925049,0.0,0.0,0.0,0.2781192362308502,4.0,0.0,1.0
842340,292.9960021972656,297.1499938964844,293.1499938964844,0.0036077878903597,-273.0474853515625,296.0440673828125,0.551194429397583,0.050000000745058,0.0458037555217742,294.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.551194429397583,0.050000000745058,0.0482335612177848,293.0926818847656,297.1499938964844,293.1499938964844,0.0040954472497105,-239.85470581054688,296.6864624023437,0.551194429397583,0.050000000745058,0.0356251448392868,293.0738830566406,297.1499938964844,293.1499938964844,0.1190026551485061,-2774.6796875,304.1420288085937,0.8592326045036316,0.1857781857252121,0.1761423051357269,293.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.551194429397583,0.050000000745058,0.2287992537021637,291.1318054199219,291.1499938964844,270.3500061035156,269.2646789550781,283.3170471191406,291.2235107421875,291.1322021484375,1.0,0.1639880836009979,0.9732108116149902,0.9732108116149902,1.0,1.0,-0.6415507793426514,0.2781766653060913,0.36337411403656,0.096398264169693,0.0,0.0,0.2143672555685043,24.546762466430664,25.0,2.5172717571258545,-5063.51318359375,41.78547286987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95330810546875,305.0650939941406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.23046875,18000.0,0.0,0.0,0.112826682627201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534509360790252,0.1534552276134491,-4.299782631278504e-06,0.0,0.0001145047426689,0.0,0.0,6.112664699554443,0.0,0.0,0.0,0.2783655226230621,4.0,0.0,1.0
842400,292.9960021972656,297.1499938964844,293.1499938964844,0.0036077878903597,-273.0474853515625,296.0440673828125,0.551194429397583,0.050000000745058,0.0458037555217742,294.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.551194429397583,0.050000000745058,0.0482335612177848,293.0926818847656,297.1499938964844,293.1499938964844,0.0040954472497105,-239.85470581054688,296.6864624023437,0.551194429397583,0.050000000745058,0.0356251448392868,293.0738830566406,297.1499938964844,293.1499938964844,0.1190026551485061,-2774.6796875,304.1420288085937,0.8592326045036316,0.1857781857252121,0.1761423051357269,293.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.551194429397583,0.050000000745058,0.2287992537021637,291.1318054199219,291.1499938964844,270.3500061035156,269.2646789550781,283.3170471191406,291.2235107421875,291.1322021484375,1.0,0.1639880836009979,0.9732108116149902,0.9732108116149902,1.0,1.0,-0.6415507793426514,0.2781766653060913,0.36337411403656,0.096398264169693,0.0,0.0,0.2143672555685043,24.546762466430664,25.0,2.5172717571258545,-5063.51318359375,41.78547286987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95330810546875,305.0650939941406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.23046875,18000.0,0.0,0.0,0.112826682627201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534509360790252,0.1534552276134491,-4.299782631278504e-06,0.0,0.0001145047426689,0.0,0.0,6.112664699554443,0.0,0.0,0.0,0.2783655226230621,4.0,0.0,1.0
842460,292.99053955078125,297.1499938964844,293.1499938964844,0.00365945789963,-276.82769775390625,296.1134033203125,0.551324188709259,0.050000000745058,0.045802854001522,294.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.551324188709259,0.050000000745058,0.0482326112687587,293.0864562988281,297.1499938964844,293.1499938964844,0.0041242497973144,-241.441635131836,296.72430419921875,0.551324188709259,0.050000000745058,0.0356244407594203,293.0732116699219,297.1499938964844,293.1499938964844,0.1206305250525474,-2805.10888671875,304.1419677734375,0.8625237345695496,0.1878435015678405,0.1780900657176971,293.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.551324188709259,0.050000000745058,0.2287947386503219,291.1330261230469,291.1499938964844,270.2933654785156,269.2245178222656,283.2906494140625,291.21856689453125,291.13311767578125,1.0,0.1642110496759414,0.9734218120574952,0.9734218120574952,1.0,1.0,-0.6438798308372498,0.2791600227355957,0.364719808101654,0.0969089940190315,0.0,0.0,0.2165317237377166,24.542957305908203,25.0,1.225678324699402,-5097.25048828125,42.04235076904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9486389160156,305.0744323730469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.599609375,18000.0,0.0,0.0,0.11367017775774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547450125217437,0.1547493189573288,-4.302283286961028e-06,0.0,0.0001153607809101,0.0,0.0,6.169909477233887,0.0,0.0,0.0,0.2785905301570892,4.0,0.0,1.0
842520,292.99053955078125,297.1499938964844,293.1499938964844,0.00365945789963,-276.82769775390625,296.1134033203125,0.551324188709259,0.050000000745058,0.045802854001522,294.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.551324188709259,0.050000000745058,0.0482326112687587,293.0864562988281,297.1499938964844,293.1499938964844,0.0041242497973144,-241.441635131836,296.72430419921875,0.551324188709259,0.050000000745058,0.0356244407594203,293.0732116699219,297.1499938964844,293.1499938964844,0.1206305250525474,-2805.10888671875,304.1419677734375,0.8625237345695496,0.1878435015678405,0.1780900657176971,293.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.551324188709259,0.050000000745058,0.2287947386503219,291.1330261230469,291.1499938964844,270.2933654785156,269.2245178222656,283.2906494140625,291.21856689453125,291.13311767578125,1.0,0.1642110496759414,0.9734218120574952,0.9734218120574952,1.0,1.0,-0.6438798308372498,0.2791600227355957,0.364719808101654,0.0969089940190315,0.0,0.0,0.2165317237377166,24.542957305908203,25.0,1.225678324699402,-5097.25048828125,42.04235076904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9486389160156,305.0744323730469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.599609375,18000.0,0.0,0.0,0.11367017775774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547450125217437,0.1547493189573288,-4.302283286961028e-06,0.0,0.0001153607809101,0.0,0.0,6.169909477233887,0.0,0.0,0.0,0.2785905301570892,4.0,0.0,1.0
842580,292.98516845703125,297.1499938964844,293.1499938964844,0.0037129449192434,-280.7421569824219,296.1837158203125,0.5514535903930664,0.050000000745058,0.0458019524812698,294.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5514535903930664,0.050000000745058,0.0482316613197326,293.08026123046875,297.1499938964844,293.1499938964844,0.0041550649330019,-243.1467437744141,296.7635803222656,0.5514535903930664,0.050000000745058,0.0356237404048442,293.07257080078125,297.1499938964844,293.1499938964844,0.1222817748785018,-2835.906982421875,304.14190673828125,0.8658272624015808,0.1899174898862838,0.180045872926712,293.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5514535903930664,0.050000000745058,0.2287902384996414,291.1330261230469,291.1499938964844,270.2368469238281,269.1844177246094,283.2642517089844,291.213623046875,291.1329345703125,1.0,0.164435788989067,0.9736328721046448,0.9736328721046448,1.0,1.0,-0.6462185382843018,0.2801484167575836,0.3660701513290405,0.0974207445979118,0.0,0.0,0.2187854498624801,24.53936004638672,25.0,-0.2868967354297638,-5130.01513671875,42.30170822143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94549560546875,305.0877990722656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.4140625,18000.0,0.0,0.0,0.1145137920975685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560835093259811,0.1560878157615661,-4.3047539293183945e-06,0.0,0.0001162169428425,0.0,0.0,6.22907829284668,0.0,0.0,0.0,0.2788212895393371,4.0,0.0,1.0
842640,292.98516845703125,297.1499938964844,293.1499938964844,0.0037129449192434,-280.7421569824219,296.1837158203125,0.5514535903930664,0.050000000745058,0.0458019524812698,294.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5514535903930664,0.050000000745058,0.0482316613197326,293.08026123046875,297.1499938964844,293.1499938964844,0.0041550649330019,-243.1467437744141,296.7635803222656,0.5514535903930664,0.050000000745058,0.0356237404048442,293.07257080078125,297.1499938964844,293.1499938964844,0.1222817748785018,-2835.906982421875,304.14190673828125,0.8658272624015808,0.1899174898862838,0.180045872926712,293.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5514535903930664,0.050000000745058,0.2287902384996414,291.1330261230469,291.1499938964844,270.2368469238281,269.1844177246094,283.2642517089844,291.213623046875,291.1329345703125,1.0,0.164435788989067,0.9736328721046448,0.9736328721046448,1.0,1.0,-0.6462185382843018,0.2801484167575836,0.3660701513290405,0.0974207445979118,0.0,0.0,0.2187854498624801,24.53936004638672,25.0,-0.2868967354297638,-5130.01513671875,42.30170822143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94549560546875,305.0877990722656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.4140625,18000.0,0.0,0.0,0.1145137920975685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560835093259811,0.1560878157615661,-4.3047539293183945e-06,0.0,0.0001162169428425,0.0,0.0,6.22907829284668,0.0,0.0,0.0,0.2788212895393371,4.0,0.0,1.0
842700,292.98248291015625,297.1499938964844,293.1499938964844,0.0037402755115181,-282.74462890625,296.2192077636719,0.5515182614326477,0.050000000745058,0.045801505446434,294.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5515182614326477,0.050000000745058,0.0482311882078647,293.0771789550781,297.1499938964844,293.1499938964844,0.004171185195446,-244.0429534912109,296.78369140625,0.5515182614326477,0.050000000745058,0.0356233939528465,293.072265625,297.1499938964844,293.1499938964844,0.1231185719370842,-2851.4921875,304.141845703125,0.8674835562705994,0.1909578889608383,0.1810269206762313,293.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5515182614326477,0.050000000745058,0.2287880033254623,291.1324768066406,291.1499938964844,270.2086181640625,269.1643981933594,283.25103759765625,291.2111511230469,291.1321105957031,1.0,0.1645487993955612,0.9737383723258972,0.9737383723258972,1.0,1.0,-0.6473917365074158,0.2806445956230163,0.3667471408843994,0.0976770222187042,0.0,0.0,0.2200094312429428,24.53761863708496,25.0,-1.758015751838684,-5144.7978515625,42.43231964111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9447937011719,305.0997314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.15625,18000.0,0.0,0.0,0.1149307712912559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567955315113067,0.1567998379468917,-4.306036771595245e-06,0.0,0.0001166401198133,0.0,0.0,6.26055908203125,0.0,0.0,0.0,0.2789438664913177,4.0,0.0,1.0
842760,292.9798278808594,297.1499938964844,293.1499938964844,0.0037680673412978,-284.78448486328125,296.2547607421875,0.551582932472229,0.050000000745058,0.0458010546863079,294.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.551582932472229,0.050000000745058,0.0482307150959968,293.0740966796875,297.1499938964844,293.1499938964844,0.0041878502815961,-244.9739685058593,296.8039855957031,0.551582932472229,0.050000000745058,0.0356230437755584,293.0719909667969,297.1499938964844,293.1499938964844,0.1239653602242469,-2867.251953125,304.14178466796875,0.8691428899765015,0.1920007616281509,0.1820101588964462,293.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.551582932472229,0.050000000745058,0.228785753250122,291.1312561035156,291.1499938964844,270.1803894042969,269.14434814453125,283.2378234863281,291.2086486816406,291.1307067871094,1.0,0.1646622270345688,0.9738397002220154,0.9738397002220154,1.0,1.0,-0.6485674977302551,0.2811420261859894,0.3674254715442657,0.0979335308074951,0.0,0.0,0.2213826924562454,24.535907745361328,25.0,-3.0939481258392334,-5160.5361328125,42.56355667114258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9447937011719,305.1145324707031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.62890625,18000.0,0.0,0.0,0.1153413355350494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575822830200195,0.1575865894556045,-4.307404651626712e-06,0.0,0.000117056799354,0.0,0.0,6.295312881469727,0.0,0.0,0.0,0.2790786325931549,4.0,0.0,1.0
842820,292.9745178222656,297.1499938964844,293.1499938964844,0.0038249511271715,-288.9542541503906,296.3267517089844,0.551712691783905,0.050000000745058,0.0458001568913459,294.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.551712691783905,0.050000000745058,0.048229768872261,293.06793212890625,297.1499938964844,293.1499938964844,0.0042226412333548,-246.91717529296875,296.84576416015625,0.551712691783905,0.050000000745058,0.0356223434209823,293.0714111328125,297.1499938964844,293.1499938964844,0.1256740391254425,-2898.988525390625,304.1416931152344,0.8724707365036011,0.1940939873456955,0.183983564376831,293.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.551712691783905,0.050000000745058,0.2287812530994415,291.1282043457031,291.1499938964844,270.12408447265625,269.1043395996094,283.21142578125,291.20361328125,291.1276550292969,1.0,0.1648902744054794,0.9740422964096068,0.9740422964096068,1.0,1.0,-0.6509273648262024,0.2821411192417145,0.3687862157821655,0.0984475314617157,0.0,0.0,0.224497303366661,24.53252220153809,25.0,-4.049740314483643,-5194.48779296875,42.827911376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94598388671875,305.15350341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.279296875,18000.0,0.0,0.0,0.1161481887102127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594118773937225,0.1594161838293075,-4.310573331167689e-06,0.0,0.0001178756501758,0.0,0.0,6.376275539398193,0.0,0.0,0.0,0.2793916165828705,4.0,0.0,1.0
842880,292.9745178222656,297.1499938964844,293.1499938964844,0.0038249511271715,-288.9542541503906,296.3267517089844,0.551712691783905,0.050000000745058,0.0458001568913459,294.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.551712691783905,0.050000000745058,0.048229768872261,293.06793212890625,297.1499938964844,293.1499938964844,0.0042226412333548,-246.91717529296875,296.84576416015625,0.551712691783905,0.050000000745058,0.0356223434209823,293.0714111328125,297.1499938964844,293.1499938964844,0.1256740391254425,-2898.988525390625,304.1416931152344,0.8724707365036011,0.1940939873456955,0.183983564376831,293.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.551712691783905,0.050000000745058,0.2287812530994415,291.1282043457031,291.1499938964844,270.12408447265625,269.1043395996094,283.21142578125,291.20361328125,291.1276550292969,1.0,0.1648902744054794,0.9740422964096068,0.9740422964096068,1.0,1.0,-0.6509273648262024,0.2821411192417145,0.3687862157821655,0.0984475314617157,0.0,0.0,0.224497303366661,24.53252220153809,25.0,-4.049740314483643,-5194.48779296875,42.827911376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94598388671875,305.15350341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.279296875,18000.0,0.0,0.0,0.1161481887102127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594118773937225,0.1594161838293075,-4.310573331167689e-06,0.0,0.0001178756501758,0.0,0.0,6.376275539398193,0.0,0.0,0.0,0.2793916165828705,4.0,0.0,1.0
842940,292.96923828125,297.1499938964844,293.1499938964844,0.0038832859136164,-293.20611572265625,296.40093994140625,0.5518431067466736,0.050000000745058,0.0457992516458034,294.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260070800781,0.5518431067466736,0.050000000745058,0.0482288189232349,293.061767578125,297.1499938964844,293.1499938964844,0.0042591015808284,-248.9389190673828,296.89013671875,0.5518431067466736,0.050000000745058,0.0356216393411159,293.07086181640625,297.1499938964844,293.1499938964844,0.1273871213197708,-2930.693359375,304.1416015625,0.8758102655410767,0.1961976438760757,0.1859667003154754,293.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260070800781,0.5518431067466736,0.050000000745058,0.228776752948761,291.1258850097656,291.1499938964844,270.0679016113281,269.0643615722656,283.1849975585937,291.1985168457031,291.1257019042969,1.0,0.1651199609041214,0.9742449522018432,0.9742449522018432,1.0,1.0,-0.6532988548278809,0.2831460833549499,0.3701527714729309,0.0989630594849586,0.0,0.0,0.2278864234685897,24.5291748046875,25.0,-2.264416456222534,-5234.77490234375,43.094852447509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947265625,305.19586181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.306640625,18000.0,0.0,0.0,0.1169482395052909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1614842712879181,0.1614885926246643,-4.314317720854888e-06,0.0,0.0001186875961138,0.0,0.0,6.4684834480285645,0.0,0.0,0.0,0.2797496616840362,4.0,0.0,1.0
843000,292.96923828125,297.1499938964844,293.1499938964844,0.0038832859136164,-293.20611572265625,296.40093994140625,0.5518431067466736,0.050000000745058,0.0457992516458034,294.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260070800781,0.5518431067466736,0.050000000745058,0.0482288189232349,293.061767578125,297.1499938964844,293.1499938964844,0.0042591015808284,-248.9389190673828,296.89013671875,0.5518431067466736,0.050000000745058,0.0356216393411159,293.07086181640625,297.1499938964844,293.1499938964844,0.1273871213197708,-2930.693359375,304.1416015625,0.8758102655410767,0.1961976438760757,0.1859667003154754,293.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260070800781,0.5518431067466736,0.050000000745058,0.228776752948761,291.1258850097656,291.1499938964844,270.0679016113281,269.0643615722656,283.1849975585937,291.1985168457031,291.1257019042969,1.0,0.1651199609041214,0.9742449522018432,0.9742449522018432,1.0,1.0,-0.6532988548278809,0.2831460833549499,0.3701527714729309,0.0989630594849586,0.0,0.0,0.2278864234685897,24.5291748046875,25.0,-2.264416456222534,-5234.77490234375,43.094852447509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947265625,305.19586181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.306640625,18000.0,0.0,0.0,0.1169482395052909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1614842712879181,0.1614885926246643,-4.314317720854888e-06,0.0,0.0001186875961138,0.0,0.0,6.4684834480285645,0.0,0.0,0.0,0.2797496616840362,4.0,0.0,1.0
843060,292.96405029296875,297.1499938964844,293.1499938964844,0.0039427359588444,-297.4861755371094,296.478759765625,0.5519740581512451,0.050000000745058,0.0457983464002609,294.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.5519740581512451,0.050000000745058,0.0482278652489185,293.0556335449219,297.1499938964844,293.1499938964844,0.0042968043126165,-250.99151611328125,296.9383544921875,0.5519740581512451,0.050000000745058,0.0356209352612495,293.0703125,297.1499938964844,293.1499938964844,0.1290758997201919,-2961.7900390625,304.1416015625,0.8791588544845581,0.1983110159635543,0.187959149479866,293.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.5519740581512451,0.050000000745058,0.228772222995758,291.1268615722656,291.1499938964844,270.0118713378906,269.0244445800781,283.1586303710937,291.19342041015625,291.1273498535156,1.0,0.1653512567281723,0.9744411706924438,0.9744411706924438,1.0,1.0,-0.6556815505027771,0.2841565310955047,0.3715249896049499,0.0994800254702568,0.0,0.0,0.2309500128030777,24.52587509155273,25.0,1.951650023460388,-5277.5400390625,43.364349365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9461364746094,305.228271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.703125,18000.0,0.0,0.0,0.1177720502018928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1634978204965591,0.1635021418333053,-4.31828948421753e-06,0.0,0.0001195236618514,0.0,0.0,6.558850765228272,0.0,0.0,0.0,0.2801041007041931,4.0,0.0,1.0
843120,292.96405029296875,297.1499938964844,293.1499938964844,0.0039427359588444,-297.4861755371094,296.478759765625,0.5519740581512451,0.050000000745058,0.0457983464002609,294.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.5519740581512451,0.050000000745058,0.0482278652489185,293.0556335449219,297.1499938964844,293.1499938964844,0.0042968043126165,-250.99151611328125,296.9383544921875,0.5519740581512451,0.050000000745058,0.0356209352612495,293.0703125,297.1499938964844,293.1499938964844,0.1290758997201919,-2961.7900390625,304.1416015625,0.8791588544845581,0.1983110159635543,0.187959149479866,293.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.5519740581512451,0.050000000745058,0.228772222995758,291.1268615722656,291.1499938964844,270.0118713378906,269.0244445800781,283.1586303710937,291.19342041015625,291.1273498535156,1.0,0.1653512567281723,0.9744411706924438,0.9744411706924438,1.0,1.0,-0.6556815505027771,0.2841565310955047,0.3715249896049499,0.0994800254702568,0.0,0.0,0.2309500128030777,24.52587509155273,25.0,1.951650023460388,-5277.5400390625,43.364349365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9461364746094,305.228271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.703125,18000.0,0.0,0.0,0.1177720502018928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1634978204965591,0.1635021418333053,-4.31828948421753e-06,0.0,0.0001195236618514,0.0,0.0,6.558850765228272,0.0,0.0,0.0,0.2801041007041931,4.0,0.0,1.0
843180,292.9589233398437,297.1499938964844,293.1499938964844,0.0040031224489212,-301.8049621582031,296.5589904785156,0.5521053075790405,0.050000000745058,0.0457974411547184,294.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.5521053075790405,0.050000000745058,0.0482269115746021,293.0495300292969,297.1499938964844,293.1499938964844,0.0043357508257031,-253.09571838378903,296.9894104003906,0.5521053075790405,0.050000000745058,0.0356202311813831,293.0697937011719,297.1499938964844,293.1499938964844,0.1307639479637146,-2992.767578125,304.1415710449219,0.8825125098228455,0.2004329860210418,0.1899598836898803,293.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.5521053075790405,0.050000000745058,0.2287677079439163,291.1292419433594,291.1499938964844,269.9559936523437,268.9845275878906,283.1322631835937,291.1883239746094,291.12957763671875,1.0,0.1655841320753097,0.9746373891830444,0.9746373891830444,1.0,1.0,-0.658074140548706,0.2851720154285431,0.3729021251201629,0.0999983847141265,0.0,0.0,0.2335460186004638,24.522668838500977,25.0,2.687718152999878,-5314.91650390625,43.63633346557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9433898925781,305.2518920898437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.76171875,18000.0,0.0,0.0,0.1186205744743347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652054488658905,0.1652097702026367,-4.32184424425941e-06,0.0,0.0001203848078148,0.0,0.0,6.635999202728272,0.0,0.0,0.0,0.2804105281829834,4.0,0.0,1.0
843240,292.9589233398437,297.1499938964844,293.1499938964844,0.0040031224489212,-301.8049621582031,296.5589904785156,0.5521053075790405,0.050000000745058,0.0457974411547184,294.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.5521053075790405,0.050000000745058,0.0482269115746021,293.0495300292969,297.1499938964844,293.1499938964844,0.0043357508257031,-253.09571838378903,296.9894104003906,0.5521053075790405,0.050000000745058,0.0356202311813831,293.0697937011719,297.1499938964844,293.1499938964844,0.1307639479637146,-2992.767578125,304.1415710449219,0.8825125098228455,0.2004329860210418,0.1899598836898803,293.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.5521053075790405,0.050000000745058,0.2287677079439163,291.1292419433594,291.1499938964844,269.9559936523437,268.9845275878906,283.1322631835937,291.1883239746094,291.12957763671875,1.0,0.1655841320753097,0.9746373891830444,0.9746373891830444,1.0,1.0,-0.658074140548706,0.2851720154285431,0.3729021251201629,0.0999983847141265,0.0,0.0,0.2335460186004638,24.522668838500977,25.0,2.687718152999878,-5314.91650390625,43.63633346557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9433898925781,305.2518920898437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.76171875,18000.0,0.0,0.0,0.1186205744743347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652054488658905,0.1652097702026367,-4.32184424425941e-06,0.0,0.0001203848078148,0.0,0.0,6.635999202728272,0.0,0.0,0.0,0.2804105281829834,4.0,0.0,1.0
843300,292.9563903808594,297.1499938964844,293.1499938964844,0.0040339617989957,-304.0086975097656,296.5994873046875,0.552170991897583,0.050000000745058,0.0457969866693019,294.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.552170991897583,0.050000000745058,0.0482264347374439,293.0464782714844,297.1499938964844,293.1499938964844,0.0043559540063142,-254.18898010253903,297.0154724121094,0.552170991897583,0.050000000745058,0.035619881004095,293.0695495605469,297.1499938964844,293.1499938964844,0.1316167563199997,-3008.39453125,304.1415710449219,0.8841903805732727,0.2014971375465393,0.1909631937742233,293.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.552170991897583,0.050000000745058,0.2287654429674148,291.1300354003906,291.1499938964844,269.9281311035156,268.964599609375,283.1191101074219,291.185791015625,291.1302795410156,1.0,0.1657011359930038,0.9747354984283448,0.9747354984283448,1.0,1.0,-0.6592739820480347,0.2856815159320831,0.3735924363136291,0.1002580896019935,0.0,0.0,0.2347959131002426,24.521100997924805,25.0,2.2734055519104004,-5332.94580078125,43.77324676513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9421081542969,305.2621459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.0078125,18000.0,0.0,0.0,0.1190479323267936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660127341747284,0.1660170704126358,-4.323474513512338e-06,0.0,0.0001208185203722,0.0,0.0,6.67247200012207,0.0,0.0,0.0,0.2805549502372741,4.0,0.0,1.0
