time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
843360,292.953857421875,297.1499938964844,293.1499938964844,0.0040652528405189,-306.24273681640625,296.6402282714844,0.552236795425415,0.050000000745058,0.0457965359091758,294.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.552236795425415,0.050000000745058,0.0482259541749954,293.04345703125,297.1499938964844,293.1499938964844,0.0043766684830188,-255.31051635742188,297.0419006347656,0.552236795425415,0.050000000745058,0.0356195271015167,293.0693054199219,297.1499938964844,293.1499938964844,0.1324752271175384,-3024.108154296875,304.1415405273437,0.8858687877655029,0.2025636285543441,0.1919685900211334,293.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.552236795425415,0.050000000745058,0.2287631779909134,291.13055419921875,291.1499938964844,269.9002990722656,268.94464111328125,283.1059875488281,291.1832275390625,291.1307067871094,1.0,0.1658185422420501,0.974829912185669,0.974829912185669,1.0,1.0,-0.6604763269424438,0.286192238330841,0.3742840588092804,0.100518137216568,0.0,0.0,0.2360361069440841,24.51955223083496,25.0,1.7554775476455688,-5350.92578125,43.910789489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9410400390625,305.2722473144531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.111328125,18000.0,0.0,0.0,0.119475670158863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668136417865753,0.1668179631233215,-4.325065219745738e-06,0.0,0.0001212526185554,0.0,0.0,6.708662986755371,0.0,0.0,0.0,0.2806977927684784,4.0,0.0,1.0
843420,292.9488220214844,297.1499938964844,293.1499938964844,0.0041290088556706,-310.78497314453125,296.7225952148437,0.5523689389228821,0.050000000745058,0.0457956232130527,294.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5523689389228821,0.050000000745058,0.0482249967753887,293.0374450683594,297.1499938964844,293.1499938964844,0.0044194515794515,-257.6254577636719,297.0959777832031,0.5523689389228821,0.050000000745058,0.03561881929636,293.06884765625,297.1499938964844,293.1499938964844,0.1342063248157501,-3055.7373046875,304.1414794921875,0.8892266154289246,0.2047034204006195,0.1939857006072998,293.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5523689389228821,0.050000000745058,0.2287586331367492,291.131103515625,291.1499938964844,269.84478759765625,268.9048156738281,283.0797119140625,291.1781005859375,291.13116455078125,1.0,0.1660544425249099,0.9750186800956726,0.9750186800956726,1.0,1.0,-0.6628885269165039,0.287217378616333,0.3756711483001709,0.1010394915938377,0.0,0.0,0.23850978910923,24.51647186279297,25.0,0.8060020804405212,-5387.0361328125,44.18772506713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9394836425781,305.2925109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.130859375,18000.0,0.0,0.0,0.1203303337097168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684165298938751,0.1684208661317825,-4.3282211663608905e-06,0.0,0.0001221199927385,0.0,0.0,6.78119421005249,0.0,0.0,0.0,0.2809835970401764,4.0,0.0,1.0
843480,292.9488220214844,297.1499938964844,293.1499938964844,0.0041290088556706,-310.78497314453125,296.7225952148437,0.5523689389228821,0.050000000745058,0.0457956232130527,294.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5523689389228821,0.050000000745058,0.0482249967753887,293.0374450683594,297.1499938964844,293.1499938964844,0.0044194515794515,-257.6254577636719,297.0959777832031,0.5523689389228821,0.050000000745058,0.03561881929636,293.06884765625,297.1499938964844,293.1499938964844,0.1342063248157501,-3055.7373046875,304.1414794921875,0.8892266154289246,0.2047034204006195,0.1939857006072998,293.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5523689389228821,0.050000000745058,0.2287586331367492,291.131103515625,291.1499938964844,269.84478759765625,268.9048156738281,283.0797119140625,291.1781005859375,291.13116455078125,1.0,0.1660544425249099,0.9750186800956726,0.9750186800956726,1.0,1.0,-0.6628885269165039,0.287217378616333,0.3756711483001709,0.1010394915938377,0.0,0.0,0.23850978910923,24.51647186279297,25.0,0.8060020804405212,-5387.0361328125,44.18772506713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9394836425781,305.2925109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.130859375,18000.0,0.0,0.0,0.1203303337097168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684165298938751,0.1684208661317825,-4.3282211663608905e-06,0.0,0.0001221199927385,0.0,0.0,6.78119421005249,0.0,0.0,0.0,0.2809835970401764,4.0,0.0,1.0
843540,292.94366455078125,297.1499938964844,293.1499938964844,0.0041949981823563,-315.465087890625,296.8070983886719,0.5525040626525879,0.050000000745058,0.0457946956157684,294.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.5525040626525879,0.050000000745058,0.0482240207493305,293.0312805175781,297.1499938964844,293.1499938964844,0.0044645234011113,-260.0560302734375,297.15240478515625,0.5525040626525879,0.050000000745058,0.0356180965900421,293.0683288574219,297.1499938964844,293.1499938964844,0.1359560489654541,-3087.619384765625,304.1413879394531,0.8925988078117371,0.2068652063608169,0.1960184425115585,293.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.5525040626525879,0.050000000745058,0.2287539839744568,291.13153076171875,291.1499938964844,269.7895202636719,268.864990234375,283.05865478515625,291.1815795898437,291.1317138671875,1.0,0.1662919670343399,0.9752073884010316,0.9752073884010316,1.0,1.0,-0.6653193235397339,0.2882511019706726,0.3770682215690613,0.1015644520521164,0.0,0.0,0.24095119535923,24.513071060180664,25.0,1.1009445190429688,-5422.4208984375,44.4677619934082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93878173828125,305.3143615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.1171875,18000.0,0.0,0.0,0.121181309223175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700256466865539,0.1700299829244613,-4.33140121458564e-06,0.0,0.0001229836198035,0.0,0.0,6.8542160987854,0.0,0.0,0.0,0.28127121925354,4.0,0.0,1.0
843600,292.94366455078125,297.1499938964844,293.1499938964844,0.0041949981823563,-315.465087890625,296.8070983886719,0.5525040626525879,0.050000000745058,0.0457946956157684,294.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.5525040626525879,0.050000000745058,0.0482240207493305,293.0312805175781,297.1499938964844,293.1499938964844,0.0044645234011113,-260.0560302734375,297.15240478515625,0.5525040626525879,0.050000000745058,0.0356180965900421,293.0683288574219,297.1499938964844,293.1499938964844,0.1359560489654541,-3087.619384765625,304.1413879394531,0.8925988078117371,0.2068652063608169,0.1960184425115585,293.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.5525040626525879,0.050000000745058,0.2287539839744568,291.13153076171875,291.1499938964844,269.7895202636719,268.864990234375,283.05865478515625,291.1815795898437,291.1317138671875,1.0,0.1662919670343399,0.9752073884010316,0.9752073884010316,1.0,1.0,-0.6653193235397339,0.2882511019706726,0.3770682215690613,0.1015644520521164,0.0,0.0,0.24095119535923,24.513071060180664,25.0,1.1009445190429688,-5422.4208984375,44.4677619934082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93878173828125,305.3143615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.1171875,18000.0,0.0,0.0,0.121181309223175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700256466865539,0.1700299829244613,-4.33140121458564e-06,0.0,0.0001229836198035,0.0,0.0,6.8542160987854,0.0,0.0,0.0,0.28127121925354,4.0,0.0,1.0
843660,292.93817138671875,297.1499938964844,293.1499938964844,0.0042632054537534,-320.2691955566406,296.8946533203125,0.5526461601257324,0.050000000745058,0.0457937195897102,294.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5526461601257324,0.050000000745058,0.0482229925692081,293.02490234375,297.1499938964844,293.1499938964844,0.0045117777772247,-262.5869445800781,297.2120361328125,0.5526461601257324,0.050000000745058,0.0356173366308212,293.0677185058594,297.1499938964844,293.1499938964844,0.1377258002758026,-3119.7646484375,304.1413269042969,0.8960090279579163,0.2090564966201782,0.1980800479650497,293.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5526461601257324,0.050000000745058,0.2287491112947464,291.1327514648437,291.1499938964844,269.73443603515625,268.8251647949219,283.0389099121094,291.18768310546875,291.1329650878906,1.0,0.1665315926074981,0.975388526916504,0.975388526916504,1.0,1.0,-0.6677843332290649,0.2892997860908508,0.3784845471382141,0.1020964607596397,0.0,0.0,0.2431716918945312,24.5087833404541,25.0,1.4897944927215576,-5456.44482421875,44.75212478637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93914794921875,305.33465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.560546875,18000.0,0.0,0.0,0.1220220699906349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715309023857116,0.1715352237224578,-4.334496679803124e-06,0.0,0.0001238368859048,0.0,0.0,6.922885894775391,0.0,0.0,0.0,0.2815431654453277,4.0,0.0,1.0
843720,292.93817138671875,297.1499938964844,293.1499938964844,0.0042632054537534,-320.2691955566406,296.8946533203125,0.5526461601257324,0.050000000745058,0.0457937195897102,294.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5526461601257324,0.050000000745058,0.0482229925692081,293.02490234375,297.1499938964844,293.1499938964844,0.0045117777772247,-262.5869445800781,297.2120361328125,0.5526461601257324,0.050000000745058,0.0356173366308212,293.0677185058594,297.1499938964844,293.1499938964844,0.1377258002758026,-3119.7646484375,304.1413269042969,0.8960090279579163,0.2090564966201782,0.1980800479650497,293.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5526461601257324,0.050000000745058,0.2287491112947464,291.1327514648437,291.1499938964844,269.73443603515625,268.8251647949219,283.0389099121094,291.18768310546875,291.1329650878906,1.0,0.1665315926074981,0.975388526916504,0.975388526916504,1.0,1.0,-0.6677843332290649,0.2892997860908508,0.3784845471382141,0.1020964607596397,0.0,0.0,0.2431716918945312,24.5087833404541,25.0,1.4897944927215576,-5456.44482421875,44.75212478637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93914794921875,305.33465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.560546875,18000.0,0.0,0.0,0.1220220699906349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715309023857116,0.1715352237224578,-4.334496679803124e-06,0.0,0.0001238368859048,0.0,0.0,6.922885894775391,0.0,0.0,0.0,0.2815431654453277,4.0,0.0,1.0
843780,292.9325561523437,297.1499938964844,293.1499938964844,0.0043334788642823,-325.1977844238281,296.9842529296875,0.5527912974357605,0.050000000745058,0.0457927249372005,294.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.5527912974357605,0.050000000745058,0.0482219457626342,293.0184020996094,297.1499938964844,293.1499938964844,0.004561205394566,-265.2278747558594,297.27392578125,0.5527912974357605,0.050000000745058,0.0356165654957294,293.0671081542969,297.1499938964844,293.1499938964844,0.1395224332809448,-3152.317626953125,304.1412048339844,0.8994354605674744,0.2112669348716735,0.2001614272594452,293.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.5527912974357605,0.050000000745058,0.2287441492080688,291.1335754394531,291.1499938964844,269.6795959472656,268.785400390625,283.019287109375,291.1938171386719,291.1336975097656,1.0,0.1667734533548355,0.9755696654319764,0.9755696654319764,1.0,1.0,-0.6702728867530823,0.2903589904308319,0.3799138963222503,0.1026335284113884,0.0,0.0,0.2452964335680008,24.50421905517578,25.0,0.9830070734024048,-5489.5546875,45.04029846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9409484863281,305.3533630371094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.828125,18000.0,0.0,0.0,0.1228443756699562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729531735181808,0.1729575097560882,-4.337403879617341e-06,0.0,0.0001246714236913,0.0,0.0,6.987900733947754,0.0,0.0,0.0,0.2818009853363037,4.0,0.0,1.0
843840,292.9325561523437,297.1499938964844,293.1499938964844,0.0043334788642823,-325.1977844238281,296.9842529296875,0.5527912974357605,0.050000000745058,0.0457927249372005,294.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.5527912974357605,0.050000000745058,0.0482219457626342,293.0184020996094,297.1499938964844,293.1499938964844,0.004561205394566,-265.2278747558594,297.27392578125,0.5527912974357605,0.050000000745058,0.0356165654957294,293.0671081542969,297.1499938964844,293.1499938964844,0.1395224332809448,-3152.317626953125,304.1412048339844,0.8994354605674744,0.2112669348716735,0.2001614272594452,293.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.5527912974357605,0.050000000745058,0.2287441492080688,291.1335754394531,291.1499938964844,269.6795959472656,268.785400390625,283.019287109375,291.1938171386719,291.1336975097656,1.0,0.1667734533548355,0.9755696654319764,0.9755696654319764,1.0,1.0,-0.6702728867530823,0.2903589904308319,0.3799138963222503,0.1026335284113884,0.0,0.0,0.2452964335680008,24.50421905517578,25.0,0.9830070734024048,-5489.5546875,45.04029846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9409484863281,305.3533630371094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.828125,18000.0,0.0,0.0,0.1228443756699562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729531735181808,0.1729575097560882,-4.337403879617341e-06,0.0,0.0001246714236913,0.0,0.0,6.987900733947754,0.0,0.0,0.0,0.2818009853363037,4.0,0.0,1.0
843900,292.9297180175781,297.1499938964844,293.1499938964844,0.0043695191852748,-327.7171630859375,297.0297546386719,0.5528645515441895,0.050000000745058,0.0457922257483005,294.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5528645515441895,0.050000000745058,0.0482214167714118,293.01513671875,297.1499938964844,293.1499938964844,0.0045868391171097,-266.5949401855469,297.3056640625,0.5528645515441895,0.050000000745058,0.0356161743402481,293.0668029785156,297.1499938964844,293.1499938964844,0.1404302716255188,-3168.735595703125,304.14117431640625,0.9011513590812684,0.2123785465955734,0.2012082785367965,293.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5528645515441895,0.050000000745058,0.2287416458129882,291.1338195800781,291.1499938964844,269.6522827148437,268.7655029296875,283.0096130371094,291.19708251953125,291.1338806152344,1.0,0.166895255446434,0.97566020488739,0.97566020488739,1.0,1.0,-0.6715245842933655,0.290891945362091,0.380632609128952,0.1029036864638328,0.0,0.0,0.2463528662919998,24.501914978027344,25.0,0.7212260961532593,-5506.1474609375,45.18574905395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9423522949219,305.36285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.84765625,18000.0,0.0,0.0,0.1232469752430915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1736607253551483,0.1736650615930557,-4.338829967309721e-06,0.0,0.0001250800123671,0.0,0.0,7.020269393920898,0.0,0.0,0.0,0.2819290161132812,4.0,0.0,1.0
843960,292.9268798828125,297.1499938964844,293.1499938964844,0.0044060368090868,-330.2630615234375,297.07574462890625,0.5529381036758423,0.050000000745058,0.0457917228341102,294.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5529381036758423,0.050000000745058,0.0482208877801895,293.0118713378906,297.1499938964844,293.1499938964844,0.0046129990369081,-267.9874267578125,297.3380126953125,0.5529381036758423,0.050000000745058,0.0356157831847667,293.06646728515625,297.1499938964844,293.1499938964844,0.1413433998823166,-3185.22705078125,304.14111328125,0.9028682708740234,0.2134943157434463,0.2022590190172195,293.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5529381036758423,0.050000000745058,0.2287391275167465,291.13397216796875,291.1499938964844,269.6250305175781,268.7456359863281,283.0000915527344,291.20050048828125,291.134033203125,1.0,0.1670176237821579,0.9757466316223145,0.9757466316223145,1.0,1.0,-0.6727808117866516,0.2914268672466278,0.3813539743423462,0.1031748428940773,0.0,0.0,0.2474051564931869,24.499610900878903,25.0,0.5323367714881897,-5522.78955078125,45.33209991455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,305.3724975585937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.84375,18000.0,0.0,0.0,0.1236438155174255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743688285350799,0.1743731796741485,-4.340256055002101e-06,0.0,0.0001254827511729,0.0,0.0,7.052700042724609,0.0,0.0,0.0,0.2820572555065155,4.0,0.0,1.0
844020,292.9211730957031,297.1499938964844,293.1499938964844,0.0044806380756199,-335.4410400390625,297.1692199707031,0.5530861616134644,0.050000000745058,0.0457907132804393,294.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530861616134644,0.050000000745058,0.0482198260724544,293.0052795410156,297.1499938964844,293.1499938964844,0.0046669449657201,-270.8493957519531,297.4043884277344,0.5530861616134644,0.050000000745058,0.0356149971485137,293.0658569335937,297.1499938964844,293.1499938964844,0.143183946609497,-3218.398193359375,304.1410217285156,0.9063835144042968,0.2157372683286667,0.2043713629245758,293.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530861616134644,0.050000000745058,0.228734090924263,291.1341857910156,291.1499938964844,269.5707092285156,268.70587158203125,282.9813842773437,291.2079162597656,291.1342468261719,1.0,0.1672639995813369,0.9759194850921632,0.9759194850921632,1.0,1.0,-0.6753063797950745,0.2925025522708893,0.3828038573265075,0.1037201955914497,0.0,0.0,0.2494951486587524,24.495023727416992,25.0,0.3139509260654449,-5556.130859375,45.62742614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9478454589844,305.3919982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.830078125,18000.0,0.0,0.0,0.1244217157363891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757841408252716,0.175788477063179,-4.343116870586528e-06,0.0,0.0001262722216779,0.0,0.0,7.117649078369141,0.0,0.0,0.0,0.2823142111301422,4.0,0.0,1.0
844080,292.9211730957031,297.1499938964844,293.1499938964844,0.0044806380756199,-335.4410400390625,297.1692199707031,0.5530861616134644,0.050000000745058,0.0457907132804393,294.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530861616134644,0.050000000745058,0.0482198260724544,293.0052795410156,297.1499938964844,293.1499938964844,0.0046669449657201,-270.8493957519531,297.4043884277344,0.5530861616134644,0.050000000745058,0.0356149971485137,293.0658569335937,297.1499938964844,293.1499938964844,0.143183946609497,-3218.398193359375,304.1410217285156,0.9063835144042968,0.2157372683286667,0.2043713629245758,293.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530861616134644,0.050000000745058,0.228734090924263,291.1341857910156,291.1499938964844,269.5707092285156,268.70587158203125,282.9813842773437,291.2079162597656,291.1342468261719,1.0,0.1672639995813369,0.9759194850921632,0.9759194850921632,1.0,1.0,-0.6753063797950745,0.2925025522708893,0.3828038573265075,0.1037201955914497,0.0,0.0,0.2494951486587524,24.495023727416992,25.0,0.3139509260654449,-5556.130859375,45.62742614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9478454589844,305.3919982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.830078125,18000.0,0.0,0.0,0.1244217157363891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757841408252716,0.175788477063179,-4.343116870586528e-06,0.0,0.0001262722216779,0.0,0.0,7.117649078369141,0.0,0.0,0.0,0.2823142111301422,4.0,0.0,1.0
844140,292.9154052734375,297.1499938964844,293.1499938964844,0.0045573716051876,-340.7333984375,297.2646789550781,0.5532351732254028,0.050000000745058,0.0457896962761879,294.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532351732254028,0.050000000745058,0.0482187531888484,292.9986572265625,297.1499938964844,293.1499938964844,0.0047231069765985,-273.8144226074219,297.4731140136719,0.5532351732254028,0.050000000745058,0.0356142073869705,293.0652160644531,297.1499938964844,293.1499938964844,0.1450427025556564,-3251.803466796875,304.1408996582031,0.9100306630134584,0.2179952561855316,0.2064979374408722,293.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532351732254028,0.050000000745058,0.2287290096282959,291.1343688964844,291.1499938964844,269.51666259765625,268.6661376953125,282.9632263183594,291.21600341796875,291.1344299316406,1.0,0.1675125509500503,0.9760923981666564,0.9760923981666564,1.0,1.0,-0.6778489947319031,0.2935858368873596,0.3842631578445434,0.1042696982622146,0.0,0.0,0.2515653669834137,24.49049186706543,25.0,0.2291313856840133,-5589.47265625,45.92628479003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9520263671875,305.4114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.818359375,18000.0,0.0,0.0,0.1251799166202545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771970987319946,0.1772014498710632,-4.345988600107376e-06,0.0,0.0001270416978513,0.0,0.0,7.182668685913086,0.0,0.0,0.0,0.2825717031955719,4.0,0.0,1.0
844200,292.9154052734375,297.1499938964844,293.1499938964844,0.0045573716051876,-340.7333984375,297.2646789550781,0.5532351732254028,0.050000000745058,0.0457896962761879,294.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532351732254028,0.050000000745058,0.0482187531888484,292.9986572265625,297.1499938964844,293.1499938964844,0.0047231069765985,-273.8144226074219,297.4731140136719,0.5532351732254028,0.050000000745058,0.0356142073869705,293.0652160644531,297.1499938964844,293.1499938964844,0.1450427025556564,-3251.803466796875,304.1408996582031,0.9100306630134584,0.2179952561855316,0.2064979374408722,293.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532351732254028,0.050000000745058,0.2287290096282959,291.1343688964844,291.1499938964844,269.51666259765625,268.6661376953125,282.9632263183594,291.21600341796875,291.1344299316406,1.0,0.1675125509500503,0.9760923981666564,0.9760923981666564,1.0,1.0,-0.6778489947319031,0.2935858368873596,0.3842631578445434,0.1042696982622146,0.0,0.0,0.2515653669834137,24.49049186706543,25.0,0.2291313856840133,-5589.47265625,45.92628479003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9520263671875,305.4114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.818359375,18000.0,0.0,0.0,0.1251799166202545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771970987319946,0.1772014498710632,-4.345988600107376e-06,0.0,0.0001270416978513,0.0,0.0,7.182668685913086,0.0,0.0,0.0,0.2825717031955719,4.0,0.0,1.0
844260,292.9096374511719,297.1499938964844,293.1499938964844,0.0046362946741282,-346.1398010253906,297.3621826171875,0.5533851385116577,0.050000000745058,0.0457886755466461,294.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5533851385116577,0.050000000745058,0.0482176803052425,292.99200439453125,297.1499938964844,293.1499938964844,0.0047815307043492,-276.882568359375,297.5442199707031,0.5533851385116577,0.050000000745058,0.0356134139001369,293.0646057128906,297.1499938964844,293.1499938964844,0.1469189226627349,-3285.427490234375,304.14080810546875,0.913779079914093,0.2202677428722381,0.2086382359266281,293.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5533851385116577,0.050000000745058,0.2287239134311676,291.1345520019531,291.1499938964844,269.4629211425781,268.6264343261719,282.945556640625,291.2248229980469,291.13458251953125,1.0,0.167763277888298,0.9762576818466188,0.9762576818466188,1.0,1.0,-0.6804080605506897,0.2946762442588806,0.3857317864894867,0.1048232987523078,0.0,0.0,0.2536148726940155,24.48603248596192,25.0,0.2096933722496032,-5622.7373046875,46.228660583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9562683105469,305.4307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.810546875,18000.0,0.0,0.0,0.1259207874536514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786070168018341,0.1786113679409027,-4.348871243564645e-06,0.0,0.0001277935953112,0.0,0.0,7.247726440429687,0.0,0.0,0.0,0.2828295528888702,4.0,0.0,1.0
844320,292.9096374511719,297.1499938964844,293.1499938964844,0.0046362946741282,-346.1398010253906,297.3621826171875,0.5533851385116577,0.050000000745058,0.0457886755466461,294.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5533851385116577,0.050000000745058,0.0482176803052425,292.99200439453125,297.1499938964844,293.1499938964844,0.0047815307043492,-276.882568359375,297.5442199707031,0.5533851385116577,0.050000000745058,0.0356134139001369,293.0646057128906,297.1499938964844,293.1499938964844,0.1469189226627349,-3285.427490234375,304.14080810546875,0.913779079914093,0.2202677428722381,0.2086382359266281,293.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5533851385116577,0.050000000745058,0.2287239134311676,291.1345520019531,291.1499938964844,269.4629211425781,268.6264343261719,282.945556640625,291.2248229980469,291.13458251953125,1.0,0.167763277888298,0.9762576818466188,0.9762576818466188,1.0,1.0,-0.6804080605506897,0.2946762442588806,0.3857317864894867,0.1048232987523078,0.0,0.0,0.2536148726940155,24.48603248596192,25.0,0.2096933722496032,-5622.7373046875,46.228660583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9562683105469,305.4307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.810546875,18000.0,0.0,0.0,0.1259207874536514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786070168018341,0.1786113679409027,-4.348871243564645e-06,0.0,0.0001277935953112,0.0,0.0,7.247726440429687,0.0,0.0,0.0,0.2828295528888702,4.0,0.0,1.0
844380,292.90386962890625,297.1499938964844,293.1499938964844,0.0047174668870866,-351.66015625,297.4617614746094,0.5535359382629395,0.050000000745058,0.045787651091814,294.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535359382629395,0.050000000745058,0.0482165999710559,292.9853210449219,297.1499938964844,293.1499938964844,0.0048422603867948,-280.0538024902344,297.6177062988281,0.5535359382629395,0.050000000745058,0.035612616688013,293.0639953613281,297.1499938964844,293.1499938964844,0.1488119810819625,-3319.2578125,304.1407165527344,0.9176012873649596,0.2225540429353714,0.2107916325330734,293.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535359382629395,0.050000000745058,0.2287187874317169,291.1347045898437,291.1499938964844,269.4095153808594,268.58673095703125,282.9284362792969,291.2343139648437,291.1347351074219,1.0,0.1680161207914352,0.9764229655265808,0.9764229655265808,1.0,1.0,-0.6829827427864075,0.2957735359668731,0.3872092068195343,0.1053811237215995,0.0,0.0,0.2556431293487549,24.481664657592773,25.0,0.2063652276992797,-5655.8603515625,46.534515380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9602966308594,305.4496154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8046875,18000.0,0.0,0.0,0.1266473084688186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180013045668602,0.1800173968076706,-4.35176207247423e-06,0.0,0.0001285309263039,0.0,0.0,7.312785148620605,0.0,0.0,0.0,0.2830876410007477,4.0,0.0,1.0
844440,292.90386962890625,297.1499938964844,293.1499938964844,0.0047174668870866,-351.66015625,297.4617614746094,0.5535359382629395,0.050000000745058,0.045787651091814,294.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535359382629395,0.050000000745058,0.0482165999710559,292.9853210449219,297.1499938964844,293.1499938964844,0.0048422603867948,-280.0538024902344,297.6177062988281,0.5535359382629395,0.050000000745058,0.035612616688013,293.0639953613281,297.1499938964844,293.1499938964844,0.1488119810819625,-3319.2578125,304.1407165527344,0.9176012873649596,0.2225540429353714,0.2107916325330734,293.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535359382629395,0.050000000745058,0.2287187874317169,291.1347045898437,291.1499938964844,269.4095153808594,268.58673095703125,282.9284362792969,291.2343139648437,291.1347351074219,1.0,0.1680161207914352,0.9764229655265808,0.9764229655265808,1.0,1.0,-0.6829827427864075,0.2957735359668731,0.3872092068195343,0.1053811237215995,0.0,0.0,0.2556431293487549,24.481664657592773,25.0,0.2063652276992797,-5655.8603515625,46.534515380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9602966308594,305.4496154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8046875,18000.0,0.0,0.0,0.1266473084688186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180013045668602,0.1800173968076706,-4.35176207247423e-06,0.0,0.0001285309263039,0.0,0.0,7.312785148620605,0.0,0.0,0.0,0.2830876410007477,4.0,0.0,1.0
844500,292.9009704589844,297.1499938964844,293.1499938964844,0.004758917260915,-354.463134765625,297.5123291015625,0.5536115765571594,0.050000000745058,0.0457871370017528,294.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5536115765571594,0.050000000745058,0.0482160598039627,292.9819641113281,297.1499938964844,293.1499938964844,0.0048735048621892,-281.6781311035156,297.65533447265625,0.5536115765571594,0.050000000745058,0.0356122180819511,293.063720703125,297.1499938964844,293.1499938964844,0.14976467192173,-3336.247314453125,304.14068603515625,0.9195321798324584,0.2237021028995514,0.2118730247020721,293.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5536115765571594,0.050000000745058,0.2287162244319915,291.1347961425781,291.1499938964844,269.3829040527344,268.56689453125,282.9200744628906,291.2393493652344,291.13482666015625,1.0,0.1681433469057083,0.9765056371688844,0.9765056371688844,1.0,1.0,-0.68427574634552,0.296324610710144,0.3879511058330536,0.1056616231799125,0.0,0.0,0.2566497325897217,24.479516983032227,25.0,0.2025973498821258,-5672.357421875,46.6887321472168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962158203125,305.4588317871094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.80078125,18000.0,0.0,0.0,0.1270061582326889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1807147115468979,0.1807190626859665,-4.353210442786804e-06,0.0,0.0001288951025344,0.0,0.0,7.34531831741333,0.0,0.0,0.0,0.2832168042659759,4.0,0.0,1.0
844560,292.8980407714844,297.1499938964844,293.1499938964844,0.0048009557649493,-357.2947082519531,297.5633850097656,0.5536873936653137,0.050000000745058,0.0457866229116916,294.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5536873936653137,0.050000000745058,0.0482155159115791,292.97857666015625,297.1499938964844,293.1499938964844,0.0049053463153541,-283.3283996582031,297.6935729980469,0.5536873936653137,0.050000000745058,0.0356118157505989,293.0634155273437,297.1499938964844,293.1499938964844,0.1507213711738586,-3353.283935546875,304.140625,0.9214723706245422,0.2248533368110656,0.2129573822021484,293.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5536873936653137,0.050000000745058,0.2287136614322662,291.1348571777344,291.1499938964844,269.3564147949219,268.54705810546875,282.9118347167969,291.2445068359375,291.1348876953125,1.0,0.1682710647583007,0.9765846729278564,0.9765846729278564,1.0,1.0,-0.6855722665786743,0.2968772053718567,0.3886950612068176,0.1059431210160255,0.0,0.0,0.2576517462730407,24.477399826049805,25.0,0.19679756462574,-5688.80908203125,46.84379196166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9638977050781,305.4678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.796875,18000.0,0.0,0.0,0.1273625642061233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814156919717788,0.1814200580120086,-4.354661086836131e-06,0.0,0.0001292568194912,0.0,0.0,7.377864360809326,0.0,0.0,0.0,0.2833460569381714,4.0,0.0,1.0
844620,292.8922119140625,297.1499938964844,293.1499938964844,0.0048868344165384,-363.0438232421875,297.6670837402344,0.5538395047187805,0.050000000745058,0.0457855910062789,294.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538395047187805,0.050000000745058,0.0482144318521022,292.9718322753906,297.1499938964844,293.1499938964844,0.0049708425067365,-286.7066650390625,297.7718505859375,0.5538395047187805,0.050000000745058,0.0356110148131847,293.0628356933594,297.1499938964844,293.1499938964844,0.1526464968919754,-3387.495361328125,304.1405334472656,0.9253700971603394,0.2271647900342941,0.2151346951723098,293.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538395047187805,0.050000000745058,0.2287085056304931,291.135009765625,291.1499938964844,269.3036499023437,268.50738525390625,282.895751953125,291.25537109375,291.1350402832031,1.0,0.1685280203819275,0.976742684841156,0.976742684841156,1.0,1.0,-0.688175618648529,0.2979867458343506,0.3901889026165008,0.1065092831850051,0.0,0.0,0.2596431076526642,24.473255157470703,25.0,0.1809503436088562,-5721.57373046875,47.15643310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9670104980469,305.485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.783203125,18000.0,0.0,0.0,0.128069594502449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828163266181945,0.1828206926584243,-4.357570560387103e-06,0.0,0.0001299743598792,0.0,0.0,7.443027019500732,0.0,0.0,0.0,0.283605009317398,4.0,0.0,1.0
844680,292.8922119140625,297.1499938964844,293.1499938964844,0.0048868344165384,-363.0438232421875,297.6670837402344,0.5538395047187805,0.050000000745058,0.0457855910062789,294.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538395047187805,0.050000000745058,0.0482144318521022,292.9718322753906,297.1499938964844,293.1499938964844,0.0049708425067365,-286.7066650390625,297.7718505859375,0.5538395047187805,0.050000000745058,0.0356110148131847,293.0628356933594,297.1499938964844,293.1499938964844,0.1526464968919754,-3387.495361328125,304.1405334472656,0.9253700971603394,0.2271647900342941,0.2151346951723098,293.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538395047187805,0.050000000745058,0.2287085056304931,291.135009765625,291.1499938964844,269.3036499023437,268.50738525390625,282.895751953125,291.25537109375,291.1350402832031,1.0,0.1685280203819275,0.976742684841156,0.976742684841156,1.0,1.0,-0.688175618648529,0.2979867458343506,0.3901889026165008,0.1065092831850051,0.0,0.0,0.2596431076526642,24.473255157470703,25.0,0.1809503436088562,-5721.57373046875,47.15643310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9670104980469,305.485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.783203125,18000.0,0.0,0.0,0.128069594502449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828163266181945,0.1828206926584243,-4.357570560387103e-06,0.0,0.0001299743598792,0.0,0.0,7.443027019500732,0.0,0.0,0.0,0.283605009317398,4.0,0.0,1.0
844740,292.8863830566406,297.1499938964844,293.1499938964844,0.0049751745536923,-368.9072265625,297.7728271484375,0.5539921522140503,0.050000000745058,0.0457845591008663,294.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539921522140503,0.050000000745058,0.0482133440673351,292.965087890625,297.1499938964844,293.1499938964844,0.0050387987866997,-290.1883544921875,297.8525390625,0.5539921522140503,0.050000000745058,0.0356102138757705,293.062255859375,297.1499938964844,293.1499938964844,0.1545866280794143,-3421.877197265625,304.1404724121094,0.9292746186256408,0.2294874340295791,0.2173226922750473,293.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539921522140503,0.050000000745058,0.2287033498287201,291.1351318359375,291.1499938964844,269.251220703125,268.4677124023437,282.8802185058594,291.26690673828125,291.1351623535156,1.0,0.1687869429588318,0.9769006967544556,0.9769006967544556,1.0,1.0,-0.6907917857170105,0.299101710319519,0.3916900753974914,0.1070796251296997,0.0,0.0,0.2616191208362579,24.46924591064453,25.0,0.1654650121927261,-5754.15576171875,47.472354888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695129394531,305.502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.763671875,18000.0,0.0,0.0,0.1287712305784225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842162162065506,0.1842205673456192,-4.36049322161125e-06,0.0,0.0001306864287471,0.0,0.0,7.508333206176758,0.0,0.0,0.0,0.2838647365570068,4.0,0.0,1.0
844800,292.8863830566406,297.1499938964844,293.1499938964844,0.0049751745536923,-368.9072265625,297.7728271484375,0.5539921522140503,0.050000000745058,0.0457845591008663,294.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539921522140503,0.050000000745058,0.0482133440673351,292.965087890625,297.1499938964844,293.1499938964844,0.0050387987866997,-290.1883544921875,297.8525390625,0.5539921522140503,0.050000000745058,0.0356102138757705,293.062255859375,297.1499938964844,293.1499938964844,0.1545866280794143,-3421.877197265625,304.1404724121094,0.9292746186256408,0.2294874340295791,0.2173226922750473,293.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539921522140503,0.050000000745058,0.2287033498287201,291.1351318359375,291.1499938964844,269.251220703125,268.4677124023437,282.8802185058594,291.26690673828125,291.1351623535156,1.0,0.1687869429588318,0.9769006967544556,0.9769006967544556,1.0,1.0,-0.6907917857170105,0.299101710319519,0.3916900753974914,0.1070796251296997,0.0,0.0,0.2616191208362579,24.46924591064453,25.0,0.1654650121927261,-5754.15576171875,47.472354888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695129394531,305.502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.763671875,18000.0,0.0,0.0,0.1287712305784225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842162162065506,0.1842205673456192,-4.36049322161125e-06,0.0,0.0001306864287471,0.0,0.0,7.508333206176758,0.0,0.0,0.0,0.2838647365570068,4.0,0.0,1.0
844860,292.8805236816406,297.1499938964844,293.1499938964844,0.0050660609267652,-374.88519287109375,297.880615234375,0.554145097732544,0.050000000745058,0.0457835271954536,294.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.554145097732544,0.050000000745058,0.0482122562825679,292.9582824707031,297.1499938964844,293.1499938964844,0.0051092775538563,-293.7736511230469,297.93560791015625,0.554145097732544,0.050000000745058,0.0356094092130661,293.06170654296875,297.1499938964844,293.1499938964844,0.1565409153699875,-3456.413818359375,304.140380859375,0.9331681728363036,0.2318202853202819,0.2195204347372055,293.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.554145097732544,0.050000000745058,0.228698194026947,291.1352233886719,291.1499938964844,269.1991882324219,268.4280700683594,282.865234375,291.279052734375,291.13525390625,1.0,0.1690477430820465,0.9770503044128418,0.9770503044128418,1.0,1.0,-0.6934196352958679,0.3002214431762695,0.3931982219219208,0.1076539754867553,0.0,0.0,0.2635805010795593,24.465389251708984,25.0,0.157679870724678,-5786.552734375,47.79147720336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.971435546875,305.5191955566406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7421875,18000.0,0.0,0.0,0.1294699013233184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856159418821334,0.1856203079223632,-4.363431344245328e-06,0.0,0.0001313954999204,0.0,0.0,7.573812007904053,0.0,0.0,0.0,0.2841253578662872,4.0,0.0,1.0
844920,292.8805236816406,297.1499938964844,293.1499938964844,0.0050660609267652,-374.88519287109375,297.880615234375,0.554145097732544,0.050000000745058,0.0457835271954536,294.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.554145097732544,0.050000000745058,0.0482122562825679,292.9582824707031,297.1499938964844,293.1499938964844,0.0051092775538563,-293.7736511230469,297.93560791015625,0.554145097732544,0.050000000745058,0.0356094092130661,293.06170654296875,297.1499938964844,293.1499938964844,0.1565409153699875,-3456.413818359375,304.140380859375,0.9331681728363036,0.2318202853202819,0.2195204347372055,293.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.554145097732544,0.050000000745058,0.228698194026947,291.1352233886719,291.1499938964844,269.1991882324219,268.4280700683594,282.865234375,291.279052734375,291.13525390625,1.0,0.1690477430820465,0.9770503044128418,0.9770503044128418,1.0,1.0,-0.6934196352958679,0.3002214431762695,0.3931982219219208,0.1076539754867553,0.0,0.0,0.2635805010795593,24.465389251708984,25.0,0.157679870724678,-5786.552734375,47.79147720336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.971435546875,305.5191955566406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7421875,18000.0,0.0,0.0,0.1294699013233184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856159418821334,0.1856203079223632,-4.363431344245328e-06,0.0,0.0001313954999204,0.0,0.0,7.573812007904053,0.0,0.0,0.0,0.2841253578662872,4.0,0.0,1.0
844980,292.8746643066406,297.1499938964844,293.1499938964844,0.0051595801487565,-380.9776306152344,297.9905090332031,0.5542982816696167,0.050000000745058,0.0457824915647506,294.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5542982816696167,0.050000000745058,0.0482111684978008,292.95147705078125,297.1499938964844,293.1499938964844,0.0051823416724801,-297.4625549316406,298.02105712890625,0.5542982816696167,0.050000000745058,0.0356086045503616,293.0611877441406,297.1499938964844,293.1499938964844,0.1585083752870559,-3491.087158203125,304.14031982421875,0.9370352625846864,0.234162226319313,0.2217269092798233,293.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5542982816696167,0.050000000745058,0.2286930382251739,291.1353454589844,291.1499938964844,269.1475524902344,268.388427734375,282.8507385253906,291.2918701171875,291.1353759765625,1.0,0.1693103313446045,0.977199912071228,0.977199912071228,1.0,1.0,-0.6960580348968506,0.3013454675674438,0.3947125375270843,0.1082323938608169,0.0,0.0,0.265526682138443,24.46170425415039,25.0,0.1599604487419128,-5818.75830078125,48.11369323730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728088378906,305.53515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.720703125,18000.0,0.0,0.0,0.1301675587892532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870151609182357,0.1870195269584655,-4.366384928289335e-06,0.0,0.0001321035233559,0.0,0.0,7.639451026916504,0.0,0.0,0.0,0.2843868136405945,4.0,0.0,1.0
845040,292.8746643066406,297.1499938964844,293.1499938964844,0.0051595801487565,-380.9776306152344,297.9905090332031,0.5542982816696167,0.050000000745058,0.0457824915647506,294.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5542982816696167,0.050000000745058,0.0482111684978008,292.95147705078125,297.1499938964844,293.1499938964844,0.0051823416724801,-297.4625549316406,298.02105712890625,0.5542982816696167,0.050000000745058,0.0356086045503616,293.0611877441406,297.1499938964844,293.1499938964844,0.1585083752870559,-3491.087158203125,304.14031982421875,0.9370352625846864,0.234162226319313,0.2217269092798233,293.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5542982816696167,0.050000000745058,0.2286930382251739,291.1353454589844,291.1499938964844,269.1475524902344,268.388427734375,282.8507385253906,291.2918701171875,291.1353759765625,1.0,0.1693103313446045,0.977199912071228,0.977199912071228,1.0,1.0,-0.6960580348968506,0.3013454675674438,0.3947125375270843,0.1082323938608169,0.0,0.0,0.265526682138443,24.46170425415039,25.0,0.1599604487419128,-5818.75830078125,48.11369323730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728088378906,305.53515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.720703125,18000.0,0.0,0.0,0.1301675587892532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870151609182357,0.1870195269584655,-4.366384928289335e-06,0.0,0.0001321035233559,0.0,0.0,7.639451026916504,0.0,0.0,0.0,0.2843868136405945,4.0,0.0,1.0
845100,292.8717041015625,297.1499938964844,293.1499938964844,0.0052073560655117,-384.0667724609375,298.0462341308594,0.5543749332427979,0.050000000745058,0.0457819774746894,294.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5543749332427979,0.050000000745058,0.0482106246054172,292.9480895996094,297.1499938964844,293.1499938964844,0.0052198632620275,-299.34576416015625,298.064697265625,0.5543749332427979,0.050000000745058,0.0356082022190094,293.0609436035156,297.1499938964844,293.1499938964844,0.1594967395067215,-3508.469482421875,304.1402893066406,0.9389544129371644,0.2353362292051315,0.2228330969810485,293.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5543749332427979,0.050000000745058,0.2286904603242874,291.1354064941406,291.1499938964844,269.12188720703125,268.3686218261719,282.8437194824219,291.2984924316406,291.13543701171875,1.0,0.1694422662258148,0.9772746562957764,0.9772746562957764,1.0,1.0,-0.6973807215690613,0.3019089102745056,0.3954718112945556,0.1085231080651283,0.0,0.0,0.2664936482906341,24.459932327270508,25.0,0.1647666543722152,-5834.7861328125,48.27593231201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9732971191406,305.54296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.712890625,18000.0,0.0,0.0,0.1305164694786071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1877142935991287,0.1877186596393585,-4.367866949905874e-06,0.0,0.000132457629661,0.0,0.0,7.672317028045654,0.0,0.0,0.0,0.2845178246498108,4.0,0.0,1.0
