time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
845160,292.8687744140625,297.1499938964844,293.1499938964844,0.0052558258175849,-387.18450927734375,298.1024475097656,0.5544515252113342,0.050000000745058,0.045781459659338,294.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5544515252113342,0.050000000745058,0.0482100844383239,292.9446716308594,297.1499938964844,293.1499938964844,0.0052580586634576,-301.25494384765625,298.10894775390625,0.5544515252113342,0.050000000745058,0.0356078036129474,293.0606994628906,297.1499938964844,293.1499938964844,0.1604879647493362,-3525.8779296875,304.1402282714844,0.9408618807792664,0.2365120500326156,0.2239410132169723,293.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5544515252113342,0.050000000745058,0.2286878824234008,291.1354675292969,291.1499938964844,269.0963134765625,268.34881591796875,282.8368225097656,291.3052978515625,291.135498046875,1.0,0.1695746332406997,0.97734534740448,0.97734534740448,1.0,1.0,-0.6987054944038391,0.3024730980396271,0.3962324261665344,0.1088147312402725,0.0,0.0,0.2674562036991119,24.45820999145508,25.0,0.1721992343664169,-5850.76171875,48.43889617919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97369384765625,305.5506286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.70703125,18000.0,0.0,0.0,0.130865603685379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884128749370575,0.1884172409772873,-4.36935260950122e-06,0.0,0.0001328119542449,0.0,0.0,7.705203533172607,0.0,0.0,0.0,0.2846489548683166,4.0,0.0,1.0
845220,292.86285400390625,297.1499938964844,293.1499938964844,0.0053548971191048,-393.5056762695313,298.21649169921875,0.554604709148407,0.050000000745058,0.0457804314792156,294.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.554604709148407,0.050000000745058,0.0482090003788471,292.9378356933594,297.1499938964844,293.1499938964844,0.0053365007042884,-305.1507263183594,298.1992492675781,0.554604709148407,0.050000000745058,0.0356070026755332,293.06024169921875,297.1499938964844,293.1499938964844,0.1624784916639328,-3560.764404296875,304.1401672363281,0.944635808467865,0.2388684004545211,0.2261614799499511,293.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.554604709148407,0.050000000745058,0.2286827266216278,291.1355895996094,291.1499938964844,269.04547119140625,268.3092041015625,282.8233947753906,291.3193054199219,291.1356506347656,1.0,0.1698405295610427,0.9774866700172424,0.9774866700172424,1.0,1.0,-0.7013607025146484,0.3036035895347595,0.3977571129798889,0.1094008684158325,0.0,0.0,0.2693667411804199,24.454927444458008,25.0,0.1933681666851043,-5882.548828125,48.76694869995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,305.5656433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.69921875,18000.0,0.0,0.0,0.1315648555755615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898073405027389,0.1898117065429687,-4.372331204649527e-06,0.0,0.0001335215929429,0.0,0.0,7.770989894866943,0.0,0.0,0.0,0.2849114835262298,4.0,0.0,1.0
845280,292.86285400390625,297.1499938964844,293.1499938964844,0.0053548971191048,-393.5056762695313,298.21649169921875,0.554604709148407,0.050000000745058,0.0457804314792156,294.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.554604709148407,0.050000000745058,0.0482090003788471,292.9378356933594,297.1499938964844,293.1499938964844,0.0053365007042884,-305.1507263183594,298.1992492675781,0.554604709148407,0.050000000745058,0.0356070026755332,293.06024169921875,297.1499938964844,293.1499938964844,0.1624784916639328,-3560.764404296875,304.1401672363281,0.944635808467865,0.2388684004545211,0.2261614799499511,293.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.554604709148407,0.050000000745058,0.2286827266216278,291.1355895996094,291.1499938964844,269.04547119140625,268.3092041015625,282.8233947753906,291.3193054199219,291.1356506347656,1.0,0.1698405295610427,0.9774866700172424,0.9774866700172424,1.0,1.0,-0.7013607025146484,0.3036035895347595,0.3977571129798889,0.1094008684158325,0.0,0.0,0.2693667411804199,24.454927444458008,25.0,0.1933681666851043,-5882.548828125,48.76694869995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,305.5656433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.69921875,18000.0,0.0,0.0,0.1315648555755615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898073405027389,0.1898117065429687,-4.372331204649527e-06,0.0,0.0001335215929429,0.0,0.0,7.770989894866943,0.0,0.0,0.0,0.2849114835262298,4.0,0.0,1.0
845340,292.8569641113281,297.1499938964844,293.1499938964844,0.005456902552396,-399.941162109375,298.3326110839844,0.5547575950622559,0.050000000745058,0.0457794032990932,294.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5547575950622559,0.050000000745058,0.0482079163193702,292.93096923828125,297.1499938964844,293.1499938964844,0.0054177455604076,-309.14990234375,298.2919921875,0.5547575950622559,0.050000000745058,0.0356062054634094,293.059814453125,297.1499938964844,293.1499938964844,0.1644787043333053,-3595.724609375,304.1401062011719,0.9483463168144226,0.2412298172712326,0.2283869832754135,293.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5547575950622559,0.050000000745058,0.2286776006221771,291.1357727050781,291.1499938964844,268.9950561523437,268.2696228027344,282.8105163574219,291.3339233398437,291.13580322265625,1.0,0.1701079159975052,0.97762793302536,0.97762793302536,1.0,1.0,-0.7040219306945801,0.3047362267971039,0.3992857038974762,0.1099907681345939,0.0,0.0,0.2712555825710296,24.451881408691406,25.0,0.2192750573158264,-5914.10205078125,49.09769821166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9743957519531,305.58026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.701171875,18000.0,0.0,0.0,0.1322654783725738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1911963671445846,0.1912007480859756,-4.375317075755447e-06,0.0,0.0001342326431768,0.0,0.0,7.836708068847656,0.0,0.0,0.0,0.2851739525794983,4.0,0.0,1.0
845400,292.8569641113281,297.1499938964844,293.1499938964844,0.005456902552396,-399.941162109375,298.3326110839844,0.5547575950622559,0.050000000745058,0.0457794032990932,294.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5547575950622559,0.050000000745058,0.0482079163193702,292.93096923828125,297.1499938964844,293.1499938964844,0.0054177455604076,-309.14990234375,298.2919921875,0.5547575950622559,0.050000000745058,0.0356062054634094,293.059814453125,297.1499938964844,293.1499938964844,0.1644787043333053,-3595.724609375,304.1401062011719,0.9483463168144226,0.2412298172712326,0.2283869832754135,293.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5547575950622559,0.050000000745058,0.2286776006221771,291.1357727050781,291.1499938964844,268.9950561523437,268.2696228027344,282.8105163574219,291.3339233398437,291.13580322265625,1.0,0.1701079159975052,0.97762793302536,0.97762793302536,1.0,1.0,-0.7040219306945801,0.3047362267971039,0.3992857038974762,0.1099907681345939,0.0,0.0,0.2712555825710296,24.451881408691406,25.0,0.2192750573158264,-5914.10205078125,49.09769821166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9743957519531,305.58026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.701171875,18000.0,0.0,0.0,0.1322654783725738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1911963671445846,0.1912007480859756,-4.375317075755447e-06,0.0,0.0001342326431768,0.0,0.0,7.836708068847656,0.0,0.0,0.0,0.2851739525794983,4.0,0.0,1.0
845460,292.8510131835937,297.1499938964844,293.1499938964844,0.0055619585327804,-406.4910583496094,298.4508361816406,0.5549099445343018,0.050000000745058,0.0457783825695514,294.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549099445343018,0.050000000745058,0.0482068434357643,292.9241027832031,297.1499938964844,293.1499938964844,0.0055018784478306,-313.2524719238281,298.3871459960937,0.5549099445343018,0.050000000745058,0.0356054082512855,293.0594177246094,297.1499938964844,293.1499938964844,0.1664872467517852,-3630.735107421875,304.1400756835937,0.951984167098999,0.2435947060585022,0.23061603307724,293.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549099445343018,0.050000000745058,0.2286725044250488,291.13592529296875,291.1499938964844,268.9450988769531,268.2300720214844,282.79815673828125,291.3490600585937,291.135986328125,1.0,0.1703766584396362,0.977761209011078,0.977761209011078,1.0,1.0,-0.7066875100135803,0.3058700561523437,0.4008174538612366,0.1105841770768165,0.0,0.0,0.2731198966503143,24.449098587036133,25.0,0.2484235316514969,-5945.4033203125,49.43098068237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744567871094,305.5945129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.71484375,18000.0,0.0,0.0,0.1329671293497085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925776749849319,0.1925820559263229,-4.378304765850771e-06,0.0,0.0001349447411485,0.0,0.0,7.902247905731201,0.0,0.0,0.0,0.2854359149932861,4.0,0.0,1.0
845520,292.8510131835937,297.1499938964844,293.1499938964844,0.0055619585327804,-406.4910583496094,298.4508361816406,0.5549099445343018,0.050000000745058,0.0457783825695514,294.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549099445343018,0.050000000745058,0.0482068434357643,292.9241027832031,297.1499938964844,293.1499938964844,0.0055018784478306,-313.2524719238281,298.3871459960937,0.5549099445343018,0.050000000745058,0.0356054082512855,293.0594177246094,297.1499938964844,293.1499938964844,0.1664872467517852,-3630.735107421875,304.1400756835937,0.951984167098999,0.2435947060585022,0.23061603307724,293.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549099445343018,0.050000000745058,0.2286725044250488,291.13592529296875,291.1499938964844,268.9450988769531,268.2300720214844,282.79815673828125,291.3490600585937,291.135986328125,1.0,0.1703766584396362,0.977761209011078,0.977761209011078,1.0,1.0,-0.7066875100135803,0.3058700561523437,0.4008174538612366,0.1105841770768165,0.0,0.0,0.2731198966503143,24.449098587036133,25.0,0.2484235316514969,-5945.4033203125,49.43098068237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744567871094,305.5945129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.71484375,18000.0,0.0,0.0,0.1329671293497085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925776749849319,0.1925820559263229,-4.378304765850771e-06,0.0,0.0001349447411485,0.0,0.0,7.902247905731201,0.0,0.0,0.0,0.2854359149932861,4.0,0.0,1.0
845580,292.8450927734375,297.1499938964844,293.1499938964844,0.005670191720128,-413.155517578125,298.5711364746094,0.5550616383552551,0.050000000745058,0.0457773692905902,294.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550616383552551,0.050000000745058,0.0482057742774486,292.917236328125,297.1499938964844,293.1499938964844,0.005588992498815,-317.4585266113281,298.4847106933594,0.5550616383552551,0.050000000745058,0.0356046184897422,293.0590515136719,297.1499938964844,293.1499938964844,0.1685026735067367,-3665.77001953125,304.1400146484375,0.95554119348526,0.2459613680839538,0.232847049832344,293.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550616383552551,0.050000000745058,0.2286674380302429,291.1361389160156,291.1499938964844,268.8955993652344,268.1905212402344,282.7863464355469,291.36474609375,291.1361694335937,1.0,0.1706466227769851,0.9778944253921508,0.9778944253921508,1.0,1.0,-0.7093554735183716,0.3070042729377746,0.4023512303829193,0.1111810952425003,0.0,0.0,0.2749567031860351,24.44660186767578,25.0,0.2779463529586792,-5976.43212890625,49.7666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744873046875,305.6084899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.740234375,18000.0,0.0,0.0,0.1336690038442611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939487308263778,0.1939531117677688,-4.381289272714639e-06,0.0,0.0001356570573989,0.0,0.0,7.967487335205078,0.0,0.0,0.0,0.2856969237327575,4.0,0.0,1.0
845640,292.8450927734375,297.1499938964844,293.1499938964844,0.005670191720128,-413.155517578125,298.5711364746094,0.5550616383552551,0.050000000745058,0.0457773692905902,294.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550616383552551,0.050000000745058,0.0482057742774486,292.917236328125,297.1499938964844,293.1499938964844,0.005588992498815,-317.4585266113281,298.4847106933594,0.5550616383552551,0.050000000745058,0.0356046184897422,293.0590515136719,297.1499938964844,293.1499938964844,0.1685026735067367,-3665.77001953125,304.1400146484375,0.95554119348526,0.2459613680839538,0.232847049832344,293.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550616383552551,0.050000000745058,0.2286674380302429,291.1361389160156,291.1499938964844,268.8955993652344,268.1905212402344,282.7863464355469,291.36474609375,291.1361694335937,1.0,0.1706466227769851,0.9778944253921508,0.9778944253921508,1.0,1.0,-0.7093554735183716,0.3070042729377746,0.4023512303829193,0.1111810952425003,0.0,0.0,0.2749567031860351,24.44660186767578,25.0,0.2779463529586792,-5976.43212890625,49.7666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744873046875,305.6084899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.740234375,18000.0,0.0,0.0,0.1336690038442611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939487308263778,0.1939531117677688,-4.381289272714639e-06,0.0,0.0001356570573989,0.0,0.0,7.967487335205078,0.0,0.0,0.0,0.2856969237327575,4.0,0.0,1.0
845700,292.8421325683594,297.1499938964844,293.1499938964844,0.0057255416177213,-416.5307922363281,298.632080078125,0.5551370978355408,0.050000000745058,0.0457768626511096,294.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5551370978355408,0.050000000745058,0.0482052415609359,292.9137878417969,297.1499938964844,293.1499938964844,0.0056336973793804,-319.600341796875,298.534423828125,0.5551370978355408,0.050000000745058,0.0356042273342609,293.05889892578125,297.1499938964844,293.1499938964844,0.1695124953985214,-3683.288818359375,304.1399841308594,0.9572871923446656,0.2471447736024856,0.2339627891778946,293.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5551370978355408,0.050000000745058,0.2286649197340011,291.13623046875,291.1499938964844,268.8710327148437,268.1707458496094,282.7806091308594,291.3727722167969,291.13629150390625,1.0,0.1707820147275924,0.9779610633850098,0.9779610633850098,1.0,1.0,-0.7106897830963135,0.3075712323188782,0.4031185507774353,0.1114808395504951,0.0,0.0,0.2758639752864837,24.445470809936523,25.0,0.2922902703285217,-5991.8388671875,49.93522644042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745178222656,305.6153869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7578125,18000.0,0.0,0.0,0.134019672870636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1946296542882919,0.1946340352296829,-4.382778570288792e-06,0.0,0.0001360129244858,0.0,0.0,7.99995756149292,0.0,0.0,0.0,0.2858268916606903,4.0,0.0,1.0
845760,292.8391418457031,297.1499938964844,293.1499938964844,0.0057817385531961,-419.9347839355469,298.69354248046875,0.5552123188972473,0.050000000745058,0.0457763634622097,294.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5552123188972473,0.050000000745058,0.0482047125697135,292.91033935546875,297.1499938964844,293.1499938964844,0.0056791873648762,-321.7682189941406,298.584716796875,0.5552123188972473,0.050000000745058,0.0356038361787796,293.0587463378906,297.1499938964844,293.1499938964844,0.1705234199762344,-3700.80322265625,304.1399841308594,0.9590104818344116,0.2483279258012771,0.2350783348083496,293.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5552123188972473,0.050000000745058,0.2286624014377594,291.1363525390625,291.1499938964844,268.8465576171875,268.1509704589844,282.7750244140625,291.3809509277344,291.1363830566406,1.0,0.17091765999794,0.978024125099182,0.978024125099182,1.0,1.0,-0.7120238542556763,0.3081378042697906,0.4038860499858856,0.1117813661694526,0.0,0.0,0.2767634093761444,24.44442367553711,25.0,0.3066776692867279,-6007.169921875,50.10435104370117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,305.62225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.77734375,18000.0,0.0,0.0,0.1343699246644973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953071355819702,0.1953115165233612,-4.384264684631489e-06,0.0,0.000136368398671,0.0,0.0,8.032309532165527,0.0,0.0,0.0,0.285956472158432,4.0,0.0,1.0
845820,292.8343811035156,297.1499938964844,293.1499938964844,0.005873461253941,-425.4409484863281,298.7929992675781,0.5553210973739624,0.050000000745058,0.0457756370306015,294.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5553210973739624,0.050000000745058,0.0482039488852024,292.9042053222656,297.1499938964844,293.1499938964844,0.0057559763081371,-325.40093994140625,298.6681213378906,0.5553210973739624,0.050000000745058,0.0356032736599445,293.0589294433594,297.1499938964844,293.1499938964844,0.1721172779798507,-3728.3564453125,304.1399841308594,0.961661159992218,0.2501444816589355,0.2368327677249908,293.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5553210973739624,0.050000000745058,0.2286587804555893,291.13653564453125,291.1499938964844,268.8077087402344,268.1193542480469,282.7664794921875,291.3944702148437,291.1365966796875,1.0,0.1711345911026001,0.9781250953674316,0.9781250953674316,1.0,1.0,-0.7141226530075073,0.3090285360813141,0.4050941169261932,0.1122564673423767,0.0,0.0,0.2781841158866882,24.44453239440918,25.0,0.3821876645088196,-6031.3779296875,50.3734130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97479248046875,305.6332397460937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.818359375,18000.0,0.0,0.0,0.1349289268255233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1963828802108764,0.1963872760534286,-4.3866348278243095e-06,0.0,0.0001369357196381,0.0,0.0,8.083775520324707,0.0,0.0,0.0,0.2861626744270324,4.0,0.0,1.0
845880,292.83319091796875,297.1499938964844,293.1499938964844,0.0058967415243387,-426.8284301757813,298.8180847167969,0.5553382635116577,0.050000000745058,0.0457755215466022,294.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5553382635116577,0.050000000745058,0.0482038259506225,292.90234375,297.1499938964844,293.1499938964844,0.0057763662189245,-326.3597717285156,298.69012451171875,0.5553382635116577,0.050000000745058,0.035603180527687,293.0591735839844,297.1499938964844,293.1499938964844,0.1724918335676193,-3734.81201171875,304.1400451660156,0.9622612595558168,0.2505583763122558,0.2372434586286544,293.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5553382635116577,0.050000000745058,0.2286581993103027,291.1365966796875,291.1499938964844,268.79803466796875,268.1114807128906,282.76446533203125,291.3980407714844,291.1366882324219,1.0,0.1711883246898651,0.9781503081321716,0.9781503081321716,1.0,1.0,-0.7146144509315491,0.3092371225357055,0.4053773581981659,0.1123683750629425,0.0,0.0,0.2785334885120392,24.446044921875,25.0,0.4629220366477966,-6037.26025390625,50.43842697143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.974853515625,305.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.833984375,18000.0,0.0,0.0,0.1350682377815246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966495066881179,0.1966539025306701,-4.387225544633111e-06,0.0,0.0001370770914945,0.0,0.0,8.096551895141602,0.0,0.0,0.0,0.2862138748168945,4.0,0.0,1.0
845940,292.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,298.9449462890625,0.5553625226020813,0.0,0.0457753501832485,294.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.5553625226020813,0.0,0.0482036471366882,292.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,298.8060302734375,0.5553625226020813,0.0,0.0356030501425266,293.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405334472656,0.9648652076721193,0.0,0.2391047179698944,293.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.5553625226020813,0.0,0.2286573499441146,291.13739013671875,294.1499938964844,268.75,268.0719909667969,282.7550354003906,291.41680908203125,291.1376037597656,0.0,0.0,0.9782764911651612,0.9782764911651612,1.0,1.0,-0.7168467044830322,0.3101832568645477,0.4066634476184845,0.1128789186477661,0.0,0.0,0.0,24.462371826171875,60.0,1.3607052564620972,-6065.130859375,50.74581146240234,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757385253906,305.6509094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.15625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979313194751739,0.1979357004165649,-4.3901272874791175e-06,0.0,0.0,0.0,0.0,8.158169746398926,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846000,292.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,298.9449462890625,0.5553625226020813,0.0,0.0457753501832485,294.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.5553625226020813,0.0,0.0482036471366882,292.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,298.8060302734375,0.5553625226020813,0.0,0.0356030501425266,293.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405334472656,0.9648652076721193,0.0,0.2391047179698944,293.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.5553625226020813,0.0,0.2286573499441146,291.13739013671875,294.1499938964844,268.75,268.0719909667969,282.7550354003906,291.41680908203125,291.1376037597656,0.0,0.0,0.9782764911651612,0.9782764911651612,1.0,1.0,-0.7168467044830322,0.3101832568645477,0.4066634476184845,0.1128789186477661,0.0,0.0,0.0,24.462371826171875,60.0,1.3607052564620972,-6065.130859375,50.74581146240234,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757385253906,305.6509094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.15625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979313194751739,0.1979357004165649,-4.3901272874791175e-06,0.0,0.0,0.0,0.0,8.158169746398926,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846060,292.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,295.62408447265625,0.0,0.0,0.0002614331606309,293.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,0.0002753017179202,292.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5444641113281,0.0,0.0,0.0002033369091805,292.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.74786376953125,0.0,0.0,0.0009754343773238,293.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,0.0013059127377346,291.1527709960937,294.1499938964844,268.7041931152344,268.0342102050781,281.15679931640625,287.9551086425781,291.14166259765625,0.0,0.0,0.5869659185409546,0.5869659185409546,1.0,1.0,0.0011884924024343,0.0056076687760651,-0.0067961611784994,-0.0154400253668427,0.0,0.0,0.0,0.004341275896877,60.0,-73.6176986694336,-0.0,-8.963467621470045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.302120870954607e-18,-4.306733643640509e-18,4.612918492640793e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846120,292.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,295.62408447265625,0.0,0.0,0.0002614331606309,293.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,0.0002753017179202,292.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5444641113281,0.0,0.0,0.0002033369091805,292.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.74786376953125,0.0,0.0,0.0009754343773238,293.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,0.0013059127377346,291.1527709960937,294.1499938964844,268.7041931152344,268.0342102050781,281.15679931640625,287.9551086425781,291.14166259765625,0.0,0.0,0.5869659185409546,0.5869659185409546,1.0,1.0,0.0011884924024343,0.0056076687760651,-0.0067961611784994,-0.0154400253668427,0.0,0.0,0.0,0.004341275896877,60.0,-73.6176986694336,-0.0,-8.963467621470045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.302120870954607e-18,-4.306733643640509e-18,4.612918492640793e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846180,292.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,295.582763671875,0.0,0.0,9.906935883918776e-05,293.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,0.0001043248048517,292.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.5038757324219,0.0,0.0,7.70539409131743e-05,292.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.671142578125,0.0,0.0,0.0001257025724044,293.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,0.0004948719288222,291.1528625488281,294.1499938964844,268.6827087402344,268.0166015625,280.966796875,285.5049743652344,291.1403503417969,0.0,0.0,0.3913106024265289,0.3913106024265289,1.0,1.0,-0.0010812809923663,0.0024652562569826,-0.0013839752646163,-0.0126794520765542,0.0,0.0,0.0,-0.00742271495983,60.0,-46.60205078125,-0.0,-7.971233628722987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.5814266748574662e-20,-1.888845279897244e-20,3.074185848449392e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846240,292.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,295.5547180175781,0.0,0.0,9.416716056875885e-05,293.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,9.916255658026785e-05,292.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.476318359375,0.0,0.0,7.324112812057137e-05,292.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6476135253906,0.0,0.0,9.96985108940862e-05,293.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,0.0004703844897449,291.1529235839844,294.1499938964844,268.6621398925781,267.9997863769531,280.8548278808594,283.2815856933594,291.1395263671875,0.0,0.0,0.1956553012132644,0.1956553012132644,1.0,1.0,-0.0010040196357294,0.0006191476131789,0.0003848720807582,-0.0144107798114418,0.0,0.0,0.0,-0.007633629720658,60.0,-27.01366806030273,-0.0,-6.872988222994536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.068358564136878e-21,7.656513804555103e-21,-2.588155038469833e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846300,292.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,295.5272521972656,0.0,0.0,9.401275019627064e-05,293.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,9.899994620354846e-05,292.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,295.4493408203125,0.0,0.0,7.312102388823405e-05,292.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.6257629394531,0.0,0.0,9.90126864053309e-05,292.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,0.0004696131218224,291.1529541015625,294.1499938964844,268.6424865722656,267.9837341308594,280.7460327148437,281.3285522460937,291.13885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018553584814,2.7827624649034988e-08,0.0010018275352194,-0.0149367852136492,0.0,0.0,0.0,-0.007819372229278,60.0,-19.61545181274414,-0.0,-6.841897004505881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.942279355898247e-21,-7.546588448171481e-21,2.6043090922732337e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846360,292.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,295.4999694824219,0.0,0.0,9.398075053468348e-05,293.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,9.89662585197948e-05,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.42254638671875,0.0,0.0,7.309614011319354e-05,292.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.6041259765625,0.0,0.0,9.896675328491256e-05,292.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,0.0004694533126894,291.15301513671875,294.1499938964844,268.6236877441406,267.96844482421875,280.6380920410156,279.6133117675781,291.13818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013924911618,6.0275464619508065e-09,0.001001386437565,-0.014841447584331,0.0,0.0,0.0,-0.007800543680787,60.0,-16.938161849975586,-0.0,-6.837037602736018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384790910625475e-21,-7.542714270224406e-21,2.6042353811102506e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846420,292.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4459228515625,0.0,0.0,9.391719504492356e-05,293.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520690917969,0.0,0.0,9.889932698570192e-05,292.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3694763183594,0.0,0.0,7.304670725716278e-05,292.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5612487792969,0.0,0.0,9.889951616059987e-05,292.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,0.0004691358190029,291.1531066894531,294.1499938964844,268.58856201171875,267.9400939941406,280.4247131347656,276.7811584472656,291.1364440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.623098373413086,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.542646415564783e-21,2.604243055149136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846480,292.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4459228515625,0.0,0.0,9.391719504492356e-05,293.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520690917969,0.0,0.0,9.889932698570192e-05,292.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3694763183594,0.0,0.0,7.304670725716278e-05,292.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5612487792969,0.0,0.0,9.889951616059987e-05,292.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,0.0004691358190029,291.1531066894531,294.1499938964844,268.58856201171875,267.9400939941406,280.4247131347656,276.7811584472656,291.1364440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.623098373413086,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403562364039e-21,-7.542646415564783e-21,2.604243055149136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846540,292.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,295.392578125,0.0,0.0,9.384760051034392e-05,293.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,9.882604354061186e-05,292.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.3171081542969,0.0,0.0,7.299258140847087e-05,292.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5189208984375,0.0,0.0,9.882623271550985e-05,292.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,0.000468788202852,291.1531982421875,294.1499938964844,268.5566101074219,267.9144897460937,280.2146911621094,274.5892639160156,291.13409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.459678649902344,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846600,292.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,295.392578125,0.0,0.0,9.384760051034392e-05,293.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,9.882604354061186e-05,292.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.3171081542969,0.0,0.0,7.299258140847087e-05,292.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5189208984375,0.0,0.0,9.882623271550985e-05,292.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,0.000468788202852,291.1531982421875,294.1499938964844,268.5566101074219,267.9144897460937,280.2146911621094,274.5892639160156,291.13409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.459678649902344,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846660,292.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3399658203125,0.0,0.0,9.377289097756147e-05,293.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,9.874737588688733e-05,292.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2654113769531,0.0,0.0,7.2934475610964e-05,292.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4771423339844,0.0,0.0,9.874755778582768e-05,292.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,0.0004684150335378,291.1532897949219,294.1499938964844,268.5275573730469,267.8914794921875,280.00799560546875,272.8879699707031,291.1311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.444554328918455,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846720,292.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3399658203125,0.0,0.0,9.377289097756147e-05,293.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,9.874737588688733e-05,292.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2654113769531,0.0,0.0,7.2934475610964e-05,292.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4771423339844,0.0,0.0,9.874755778582768e-05,292.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,0.0004684150335378,291.1532897949219,294.1499938964844,268.5275573730469,267.8914794921875,280.00799560546875,272.8879699707031,291.1311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.444554328918455,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846780,292.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,295.2880249023437,0.0,0.0,9.369401232106612e-05,293.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,9.866430627880618e-05,292.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2143859863281,0.0,0.0,7.28731247363612e-05,292.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4359130859375,0.0,0.0,9.866448817774652e-05,292.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,0.0004680209967773,291.1533508300781,294.1499938964844,268.5011901855469,267.870849609375,279.8046569824219,271.56304931640625,291.1275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.44589900970459,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846840,292.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,295.2880249023437,0.0,0.0,9.369401232106612e-05,293.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,9.866430627880618e-05,292.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2143859863281,0.0,0.0,7.28731247363612e-05,292.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4359130859375,0.0,0.0,9.866448817774652e-05,292.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,0.0004680209967773,291.1533508300781,294.1499938964844,268.5011901855469,267.870849609375,279.8046569824219,271.56304931640625,291.1275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.44589900970459,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846900,292.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.2622985839844,0.0,0.0,9.365329606225714e-05,293.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,9.86214290605858e-05,292.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,295.18914794921875,0.0,0.0,7.284145249286667e-05,292.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4154968261719,0.0,0.0,9.862161095952616e-05,292.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490783691406,0.0,0.0,0.0004678175901062,291.15338134765625,294.1499938964844,268.4889831542969,267.8613586425781,279.7042236328125,271.01373291015625,291.1256408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979009628295,5.6186131303093134e-09,0.0009978953748941,-0.0137722492218017,0.0,0.0,0.0,-0.0075982040725648,60.0,-15.446660995483398,-0.0,-6.789443318666599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846960,292.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2367553710937,0.0,0.0,9.36118740355596e-05,293.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,9.857780969468875e-05,292.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1640625,0.0,0.0,7.280923455255106e-05,292.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3952331542969,0.0,0.0,9.857799159362912e-05,292.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,0.0004676106909755,291.1534118652344,294.1499938964844,268.47735595703125,267.8524169921875,279.6046447753906,270.5274963378906,291.12353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974593995139,5.5669788778800475e-09,0.0009974538115784,-0.0136369811370968,0.0,0.0,0.0,-0.0075726066716015,60.0,-15.44693088531494,-0.0,-6.78343567983575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847020,292.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1861877441406,0.0,0.0,9.352734923595564e-05,293.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,9.848879562923683e-05,292.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.1143798828125,0.0,0.0,7.27434889995493e-05,292.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3550720214844,0.0,0.0,9.84889775281772e-05,292.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,0.0004671884526032,291.1534729003906,294.1499938964844,268.4557800292969,267.8360290527344,279.4079284667969,269.71392822265625,291.1189270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.44578456878662,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847080,292.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1861877441406,0.0,0.0,9.352734923595564e-05,293.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,9.848879562923683e-05,292.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.1143798828125,0.0,0.0,7.27434889995493e-05,292.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3550720214844,0.0,0.0,9.84889775281772e-05,292.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,0.0004671884526032,291.1534729003906,294.1499938964844,268.4557800292969,267.8360290527344,279.4079284667969,269.71392822265625,291.1189270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.44578456878662,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847140,292.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1362609863281,0.0,0.0,9.3441252829507e-05,293.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,9.839813719736412e-05,292.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,295.0653381347656,0.0,0.0,7.267652836162597e-05,292.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3154602050781,0.0,0.0,9.839831182034686e-05,292.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,0.0004667583853006,291.15350341796875,294.1499938964844,268.436279296875,267.82147216796875,279.2144775390625,269.072265625,291.1138610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797978490591,0.0,0.0,0.0,-0.0074671702459454,60.0,-15.442495346069336,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847200,292.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1362609863281,0.0,0.0,9.3441252829507e-05,293.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,9.839813719736412e-05,292.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,295.0653381347656,0.0,0.0,7.267652836162597e-05,292.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3154602050781,0.0,0.0,9.839831182034686e-05,292.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,0.0004667583853006,291.15350341796875,294.1499938964844,268.436279296875,267.82147216796875,279.2144775390625,269.072265625,291.1138610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797978490591,0.0,0.0,0.0,-0.0074671702459454,60.0,-15.442495346069336,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
