time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
847260,292.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,295.0870056152344,0.0,0.0,9.33543633436784e-05,293.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,9.830664203036577e-05,292.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,295.0169677734375,0.0,0.0,7.260894926730543e-05,292.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2763671875,0.0,0.0,9.830680937739088e-05,292.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,0.000466324359877,291.1535339355469,294.1499938964844,268.41864013671875,267.8085632324219,279.0243225097656,268.5638122558594,291.1083374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988976554372e-09,0.0009947089711204,-0.0127960545942187,0.0,0.0,0.0,-0.007413478102535,60.0,-15.437332153320312,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847320,292.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,295.0870056152344,0.0,0.0,9.33543633436784e-05,293.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,9.830664203036577e-05,292.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,295.0169677734375,0.0,0.0,7.260894926730543e-05,292.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2763671875,0.0,0.0,9.830680937739088e-05,292.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,0.000466324359877,291.1535339355469,294.1499938964844,268.41864013671875,267.8085632324219,279.0243225097656,268.5638122558594,291.1083374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988976554372e-09,0.0009947089711204,-0.0127960545942187,0.0,0.0,0.0,-0.007413478102535,60.0,-15.437332153320312,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847380,292.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,295.03839111328125,0.0,0.0,9.326739382231608e-05,293.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,9.821505227591842e-05,292.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9692077636719,0.0,0.0,7.254130468936637e-05,292.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2377624511719,0.0,0.0,9.821522689890116e-05,292.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,0.0004658899269998,291.153564453125,294.1499938964844,268.4026184082031,267.797119140625,278.8373718261719,268.1585998535156,291.1024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582803627083e-09,0.0009937819559127,-0.0125120477750897,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.430588722229004,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847440,292.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,295.03839111328125,0.0,0.0,9.326739382231608e-05,293.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,9.821505227591842e-05,292.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9692077636719,0.0,0.0,7.254130468936637e-05,292.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2377624511719,0.0,0.0,9.821522689890116e-05,292.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,0.0004658899269998,291.153564453125,294.1499938964844,268.4026184082031,267.797119140625,278.8373718261719,268.1585998535156,291.1024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582803627083e-09,0.0009937819559127,-0.0125120477750897,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.430588722229004,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847500,292.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.01434326171875,0.0,0.0,9.322408732259646e-05,293.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,9.816945384955034e-05,292.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.9455871582031,0.0,0.0,7.250762428157032e-05,292.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2186584472656,0.0,0.0,9.816962119657546e-05,292.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,0.000465673598228,291.153564453125,294.1499938964844,268.3951721191406,267.7918701171875,278.7451171875,267.9874267578125,291.09930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933254914358,5.083601983812969e-09,0.0009933203691616,-0.0123706245794892,0.0,0.0,0.0,-0.0073329759761691,60.0,-15.426712989807127,-0.0,-6.727324830535508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847560,292.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.99041748046875,0.0,0.0,9.318099910160528e-05,293.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,9.812408097786828e-05,292.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9220886230469,0.0,0.0,7.247411122079939e-05,292.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1996765136719,0.0,0.0,9.81242483248934e-05,292.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,0.0004654584045056,291.153564453125,294.1499938964844,268.3880310058594,267.78692626953125,278.65362548828125,267.8340148925781,291.0960998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928662329912,5.0298982756658014e-09,0.0009928612271323,-0.0122299268841743,0.0,0.0,0.0,-0.0073063527233898,60.0,-15.42254638671875,-0.0,-6.7211054499694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847620,292.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9430847167969,0.0,0.0,9.309579036198556e-05,293.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,9.803435386857018e-05,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8755798339844,0.0,0.0,7.240783452289179e-05,292.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1620788574219,0.0,0.0,9.80345212155953e-05,292.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,0.0004650327609851,291.1535339355469,294.1499938964844,268.3746643066406,267.7778625488281,278.4730224609375,267.5725402832031,291.08941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.9236872357028005e-09,0.0009919529547914,-0.0119516653940081,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.413481712341309,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847680,292.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9430847167969,0.0,0.0,9.309579036198556e-05,293.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,9.803435386857018e-05,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8755798339844,0.0,0.0,7.240783452289179e-05,292.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1620788574219,0.0,0.0,9.80345212155953e-05,292.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,0.0004650327609851,291.1535339355469,294.1499938964844,268.3746643066406,267.7778625488281,278.4730224609375,267.5725402832031,291.08941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.9236872357028005e-09,0.0009919529547914,-0.0119516653940081,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.413481712341309,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847740,292.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.8963317871094,0.0,0.0,9.301231330027804e-05,293.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,9.79464457486756e-05,292.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8296813964844,0.0,0.0,7.234291115310043e-05,292.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1249694824219,0.0,0.0,9.794660581974313e-05,292.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,0.0004646157613024,291.1535339355469,294.1499938964844,268.3622741699219,267.7696533203125,278.2955322265625,267.3606262207031,291.0823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.0072021139785647,60.0,-15.403656959533691,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847800,292.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.8963317871094,0.0,0.0,9.301231330027804e-05,293.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,9.79464457486756e-05,292.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8296813964844,0.0,0.0,7.234291115310043e-05,292.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1249694824219,0.0,0.0,9.794660581974313e-05,292.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,0.0004646157613024,291.1535339355469,294.1499938964844,268.3622741699219,267.7696533203125,278.2955322265625,267.3606262207031,291.0823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.0072021139785647,60.0,-15.403656959533691,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847860,292.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.8501892089844,0.0,0.0,9.293105540564284e-05,293.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,9.78608732111752e-05,292.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.78436279296875,0.0,0.0,7.227971218526363e-05,292.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0883483886719,0.0,0.0,9.786104055820032e-05,292.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,0.000464209850179,291.1534729003906,294.1499938964844,268.3506774902344,267.7621765136719,278.1211242675781,267.1878662109375,291.0751037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183466023170695e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-15.393322944641112,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847920,292.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.8501892089844,0.0,0.0,9.293105540564284e-05,293.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,9.78608732111752e-05,292.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.78436279296875,0.0,0.0,7.227971218526363e-05,292.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0883483886719,0.0,0.0,9.786104055820032e-05,292.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,0.000464209850179,291.1534729003906,294.1499938964844,268.3506774902344,267.7621765136719,278.1211242675781,267.1878662109375,291.0751037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183466023170695e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-15.393322944641112,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847980,292.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.8046569824219,0.0,0.0,9.285246051149444e-05,293.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,9.777811646927148e-05,292.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7396545410156,0.0,0.0,7.221857958938926e-05,292.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0521850585937,0.0,0.0,9.7778276540339e-05,292.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,0.00046381726861,291.1534118652344,294.1499938964844,268.3396301269531,267.7552185058594,277.94970703125,267.046142578125,291.0675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.382722854614258,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848040,292.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.8046569824219,0.0,0.0,9.285246051149444e-05,293.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,9.777811646927148e-05,292.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7396545410156,0.0,0.0,7.221857958938926e-05,292.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0521850585937,0.0,0.0,9.7778276540339e-05,292.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,0.00046381726861,291.1534118652344,294.1499938964844,268.3396301269531,267.7552185058594,277.94970703125,267.046142578125,291.0675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.382722854614258,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848100,292.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.7821044921875,0.0,0.0,9.281429083785042e-05,293.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,9.773791680345312e-05,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7174987792969,0.0,0.0,7.21888936823234e-05,292.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0342712402344,0.0,0.0,9.773807687452064e-05,292.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,0.0004636266094166,291.15338134765625,294.1499938964844,268.3342590332031,267.7518615722656,277.8650817871094,266.98492431640625,291.0636291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889570064842,4.5728021369484395e-09,0.0009889524662867,-0.0110323624685406,0.0,0.0,0.0,-0.0070797498337924,60.0,-15.37739372253418,-0.0,-6.66828441353573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848160,292.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7597045898437,0.0,0.0,9.27769287955016e-05,293.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,9.769857570063324e-05,292.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.69549560546875,0.0,0.0,7.215983350761235e-05,292.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0164794921875,0.0,0.0,9.769873577170074e-05,292.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,0.0004634399665519,291.1533203125,294.1499938964844,268.3289489746094,267.7485656738281,277.7812194824219,266.9291687011719,291.0596618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885587496683,4.526231833779093e-09,0.0009885542094707,-0.0109103480353951,0.0,0.0,0.0,-0.007056662812829,60.0,-15.372085571289062,-0.0,-6.662914842081591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848220,292.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.71533203125,0.0,0.0,9.27048095036298e-05,293.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,9.762262925505638e-05,292.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.6518859863281,0.0,0.0,7.210374315036461e-05,292.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9812316894531,0.0,0.0,9.762278205016628e-05,292.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,0.0004630797193385,291.1532287597656,294.1499938964844,268.3183898925781,267.7420959472656,277.6156616210937,266.831787109375,291.05157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436331302315466e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,-0.007012094836682,60.0,-15.361637115478516,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848280,292.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.71533203125,0.0,0.0,9.27048095036298e-05,293.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,9.762262925505638e-05,292.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.6518859863281,0.0,0.0,7.210374315036461e-05,292.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9812316894531,0.0,0.0,9.762278205016628e-05,292.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,0.0004630797193385,291.1532287597656,294.1499938964844,268.3183898925781,267.7420959472656,277.6156616210937,266.831787109375,291.05157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436331302315466e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,-0.007012094836682,60.0,-15.361637115478516,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848340,292.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6715087890625,0.0,0.0,9.263640822609888e-05,293.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,9.755059727467597e-05,292.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.6088562011719,0.0,0.0,7.20505413482897e-05,292.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9464111328125,0.0,0.0,9.755075006978586e-05,292.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,0.000462738040369,291.1531066894531,294.1499938964844,268.3077697753906,267.73553466796875,277.45294189453125,266.7501525878906,291.0432434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065285845834e-09,0.0009870562935248,-0.0104514071717858,0.0,0.0,0.0,-0.006969824898988,60.0,-15.351588249206545,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848400,292.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6715087890625,0.0,0.0,9.263640822609888e-05,293.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,9.755059727467597e-05,292.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.6088562011719,0.0,0.0,7.20505413482897e-05,292.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9464111328125,0.0,0.0,9.755075006978586e-05,292.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,0.000462738040369,291.1531066894531,294.1499938964844,268.3077697753906,267.73553466796875,277.45294189453125,266.7501525878906,291.0432434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065285845834e-09,0.0009870562935248,-0.0104514071717858,0.0,0.0,0.0,-0.006969824898988,60.0,-15.351588249206545,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848460,292.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.62823486328125,0.0,0.0,9.257200144929811e-05,293.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,9.748277079779656e-05,292.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.5663452148437,0.0,0.0,7.200044638011605e-05,292.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9120483398437,0.0,0.0,9.748292359290645e-05,292.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,0.0004624162975233,291.1529541015625,294.1499938964844,268.2968444824219,267.728759765625,277.29296875,266.68115234375,291.03472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.342144012451172,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848520,292.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.62823486328125,0.0,0.0,9.257200144929811e-05,293.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,9.748277079779656e-05,292.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.5663452148437,0.0,0.0,7.200044638011605e-05,292.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9120483398437,0.0,0.0,9.748292359290645e-05,292.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,0.0004624162975233,291.1529541015625,294.1499938964844,268.2968444824219,267.728759765625,277.29296875,266.68115234375,291.03472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.342144012451172,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848580,292.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5854797363281,0.0,0.0,9.251183655578644e-05,293.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520690917969,0.0,0.0,9.741941903484984e-05,292.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.5243835449219,0.0,0.0,7.195364742074162e-05,292.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8780822753906,0.0,0.0,9.741956455400214e-05,292.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,0.00046211577137,291.1527709960937,294.1499938964844,268.285400390625,267.7215576171875,277.1357116699219,266.6222839355469,291.0260314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445430725812,0.0,0.0,0.0,-0.006892841309309,60.0,-15.333507537841797,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848640,292.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5854797363281,0.0,0.0,9.251183655578644e-05,293.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520690917969,0.0,0.0,9.741941903484984e-05,292.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.5243835449219,0.0,0.0,7.195364742074162e-05,292.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8780822753906,0.0,0.0,9.741956455400214e-05,292.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,0.00046211577137,291.1527709960937,294.1499938964844,268.285400390625,267.7215576171875,277.1357116699219,266.6222839355469,291.0260314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445430725812,0.0,0.0,0.0,-0.006892841309309,60.0,-15.333507537841797,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848700,292.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5643310546875,0.0,0.0,9.248340938938782e-05,293.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,9.73894857452251e-05,292.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.5035705566406,0.0,0.0,7.193154306150973e-05,292.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8612670898437,0.0,0.0,9.7389638540335e-05,292.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,0.000461973802885,291.1526794433594,294.1499938964844,268.2794494628906,267.7177429199219,277.0580749511719,266.5959777832031,291.0216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854295058175,4.160344069248367e-09,0.000985425314866,-0.0099517060443758,0.0,0.0,0.0,-0.0068752756342291,60.0,-15.32955265045166,-0.0,-6.620800263590354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848760,292.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5433044433594,0.0,0.0,9.245613182429224e-05,293.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,9.73607602645643e-05,292.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.48291015625,0.0,0.0,7.191032636910677e-05,292.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.84454345703125,0.0,0.0,9.73609057837166e-05,292.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,0.000461837509647,291.1525573730469,294.1499938964844,268.27325439453125,267.7137145996094,276.9811096191406,266.5715026855469,291.01715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851387003436,4.12633305302279e-09,0.000985134509392,-0.0098625943064689,0.0,0.0,0.0,-0.0068584149703383,60.0,-15.325870513916016,-0.0,-6.616892278543673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848820,292.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5016174316406,0.0,0.0,9.240509098162876e-05,293.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,9.730700548971072e-05,292.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4419860839844,0.0,0.0,7.187062146840617e-05,292.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8114318847656,0.0,0.0,9.7307151008863e-05,292.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,0.0004615825600922,291.15234375,294.1499938964844,268.2601623535156,267.705078125,276.8290710449219,266.5271911621094,291.00811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.319418907165527,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848880,292.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5016174316406,0.0,0.0,9.240509098162876e-05,293.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,9.730700548971072e-05,292.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4419860839844,0.0,0.0,7.187062146840617e-05,292.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8114318847656,0.0,0.0,9.7307151008863e-05,292.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,0.0004615825600922,291.15234375,294.1499938964844,268.2601623535156,267.705078125,276.8290710449219,266.5271911621094,291.00811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.319418907165527,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848940,292.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.46044921875,0.0,0.0,9.23588959267363e-05,293.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,9.725835843710227e-05,292.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4015197753906,0.0,0.0,7.183469278970733e-05,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7786865234375,0.0,0.0,9.725850395625456e-05,292.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,0.0004613517958205,291.1520690917969,294.1499938964844,268.2459411621094,267.6954345703125,276.6795349121094,266.4880065917969,290.9989318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.314339637756348,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849000,292.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.46044921875,0.0,0.0,9.23588959267363e-05,293.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,9.725835843710227e-05,292.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4015197753906,0.0,0.0,7.183469278970733e-05,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7786865234375,0.0,0.0,9.725850395625456e-05,292.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,0.0004613517958205,291.1520690917969,294.1499938964844,268.2459411621094,267.6954345703125,276.6795349121094,266.4880065917969,290.9989318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.314339637756348,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849060,292.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4197692871094,0.0,0.0,9.231772128259764e-05,293.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,9.721500828163698e-05,292.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.361572265625,0.0,0.0,7.180267130024731e-05,292.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7463684082031,0.0,0.0,9.721514652483164e-05,292.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,0.0004611461481545,291.1517944335937,294.1499938964844,268.2303466796875,267.6846008300781,276.53240966796875,266.45281982421875,290.9896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768423770043e-09,0.0009836588287726,-0.0094104567542672,0.0,0.0,0.0,-0.0067728669382631,60.0,-15.310813903808594,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849120,292.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4197692871094,0.0,0.0,9.231772128259764e-05,293.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,9.721500828163698e-05,292.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.361572265625,0.0,0.0,7.180267130024731e-05,292.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7463684082031,0.0,0.0,9.721514652483164e-05,292.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,0.0004611461481545,291.1517944335937,294.1499938964844,268.2303466796875,267.6846008300781,276.53240966796875,266.45281982421875,290.9896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768423770043e-09,0.0009836588287726,-0.0094104567542672,0.0,0.0,0.0,-0.0067728669382631,60.0,-15.310813903808594,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849180,292.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.37957763671875,0.0,0.0,9.228175622411072e-05,293.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,9.717712964629754e-05,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3221130371094,0.0,0.0,7.177469524322078e-05,292.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.71441650390625,0.0,0.0,9.717727516544984e-05,292.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,0.0004609664611052,291.1514587402344,294.1499938964844,268.2131652832031,267.6723937988281,276.3876037597656,266.42071533203125,290.98016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.9089167458428165e-09,0.0009832752402871,-0.0092929387465119,0.0,0.0,0.0,-0.0067506316117942,60.0,-15.309022903442385,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849240,292.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.37957763671875,0.0,0.0,9.228175622411072e-05,293.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,9.717712964629754e-05,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3221130371094,0.0,0.0,7.177469524322078e-05,292.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.71441650390625,0.0,0.0,9.717727516544984e-05,292.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,0.0004609664611052,291.1514587402344,294.1499938964844,268.2131652832031,267.6723937988281,276.3876037597656,266.42071533203125,290.98016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.9089167458428165e-09,0.0009832752402871,-0.0092929387465119,0.0,0.0,0.0,-0.0067506316117942,60.0,-15.309022903442385,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849300,292.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.3596496582031,0.0,0.0,9.226577094523236e-05,293.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,9.716030035633594e-05,292.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.30255126953125,0.0,0.0,7.176226790761575e-05,292.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6985778808594,0.0,0.0,9.716044587548822e-05,292.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,0.0004608866292983,291.1512756347656,294.1499938964844,268.20391845703125,267.66571044921875,276.3160705566406,266.40557861328125,290.97540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831087663769,3.8889864661939555e-09,0.000983104808256,-0.0092407194897532,0.0,0.0,0.0,-0.0067407516762614,60.0,-15.308836936950684,-0.0,-6.589652912225574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849360,292.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3398742675781,0.0,0.0,9.225116082234308e-05,293.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,9.714491170598194e-05,292.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2831115722656,0.0,0.0,7.17509028618224e-05,292.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6828308105469,0.0,0.0,9.714505722513422e-05,292.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,0.0004608136659953,291.151123046875,294.1499938964844,268.1941833496094,267.6585998535156,276.2451171875,266.39093017578125,290.9706115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982952886261,3.8707619332001295e-09,0.0009829490445554,-0.0091929687187075,0.0,0.0,0.0,-0.006731716915965,60.0,-15.309148788452148,-0.0,-6.587563206039705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849420,292.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3006286621094,0.0,0.0,9.222613152815028e-05,293.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,9.711855818750335e-05,292.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2445373535156,0.0,0.0,7.173143967520446e-05,292.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.651611328125,0.0,0.0,9.711869643069804e-05,292.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,0.0004606886359397,291.1507263183594,294.1499938964844,268.1732177734375,267.6430358886719,276.104736328125,266.36279296875,290.9609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.311348915100098,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849480,292.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3006286621094,0.0,0.0,9.222613152815028e-05,293.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,9.711855818750335e-05,292.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2445373535156,0.0,0.0,7.173143967520446e-05,292.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.651611328125,0.0,0.0,9.711869643069804e-05,292.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,0.0004606886359397,291.1507263183594,294.1499938964844,268.1732177734375,267.6430358886719,276.104736328125,266.36279296875,290.9609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.311348915100098,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849540,292.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2618408203125,0.0,0.0,9.220687206834556e-05,293.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,9.709827281767502e-05,292.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2064514160156,0.0,0.0,7.171645120251924e-05,292.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6207580566406,0.0,0.0,9.70984110608697e-05,292.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,0.0004605924186762,291.1502990722656,294.1499938964844,268.1499938964844,267.6255187988281,275.96649169921875,266.3356628417969,290.951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.315834999084473,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
