time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
849600,292.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2618408203125,0.0,0.0,9.220687206834556e-05,293.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,9.709827281767502e-05,292.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2064514160156,0.0,0.0,7.171645120251924e-05,292.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6207580566406,0.0,0.0,9.70984110608697e-05,292.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,0.0004605924186762,291.1502990722656,294.1499938964844,268.1499938964844,267.6255187988281,275.96649169921875,266.3356628417969,290.951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.315834999084473,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849660,292.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2235107421875,0.0,0.0,9.21935134101659e-05,293.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,9.70842083916068e-05,292.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1687927246094,0.0,0.0,7.17060684110038e-05,292.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5902709960937,0.0,0.0,9.708434663480148e-05,292.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,0.000460525683593,291.1498413085937,294.1499938964844,268.124267578125,267.6058654785156,275.8302307128906,266.30908203125,290.9413146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,-0.0066960547119379,60.0,-15.322808265686035,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849720,292.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2235107421875,0.0,0.0,9.21935134101659e-05,293.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,9.70842083916068e-05,292.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1687927246094,0.0,0.0,7.17060684110038e-05,292.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5902709960937,0.0,0.0,9.708434663480148e-05,292.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,0.000460525683593,291.1498413085937,294.1499938964844,268.124267578125,267.6058654785156,275.8302307128906,266.30908203125,290.9413146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,-0.0066960547119379,60.0,-15.322808265686035,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849780,292.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1856384277344,0.0,0.0,9.218585182679816e-05,293.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,9.707614663057028e-05,292.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.131591796875,0.0,0.0,7.170010940171778e-05,292.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.56011962890625,0.0,0.0,9.707627759780736e-05,292.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,0.0004604874411597,291.1493225097656,294.1499938964844,268.0959777832031,267.58416748046875,275.6958923339844,266.28253173828125,290.9313659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.7892471382861e-09,0.000982251833193,-0.0089793875813484,0.0,0.0,0.0,-0.0066913058981299,60.0,-15.33239459991455,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849840,292.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1856384277344,0.0,0.0,9.218585182679816e-05,293.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,9.707614663057028e-05,292.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.131591796875,0.0,0.0,7.170010940171778e-05,292.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.56011962890625,0.0,0.0,9.707627759780736e-05,292.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,0.0004604874411597,291.1493225097656,294.1499938964844,268.0959777832031,267.58416748046875,275.6958923339844,266.28253173828125,290.9313659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.7892471382861e-09,0.000982251833193,-0.0089793875813484,0.0,0.0,0.0,-0.0066913058981299,60.0,-15.33239459991455,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849900,292.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.1668395996094,0.0,0.0,9.218408376909792e-05,293.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,9.707427670946343e-05,292.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1131286621094,0.0,0.0,7.16987342457287e-05,292.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.545166015625,0.0,0.0,9.707441495265812e-05,292.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,0.0004604785935953,291.1490783691406,294.1499938964844,268.0809631347656,267.5726013183594,275.62945556640625,266.2691345214844,290.9263610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822366992011,3.787023139523171e-09,0.0009822328574955,-0.008973560295999,0.0,0.0,0.0,-0.0066902032122015,60.0,-15.33816909790039,-0.0,-6.577968036936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849960,292.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.148193359375,0.0,0.0,9.218362538376824e-05,293.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,9.707379649626092e-05,292.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.09478759765625,0.0,0.0,7.169837044784799e-05,292.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5303039550781,0.0,0.0,9.707392746349797e-05,292.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,0.0004604762943927,291.1488037109375,294.1499938964844,268.0653381347656,267.560546875,275.5634460449219,266.255615234375,290.9213256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982231576927,3.786429392249602e-09,0.0009822277352213,-0.0089720049872994,0.0,0.0,0.0,-0.006689908914268,60.0,-15.344523429870604,-0.0,-6.577899824833366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850020,292.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.11114501953125,0.0,0.0,9.218660125043245e-05,293.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,9.707693243399262e-05,292.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.05841064453125,0.0,0.0,7.170069147832692e-05,292.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5008239746094,0.0,0.0,9.707706340122968e-05,292.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,0.00046049116645,291.1482238769531,294.1499938964844,268.03253173828125,267.53515625,275.4327087402344,266.2280578613281,290.9112243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,-0.0066917315125465,60.0,-15.35896110534668,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850080,292.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.11114501953125,0.0,0.0,9.218660125043245e-05,293.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,9.707693243399262e-05,292.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.05841064453125,0.0,0.0,7.170069147832692e-05,292.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5008239746094,0.0,0.0,9.707706340122968e-05,292.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,0.00046049116645,291.1482238769531,294.1499938964844,268.03253173828125,267.53515625,275.4327087402344,266.2280578613281,290.9112243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,-0.0066917315125465,60.0,-15.35896110534668,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850140,292.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.07452392578125,0.0,0.0,9.219463390763848e-05,293.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,9.708539437269792e-05,292.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0224304199219,0.0,0.0,7.17069415259175e-05,292.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4716491699219,0.0,0.0,9.708551806397736e-05,292.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,0.0004605313006322,291.1475830078125,294.1499938964844,267.99774169921875,267.50811767578125,275.3036499023437,266.1995849609375,290.90106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.375628471374512,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850200,292.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.07452392578125,0.0,0.0,9.219463390763848e-05,293.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,9.708539437269792e-05,292.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0224304199219,0.0,0.0,7.17069415259175e-05,292.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4716491699219,0.0,0.0,9.708551806397736e-05,292.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,0.0004605313006322,291.1475830078125,294.1499938964844,267.99774169921875,267.50811767578125,275.3036499023437,266.1995849609375,290.90106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.375628471374512,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850260,292.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.038330078125,0.0,0.0,9.220760694006458e-05,293.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,9.709905134513974e-05,292.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.98687744140625,0.0,0.0,7.171702600317076e-05,292.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4428100585937,0.0,0.0,9.709917503641918e-05,292.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,0.0004605960857588,291.1469116210937,294.1499938964844,267.9611511230469,267.4795837402344,275.1762084960937,266.1700439453125,290.8908386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162024651455795e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.39435863494873,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850320,292.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.038330078125,0.0,0.0,9.220760694006458e-05,293.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,9.709905134513974e-05,292.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.98687744140625,0.0,0.0,7.171702600317076e-05,292.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4428100585937,0.0,0.0,9.709917503641918e-05,292.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,0.0004605960857588,291.1469116210937,294.1499938964844,267.9611511230469,267.4795837402344,275.1762084960937,266.1700439453125,290.8908386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162024651455795e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.39435863494873,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850380,292.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.00250244140625,0.0,0.0,9.222543303621932e-05,293.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,9.711782331578434e-05,292.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9516906738281,0.0,0.0,7.173089397838339e-05,292.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4142761230469,0.0,0.0,9.711794700706378e-05,292.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,0.00046068514348,291.1462097167969,294.1499938964844,267.9230041503906,267.4496765136719,275.0503234863281,266.1392517089844,290.88055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.415009498596191,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850440,292.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.00250244140625,0.0,0.0,9.222543303621932e-05,293.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,9.711782331578434e-05,292.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9516906738281,0.0,0.0,7.173089397838339e-05,292.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4142761230469,0.0,0.0,9.711794700706378e-05,292.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,0.00046068514348,291.1462097167969,294.1499938964844,267.9230041503906,267.4496765136719,275.0503234863281,266.1392517089844,290.88055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.415009498596191,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850500,292.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9847412109375,0.0,0.0,9.223615779774264e-05,293.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,9.712911560200156e-05,292.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9342346191406,0.0,0.0,7.173923222580925e-05,292.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4001159667969,0.0,0.0,9.7129239293281e-05,292.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,0.0004607386945281,291.1458435058594,294.1499938964844,267.90338134765625,267.43426513671875,274.9879455566406,266.12335205078125,290.8753967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827899048104,3.851722496506227e-09,0.0009827860631048,-0.0091430833563208,0.0,0.0,0.0,-0.00672227749601,60.0,-15.426031112670898,-0.0,-6.585381129298187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850560,292.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.96710205078125,0.0,0.0,9.224808309227228e-05,293.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,9.714167390484364e-05,292.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.9168701171875,0.0,0.0,7.174850907176733e-05,292.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.38604736328125,0.0,0.0,9.714179759612308e-05,292.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,0.000460798270069,291.1454467773437,294.1499938964844,267.8834228515625,267.4185791015625,274.9259338378906,266.1070861816406,290.8702087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829167975112,3.866563069720996e-09,0.0009829129558056,-0.0091819679364562,0.0,0.0,0.0,-0.0067296344786882,60.0,-15.43747329711914,-0.0,-6.587082168607594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850620,292.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9320678710937,0.0,0.0,9.22755425563082e-05,293.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,9.71705885604024e-05,292.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8824462890625,0.0,0.0,7.176986400736496e-05,292.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.35809326171875,0.0,0.0,9.717071225168183e-05,292.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,0.000460935436422,291.1446533203125,294.1499938964844,267.8426513671875,267.3863830566406,274.802978515625,266.07354736328125,290.8598327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-15.461549758911133,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850680,292.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9320678710937,0.0,0.0,9.22755425563082e-05,293.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,9.71705885604024e-05,292.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8824462890625,0.0,0.0,7.176986400736496e-05,292.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.35809326171875,0.0,0.0,9.717071225168183e-05,292.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,0.000460935436422,291.1446533203125,294.1499938964844,267.8426513671875,267.3863830566406,274.802978515625,266.07354736328125,290.8598327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-15.461549758911133,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850740,292.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8973999023437,0.0,0.0,9.230783325619996e-05,293.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,9.720459638629109e-05,292.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.848388671875,0.0,0.0,7.179498061304912e-05,292.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3304443359375,0.0,0.0,9.720472007757051e-05,292.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,0.0004610967589542,291.143798828125,294.1499938964844,267.8008728027344,267.353271484375,274.681396484375,266.03857421875,290.849365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-15.487181663513184,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850800,292.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8973999023437,0.0,0.0,9.230783325619996e-05,293.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,9.720459638629109e-05,292.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.848388671875,0.0,0.0,7.179498061304912e-05,292.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3304443359375,0.0,0.0,9.720472007757051e-05,292.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,0.0004610967589542,291.143798828125,294.1499938964844,267.8008728027344,267.353271484375,274.681396484375,266.03857421875,290.849365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-15.487181663513184,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850860,292.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.86309814453125,0.0,0.0,9.234501339960843e-05,293.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,9.7243748314213e-05,292.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8147277832031,0.0,0.0,7.18239025445655e-05,292.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031005859375,0.0,0.0,9.724386472953483e-05,292.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,0.0004612824704963,291.1429138183594,294.1499938964844,267.7582702636719,267.3193359375,274.56121826171875,266.0020751953125,290.8388977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872301016430364e-09,0.000983944744803,-0.0094981305301189,0.0,0.0,0.0,-0.0067894542589783,60.0,-15.514272689819336,-0.0,-6.600921409471995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850920,292.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.86309814453125,0.0,0.0,9.234501339960843e-05,293.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,9.7243748314213e-05,292.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8147277832031,0.0,0.0,7.18239025445655e-05,292.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031005859375,0.0,0.0,9.724386472953483e-05,292.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,0.0004612824704963,291.1429138183594,294.1499938964844,267.7582702636719,267.3193359375,274.56121826171875,266.0020751953125,290.8388977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872301016430364e-09,0.000983944744803,-0.0094981305301189,0.0,0.0,0.0,-0.0067894542589783,60.0,-15.514272689819336,-0.0,-6.600921409471995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850980,292.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8291931152344,0.0,0.0,9.238714119419456e-05,293.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,9.728810982778668e-05,292.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7814025878906,0.0,0.0,7.185666618170217e-05,292.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2760314941406,0.0,0.0,9.728822624310852e-05,292.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,0.0004614928911905,291.1419677734375,294.1499938964844,267.7150573730469,267.2847900390625,274.4423522949219,265.964111328125,290.828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843972511589,4.039683698664476e-09,0.000984393293038,-0.0096355648711323,0.0,0.0,0.0,-0.0068154577165842,60.0,-15.542631149291992,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851040,292.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8291931152344,0.0,0.0,9.238714119419456e-05,293.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,9.728810982778668e-05,292.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7814025878906,0.0,0.0,7.185666618170217e-05,292.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2760314941406,0.0,0.0,9.728822624310852e-05,292.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,0.0004614928911905,291.1419677734375,294.1499938964844,267.7150573730469,267.2847900390625,274.4423522949219,265.964111328125,290.828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843972511589,4.039683698664476e-09,0.000984393293038,-0.0096355648711323,0.0,0.0,0.0,-0.0068154577165842,60.0,-15.542631149291992,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851100,292.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8123779296875,0.0,0.0,9.241021325578912e-05,293.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440124511719,0.0,0.0,9.731240425026044e-05,292.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7648620605469,0.0,0.0,7.187460869317874e-05,291.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2626037597656,0.0,0.0,9.731252066558228e-05,292.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,0.000461608171463,291.1414794921875,294.1499938964844,267.6932678222656,267.267333984375,274.3834228515625,265.944580078125,290.82305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846430039033,4.068414494184935e-09,0.000984638929367,-0.0097108418121933,0.0,0.0,0.0,-0.0068297004327178,60.0,-15.55728816986084,-0.0,-6.610240177451487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851160,292.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.795654296875,0.0,0.0,9.243431850336492e-05,293.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,9.733779006637631e-05,292.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7484436035156,0.0,0.0,7.18933588359505e-05,291.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2492370605469,0.0,0.0,9.733790648169816e-05,292.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,0.0004617285740096,291.1409606933594,294.1499938964844,267.67138671875,267.2497253417969,274.32476806640625,265.9247436523437,290.8177795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848996996879,4.098430039789491e-09,0.0009848955087363,-0.0097894854843616,0.0,0.0,0.0,-0.0068445806391537,60.0,-15.572192192077637,-0.0,-6.61368702026266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851220,292.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7624206542969,0.0,0.0,9.248662536265329e-05,293.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,9.73928690655157e-05,292.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7157592773437,0.0,0.0,7.19340387149714e-05,291.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2226867675781,0.0,0.0,9.739298548083752e-05,292.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14080810546875,0.0,0.0,0.0004619898390956,291.1399230957031,294.1499938964844,267.62750244140625,267.2143249511719,274.2083435058594,265.8841552734375,290.8071594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.16356371601978e-09,0.0009854525560513,-0.0099601419642567,0.0,0.0,0.0,-0.0068768700584769,60.0,-15.602775573730469,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851280,292.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7624206542969,0.0,0.0,9.248662536265329e-05,293.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,9.73928690655157e-05,292.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7157592773437,0.0,0.0,7.19340387149714e-05,291.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2226867675781,0.0,0.0,9.739298548083752e-05,292.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14080810546875,0.0,0.0,0.0004619898390956,291.1399230957031,294.1499938964844,267.62750244140625,267.2143249511719,274.2083435058594,265.8841552734375,290.8071594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.16356371601978e-09,0.0009854525560513,-0.0099601419642567,0.0,0.0,0.0,-0.0068768700584769,60.0,-15.602775573730469,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851340,292.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7295227050781,0.0,0.0,9.254420729121192e-05,293.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,9.74535068962723e-05,292.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6834411621094,0.0,0.0,7.19788295100443e-05,291.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1964111328125,0.0,0.0,9.745362331159412e-05,292.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,0.0004622775013558,291.1388244628906,294.1499938964844,267.58355712890625,267.1787109375,274.09307861328125,265.8423156738281,290.7965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235277017983208e-09,0.0009860657155513,-0.0101480353623628,0.0,0.0,0.0,-0.0069124214351177,60.0,-15.634382247924805,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851400,292.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7295227050781,0.0,0.0,9.254420729121192e-05,293.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,9.74535068962723e-05,292.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6834411621094,0.0,0.0,7.19788295100443e-05,291.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1964111328125,0.0,0.0,9.745362331159412e-05,292.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,0.0004622775013558,291.1388244628906,294.1499938964844,267.58355712890625,267.1787109375,274.09307861328125,265.8423156738281,290.7965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235277017983208e-09,0.0009860657155513,-0.0101480353623628,0.0,0.0,0.0,-0.0069124214351177,60.0,-15.634382247924805,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851460,292.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.69696044921875,0.0,0.0,9.260719525627792e-05,293.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412048339844,0.0,0.0,9.75198345258832e-05,292.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6514587402344,0.0,0.0,7.20278185326606e-05,291.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1703796386719,0.0,0.0,9.75199436652474e-05,292.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,0.000462592113763,291.1376647949219,294.1499938964844,267.5397644042969,267.1430358886719,273.97900390625,265.79931640625,290.78582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313717383297444e-09,0.0009867365006357,-0.0103535549715161,0.0,0.0,0.0,-0.0069513078778982,60.0,-15.666869163513184,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851520,292.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.69696044921875,0.0,0.0,9.260719525627792e-05,293.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412048339844,0.0,0.0,9.75198345258832e-05,292.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6514587402344,0.0,0.0,7.20278185326606e-05,291.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1703796386719,0.0,0.0,9.75199436652474e-05,292.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,0.000462592113763,291.1376647949219,294.1499938964844,267.5397644042969,267.1430358886719,273.97900390625,265.79931640625,290.78582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313717383297444e-09,0.0009867365006357,-0.0103535549715161,0.0,0.0,0.0,-0.0069513078778982,60.0,-15.666869163513184,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851580,292.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6647033691406,0.0,0.0,9.267571294913068e-05,293.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14031982421875,0.0,0.0,9.759199019754304e-05,292.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6197814941406,0.0,0.0,7.20811149221845e-05,291.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14459228515625,0.0,0.0,9.759209933690728e-05,292.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383361816406,0.0,0.0,0.000462934403913,291.1364440917969,294.1499938964844,267.4963073730469,267.1074523925781,273.8660888671875,265.7553405761719,290.7751159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.39905800675433e-09,0.0009874663082882,-0.0105771506205201,0.0,0.0,0.0,-0.0069936146028339,60.0,-15.700129508972168,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851640,292.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6647033691406,0.0,0.0,9.267571294913068e-05,293.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14031982421875,0.0,0.0,9.759199019754304e-05,292.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6197814941406,0.0,0.0,7.20811149221845e-05,291.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14459228515625,0.0,0.0,9.759209933690728e-05,292.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383361816406,0.0,0.0,0.000462934403913,291.1364440917969,294.1499938964844,267.4963073730469,267.1074523925781,273.8660888671875,265.7553405761719,290.7751159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.39905800675433e-09,0.0009874663082882,-0.0105771506205201,0.0,0.0,0.0,-0.0069936146028339,60.0,-15.700129508972168,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851700,292.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6487121582031,0.0,0.0,9.271213639294729e-05,293.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398620605469,0.0,0.0,9.763034177012742e-05,292.1993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.60406494140625,0.0,0.0,7.210944022517651e-05,291.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1318054199219,0.0,0.0,9.763045090949164e-05,292.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13787841796875,0.0,0.0,0.0004631163028534,291.1358337402344,294.1499938964844,267.4747619628906,267.0897521972656,273.81005859375,265.7330017089844,290.7697448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878585115075,4.444415946380786e-09,0.0009878540877252,-0.0106959892436862,0.0,0.0,0.0,-0.0070161009207367,60.0,-15.717026710510254,-0.0,-6.653485939978054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851760,292.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6328125,0.0,0.0,9.275006595999002e-05,293.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393737792969,0.0,0.0,9.767028677742928e-05,292.1946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5884094238281,0.0,0.0,7.213893695734441e-05,291.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1190795898437,0.0,0.0,9.76703959167935e-05,292.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374206542969,0.0,0.0,0.0004633057978935,291.1351928710937,294.1499938964844,267.453369140625,267.0721130371094,273.7543640136719,265.71044921875,290.76434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882625890895,4.491659488792265e-09,0.000988258048892,-0.0108197685331106,0.0,0.0,0.0,-0.0070395213551819,60.0,-15.734088897705078,-0.0,-6.658929407876715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851820,292.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6011962890625,0.0,0.0,9.282994869863614e-05,293.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383972167969,0.0,0.0,9.775440412340686e-05,292.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.557373046875,0.0,0.0,7.220106635941193e-05,291.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0937805175781,0.0,0.0,9.775451326277108e-05,292.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.136474609375,0.0,0.0,0.0004637048114091,291.1338806152344,294.1499938964844,267.4111633300781,267.0371398925781,273.6437072753906,265.6649169921875,290.7535705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.591151459010234e-09,0.0009891088120639,-0.0110804373398423,0.0,0.0,0.0,-0.0070888437330722,60.0,-15.768564224243164,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851880,292.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6011962890625,0.0,0.0,9.282994869863614e-05,293.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383972167969,0.0,0.0,9.775440412340686e-05,292.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.557373046875,0.0,0.0,7.220106635941193e-05,291.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0937805175781,0.0,0.0,9.775451326277108e-05,292.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.136474609375,0.0,0.0,0.0004637048114091,291.1338806152344,294.1499938964844,267.4111633300781,267.0371398925781,273.6437072753906,265.6649169921875,290.7535705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.591151459010234e-09,0.0009891088120639,-0.0110804373398423,0.0,0.0,0.0,-0.0070888437330722,60.0,-15.768564224243164,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
