time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
851940,292.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.56988525390625,0.0,0.0,9.291593596572056e-05,293.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13739013671875,0.0,0.0,9.784495341591536e-05,292.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5265808105469,0.0,0.0,7.226795423775911e-05,291.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0686950683594,0.0,0.0,9.784506255527958e-05,292.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354675292969,0.0,0.0,0.0004641343548428,291.13250732421875,294.1499938964844,267.369873046875,267.0027160644531,273.5340881347656,265.6189270019531,290.74273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.0009900246514007,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.80351734161377,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852000,292.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.56988525390625,0.0,0.0,9.291593596572056e-05,293.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13739013671875,0.0,0.0,9.784495341591536e-05,292.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5265808105469,0.0,0.0,7.226795423775911e-05,291.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0686950683594,0.0,0.0,9.784506255527958e-05,292.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354675292969,0.0,0.0,0.0004641343548428,291.13250732421875,294.1499938964844,267.369873046875,267.0027160644531,273.5340881347656,265.6189270019531,290.74273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.0009900246514007,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.80351734161377,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852060,292.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.53887939453125,0.0,0.0,9.300802776124328e-05,293.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363220214844,0.0,0.0,9.794193465495482e-05,292.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.49609375,0.0,0.0,7.233957876451313e-05,291.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0438537597656,0.0,0.0,9.794203651836142e-05,292.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344299316406,0.0,0.0,0.000464594369987,291.1310729980469,294.1499938964844,267.3297119140625,266.968994140625,273.4255676269531,265.5726623535156,290.7318725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.838845252990724,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852120,292.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.53887939453125,0.0,0.0,9.300802776124328e-05,293.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363220214844,0.0,0.0,9.794193465495482e-05,292.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.49609375,0.0,0.0,7.233957876451313e-05,291.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0438537597656,0.0,0.0,9.794203651836142e-05,292.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344299316406,0.0,0.0,0.000464594369987,291.1310729980469,294.1499938964844,267.3297119140625,266.968994140625,273.4255676269531,265.5726623535156,290.7318725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.838845252990724,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852180,292.18798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5081481933594,0.0,0.0,9.310634777648374e-05,293.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352233886719,0.0,0.0,9.804546425584704e-05,292.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4659118652344,0.0,0.0,7.24160490790382e-05,291.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.01922607421875,0.0,0.0,9.804556611925364e-05,292.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13336181640625,0.0,0.0,0.0004650854680221,291.12957763671875,294.1499938964844,267.29083251953125,266.93609619140625,273.31817626953125,265.5263366699219,290.72100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.874432563781738,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852240,292.18798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5081481933594,0.0,0.0,9.310634777648374e-05,293.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352233886719,0.0,0.0,9.804546425584704e-05,292.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4659118652344,0.0,0.0,7.24160490790382e-05,291.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.01922607421875,0.0,0.0,9.804556611925364e-05,292.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13336181640625,0.0,0.0,0.0004650854680221,291.12957763671875,294.1499938964844,267.29083251953125,266.93609619140625,273.31817626953125,265.5263366699219,290.72100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.874432563781738,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852300,292.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4928894042969,0.0,0.0,9.31578761083074e-05,293.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346435546875,0.0,0.0,9.809972834773362e-05,292.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4508972167969,0.0,0.0,7.245612505357713e-05,291.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.00701904296875,0.0,0.0,9.809983021114022e-05,292.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327819824219,0.0,0.0,0.0004653428622987,291.1288146972656,294.1499938964844,267.2719421386719,266.91998291015625,273.2649230957031,265.5032653808594,290.7155456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926066268235,4.999611391554026e-09,0.0009926016209647,-0.0121505800634622,0.0,0.0,0.0,-0.0072913351468741,60.0,-15.892290115356444,-0.0,-6.71759963211116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852360,292.1810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.47772216796875,0.0,0.0,9.321105608250946e-05,293.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340637207031,0.0,0.0,9.815573139349e-05,292.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4360046386719,0.0,0.0,7.249748887261376e-05,291.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9948425292969,0.0,0.0,9.81558332568966e-05,292.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322021484375,0.0,0.0,0.0004656085220631,291.1280212402344,294.1499938964844,267.25347900390625,266.9041748046875,273.2119445800781,265.4802551269531,290.7100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931731037795,5.065853514452101e-09,0.0009931679815053,-0.0123241264373064,0.0,0.0,0.0,-0.0073241740465164,60.0,-15.910167694091797,-0.0,-6.725269230400954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852420,292.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4476013183594,0.0,0.0,9.332207991974428e-05,293.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328430175781,0.0,0.0,9.82726487563923e-05,292.1333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4063720703125,0.0,0.0,7.258383993757889e-05,291.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9706726074219,0.0,0.0,9.82727506197989e-05,292.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13104248046875,0.0,0.0,0.0004661631246563,291.1264038085937,294.1499938964844,267.2178039550781,266.8734130859375,273.1068115234375,265.4346923828125,290.6991271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.945929527282717,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852480,292.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4476013183594,0.0,0.0,9.332207991974428e-05,293.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328430175781,0.0,0.0,9.82726487563923e-05,292.1333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4063720703125,0.0,0.0,7.258383993757889e-05,291.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9706726074219,0.0,0.0,9.82727506197989e-05,292.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13104248046875,0.0,0.0,0.0004661631246563,291.1264038085937,294.1499938964844,267.2178039550781,266.8734130859375,273.1068115234375,265.4346923828125,290.6991271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.945929527282717,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852540,292.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.417724609375,0.0,0.0,9.343967394670472e-05,293.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.131591796875,0.0,0.0,9.839647100307047e-05,292.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.37701416015625,0.0,0.0,7.267529872478917e-05,291.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9466857910156,0.0,0.0,9.839657286647709e-05,292.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297912597656,0.0,0.0,0.0004667504981625,291.124755859375,294.1499938964844,267.1839904785156,266.84393310546875,273.0027770996094,265.38983154296875,290.68817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350628384803713e-09,0.0009956031572073,-0.0130701912567019,0.0,0.0,0.0,-0.0074653490446507,60.0,-15.981616020202637,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852600,292.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.417724609375,0.0,0.0,9.343967394670472e-05,293.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.131591796875,0.0,0.0,9.839647100307047e-05,292.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.37701416015625,0.0,0.0,7.267529872478917e-05,291.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9466857910156,0.0,0.0,9.839657286647709e-05,292.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297912597656,0.0,0.0,0.0004667504981625,291.124755859375,294.1499938964844,267.1839904785156,266.84393310546875,273.0027770996094,265.38983154296875,290.68817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350628384803713e-09,0.0009956031572073,-0.0130701912567019,0.0,0.0,0.0,-0.0074653490446507,60.0,-15.981616020202637,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852660,292.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3881225585937,0.0,0.0,9.356381633551793e-05,293.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302795410156,0.0,0.0,9.852720540948212e-05,292.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3479309082031,0.0,0.0,7.2771857958287e-05,291.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.92291259765625,0.0,0.0,9.852730727288872e-05,292.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285095214844,0.0,0.0,0.0004673706425819,291.1230163574219,294.1499938964844,267.1522827148437,266.81591796875,272.8998718261719,265.3460693359375,290.6771545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.0134753389284014,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.017099380493164,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852720,292.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3881225585937,0.0,0.0,9.356381633551793e-05,293.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302795410156,0.0,0.0,9.852720540948212e-05,292.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3479309082031,0.0,0.0,7.2771857958287e-05,291.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.92291259765625,0.0,0.0,9.852730727288872e-05,292.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285095214844,0.0,0.0,0.0004673706425819,291.1230163574219,294.1499938964844,267.1522827148437,266.81591796875,272.8998718261719,265.3460693359375,290.6771545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.0134753389284014,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.017099380493164,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852780,292.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3587646484375,0.0,0.0,9.369455074192956e-05,293.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289367675781,0.0,0.0,9.866487380350009e-05,292.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3190612792969,0.0,0.0,7.287353946594521e-05,291.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8993530273437,0.0,0.0,9.866497566690668e-05,292.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.127197265625,0.0,0.0,0.0004680237034335,291.1212158203125,294.1499938964844,267.122802734375,266.7894897460937,272.798095703125,265.3036499023437,290.6661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.6681312976536455e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.05225372314453,-0.0,-6.79520653079635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852840,292.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3587646484375,0.0,0.0,9.369455074192956e-05,293.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289367675781,0.0,0.0,9.866487380350009e-05,292.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3190612792969,0.0,0.0,7.287353946594521e-05,291.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8993530273437,0.0,0.0,9.866497566690668e-05,292.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.127197265625,0.0,0.0,0.0004680237034335,291.1212158203125,294.1499938964844,267.122802734375,266.7894897460937,272.798095703125,265.3036499023437,290.6661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.6681312976536455e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.05225372314453,-0.0,-6.79520653079635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852900,292.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3442077636719,0.0,0.0,9.376242815051228e-05,293.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12823486328125,0.0,0.0,9.873635281110182e-05,292.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.30474853515625,0.0,0.0,7.292633381439373e-05,291.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8876342773437,0.0,0.0,9.87364473985508e-05,292.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264953613281,0.0,0.0,0.0004683627339545,291.12030029296875,294.1499938964844,267.1090087890625,266.77691650390625,272.7476501464844,265.2831115722656,290.6606140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990468388423,5.752680998227788e-09,0.0009990411344915,-0.0141234686598181,0.0,0.0,0.0,-0.0076646641828119,60.0,-16.069658279418945,-0.0,-6.80505394257125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852960,292.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3297119140625,0.0,0.0,9.383188444189729e-05,293.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275329589844,0.0,0.0,9.88094907370396e-05,292.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2904968261719,0.0,0.0,7.298035052372143e-05,291.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8759765625,0.0,0.0,9.88095926004462e-05,292.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12579345703125,0.0,0.0,0.0004687096807174,291.1193542480469,294.1499938964844,267.0958251953125,266.7648010253906,272.697509765625,265.26300048828125,290.6550598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997867746278,5.839202898982876e-09,0.0009997809538617,-0.0143501283600926,0.0,0.0,0.0,-0.0077075567096471,60.0,-16.086936950683594,-0.0,-6.815137965077156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853020,292.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3008728027344,0.0,0.0,9.397573012392968e-05,293.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260681152344,0.0,0.0,9.896096889860928e-05,292.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2621459960937,0.0,0.0,7.309223292395473e-05,291.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.852783203125,0.0,0.0,9.896106348605826e-05,292.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243591308594,0.0,0.0,0.0004694282251875,291.117431640625,294.1499938964844,267.0715026855469,266.7420349121094,272.5980834960937,265.2242736816406,290.6439819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.0183915628897475e-09,0.0010013132123276,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.12103843688965,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853080,292.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3008728027344,0.0,0.0,9.397573012392968e-05,293.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260681152344,0.0,0.0,9.896096889860928e-05,292.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2621459960937,0.0,0.0,7.309223292395473e-05,291.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.852783203125,0.0,0.0,9.896106348605826e-05,292.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243591308594,0.0,0.0,0.0004694282251875,291.117431640625,294.1499938964844,267.0715026855469,266.7420349121094,272.5980834960937,265.2242736816406,290.6439819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.0183915628897475e-09,0.0010013132123276,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.12103843688965,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853140,292.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.27227783203125,0.0,0.0,9.412606596015394e-05,293.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12457275390625,0.0,0.0,9.911927918437868e-05,292.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2340393066406,0.0,0.0,7.320916483877227e-05,291.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.82977294921875,0.0,0.0,9.911937377182768e-05,292.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228942871094,0.0,0.0,0.0004701791913248,291.1154479980469,294.1499938964844,267.04998779296875,266.7213134765625,272.4998474121094,265.1878967285156,290.63287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029207915067,6.205669311754036e-09,0.0010029145050793,-0.0153101291507482,0.0,0.0,0.0,-0.0078892298042774,60.0,-16.15438461303711,-0.0,-6.85793182242378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853200,292.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.27227783203125,0.0,0.0,9.412606596015394e-05,293.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12457275390625,0.0,0.0,9.911927918437868e-05,292.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2340393066406,0.0,0.0,7.320916483877227e-05,291.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.82977294921875,0.0,0.0,9.911937377182768e-05,292.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228942871094,0.0,0.0,0.0004701791913248,291.1154479980469,294.1499938964844,267.04998779296875,266.7213134765625,272.4998474121094,265.1878967285156,290.63287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029207915067,6.205669311754036e-09,0.0010029145050793,-0.0153101291507482,0.0,0.0,0.0,-0.0078892298042774,60.0,-16.15438461303711,-0.0,-6.85793182242378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853260,292.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2439270019531,0.0,0.0,9.429942292626949e-05,293.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230163574219,0.0,0.0,9.930183296091856e-05,292.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2061767578125,0.0,0.0,7.33439956093207e-05,291.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.80694580078125,0.0,0.0,9.930192754836752e-05,292.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213684082031,0.0,0.0,0.0004710451466962,291.1133728027344,294.1499938964844,267.0375061035156,266.70904541015625,272.4028625488281,265.1546630859375,290.6217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047674877569,6.421629450414912e-09,0.0010047610849142,-0.0158758424222469,0.0,0.0,0.0,-0.0079962899908423,60.0,-16.186336517333984,-0.0,-6.883212932962125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853320,292.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2439270019531,0.0,0.0,9.429942292626949e-05,293.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230163574219,0.0,0.0,9.930183296091856e-05,292.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2061767578125,0.0,0.0,7.33439956093207e-05,291.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.80694580078125,0.0,0.0,9.930192754836752e-05,292.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213684082031,0.0,0.0,0.0004710451466962,291.1133728027344,294.1499938964844,267.0375061035156,266.70904541015625,272.4028625488281,265.1546630859375,290.6217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047674877569,6.421629450414912e-09,0.0010047610849142,-0.0158758424222469,0.0,0.0,0.0,-0.0079962899908423,60.0,-16.186336517333984,-0.0,-6.883212932962125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853380,292.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2158203125,0.0,0.0,9.451415098737924e-05,293.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12139892578125,0.0,0.0,9.952795517165214e-05,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.17852783203125,0.0,0.0,7.351100794039667e-05,291.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7842712402344,0.0,0.0,9.952804975910112e-05,292.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197509765625,0.0,0.0,0.0004721177683677,291.1112670898437,294.1499938964844,267.039306640625,266.7108154296875,272.3073425292969,265.12701416015625,290.61053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.689136355930714e-09,0.0010070484131574,-0.016576562076807,0.0,0.0,0.0,-0.0081289038062095,60.0,-16.21573257446289,-0.0,-6.914593342344233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853440,292.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2158203125,0.0,0.0,9.451415098737924e-05,293.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12139892578125,0.0,0.0,9.952795517165214e-05,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.17852783203125,0.0,0.0,7.351100794039667e-05,291.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7842712402344,0.0,0.0,9.952804975910112e-05,292.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197509765625,0.0,0.0,0.0004721177683677,291.1112670898437,294.1499938964844,267.039306640625,266.7108154296875,272.3073425292969,265.12701416015625,290.61053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.689136355930714e-09,0.0010070484131574,-0.016576562076807,0.0,0.0,0.0,-0.0081289038062095,60.0,-16.21573257446289,-0.0,-6.914593342344233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853500,292.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.20184326171875,0.0,0.0,9.463794413022696e-05,293.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205749511719,0.0,0.0,9.965831122826783e-05,292.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1647644042969,0.0,0.0,7.360729068750516e-05,291.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.77301025390625,0.0,0.0,9.965839853975922e-05,292.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11895751953125,0.0,0.0,0.0004727361083496,291.11016845703125,294.1499938964844,267.0452575683594,266.7166748046875,272.2601928710937,265.1161499023437,290.6049499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083739180117,6.843352995389296e-09,0.0010083670495077,-0.0169805139303207,0.0,0.0,0.0,-0.0082053560763597,60.0,-16.229543685913086,-0.0,-6.93271644536253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853560,292.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1878967285156,0.0,0.0,9.477302228333429e-05,293.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197509765625,0.0,0.0,9.980055619962512e-05,292.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1510925292969,0.0,0.0,7.371234823949635e-05,291.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.76177978515625,0.0,0.0,9.980065078707412e-05,292.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181030273437,0.0,0.0,0.0004734108515549,291.10906982421875,294.1499938964844,267.0544128417969,266.72564697265625,272.2134704589844,265.1074523925781,290.5993347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098130442202,7.011638381015928e-09,0.0010098060593008,-0.017421307042241,0.0,0.0,0.0,-0.008288781158626,60.0,-16.242961883544922,-0.0,-6.952519271408164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853620,292.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1601867675781,0.0,0.0,9.507926006335764e-05,293.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180114746094,0.0,0.0,0.000100123041193,292.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1238098144531,0.0,0.0,7.395053398795426e-05,291.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7394104003906,0.0,0.0,0.0001001231285044,292.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164245605469,0.0,0.0,0.0004749406070914,291.1067810058594,294.1499938964844,267.0817565917969,266.75250244140625,272.1213684082031,265.0975646972656,290.5881042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130757000297,7.393160750268635e-09,0.0010130682494491,-0.0184205994009971,0.0,0.0,0.0,-0.0084779178723692,60.0,-16.269140243530273,-0.0,-6.997520074492058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853680,292.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1601867675781,0.0,0.0,9.507926006335764e-05,293.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180114746094,0.0,0.0,0.000100123041193,292.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1238098144531,0.0,0.0,7.395053398795426e-05,291.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7394104003906,0.0,0.0,0.0001001231285044,292.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164245605469,0.0,0.0,0.0004749406070914,291.1067810058594,294.1499938964844,267.0817565917969,266.75250244140625,272.1213684082031,265.0975646972656,290.5881042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130757000297,7.393160750268635e-09,0.0010130682494491,-0.0184205994009971,0.0,0.0,0.0,-0.0084779178723692,60.0,-16.269140243530273,-0.0,-6.997520074492058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853740,292.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13262939453125,0.0,0.0,9.543645137455314e-05,293.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162414550781,0.0,0.0,0.0001004991790978,292.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.09674072265625,0.0,0.0,7.422835187753662e-05,291.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7171936035156,0.0,0.0,0.0001004992736852,292.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146545410156,0.0,0.0,0.0004767248465213,291.1044616699219,294.1499938964844,267.120361328125,266.7904052734375,272.0311889648437,265.0990295410156,290.57684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168812004849,7.838169224783087e-09,0.001016873284243,-0.01958610676229,0.0,0.0,0.0,-0.0086985267698764,60.0,-16.29536247253418,-0.0,-7.050192607493956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853800,292.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13262939453125,0.0,0.0,9.543645137455314e-05,293.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162414550781,0.0,0.0,0.0001004991790978,292.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.09674072265625,0.0,0.0,7.422835187753662e-05,291.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7171936035156,0.0,0.0,0.0001004992736852,292.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146545410156,0.0,0.0,0.0004767248465213,291.1044616699219,294.1499938964844,267.120361328125,266.7904052734375,272.0311889648437,265.0990295410156,290.57684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168812004849,7.838169224783087e-09,0.001016873284243,-0.01958610676229,0.0,0.0,0.0,-0.0086985267698764,60.0,-16.29536247253418,-0.0,-7.050192607493956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853860,292.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1052551269531,0.0,0.0,9.584832150721924e-05,293.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143798828125,0.0,0.0,0.0001009328916552,291.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06982421875,0.0,0.0,7.454869046341628e-05,291.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.695068359375,0.0,0.0,0.0001009329862426,292.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128234863281,0.0,0.0,0.0004787821962963,291.10205078125,294.1499938964844,267.169189453125,266.8383483886719,271.94305419921875,265.1130065917969,290.5655822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.351293878661181e-09,0.0010212608613073,-0.0209299176931381,0.0,0.0,0.0,-0.008952903561294,60.0,-16.322847366333008,-0.0,-7.111171385076889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853920,292.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1052551269531,0.0,0.0,9.584832150721924e-05,293.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143798828125,0.0,0.0,0.0001009328916552,291.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06982421875,0.0,0.0,7.454869046341628e-05,291.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.695068359375,0.0,0.0,0.0001009329862426,292.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128234863281,0.0,0.0,0.0004787821962963,291.10205078125,294.1499938964844,267.169189453125,266.8383483886719,271.94305419921875,265.1130065917969,290.5655822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.351293878661181e-09,0.0010212608613073,-0.0209299176931381,0.0,0.0,0.0,-0.008952903561294,60.0,-16.322847366333008,-0.0,-7.111171385076889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853980,292.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0780334472656,0.0,0.0,9.631848661229014e-05,293.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11248779296875,0.0,0.0,0.0001014280060189,291.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04302978515625,0.0,0.0,7.491438009310514e-05,291.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6730651855469,0.0,0.0,0.0001014281006064,292.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109313964844,0.0,0.0,0.0004811307881027,291.0995483398437,294.1499938964844,267.22723388671875,266.89532470703125,271.85711669921875,265.1401672363281,290.55426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937069750913906e-09,0.0010262695141136,-0.0224638544023036,0.0,0.0,0.0,-0.0092432964593172,60.0,-16.352779388427734,-0.0,-7.181105132758604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854040,292.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0780334472656,0.0,0.0,9.631848661229014e-05,293.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11248779296875,0.0,0.0,0.0001014280060189,291.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04302978515625,0.0,0.0,7.491438009310514e-05,291.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6730651855469,0.0,0.0,0.0001014281006064,292.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109313964844,0.0,0.0,0.0004811307881027,291.0995483398437,294.1499938964844,267.22723388671875,266.89532470703125,271.85711669921875,265.1401672363281,290.55426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937069750913906e-09,0.0010262695141136,-0.0224638544023036,0.0,0.0,0.0,-0.0092432964593172,60.0,-16.352779388427734,-0.0,-7.181105132758604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854100,292.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.064453125,0.0,0.0,9.657649206928907e-05,293.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11151123046875,0.0,0.0,0.0001016996975522,291.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0296936035156,0.0,0.0,7.511505100410432e-05,291.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6620788574219,0.0,0.0,0.0001016997848637,292.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099548339844,0.0,0.0,0.000482419563923,291.0982666015625,294.1499938964844,267.2593688964844,266.9268798828125,271.81500244140625,265.1589050292969,290.548583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290272766724,9.25850951460916e-09,0.0010290180798619,-0.0233055241405963,0.0,0.0,0.0,-0.009402647614479,60.0,-16.36905860900879,-0.0,-7.219626496635102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854160,292.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0509033203125,0.0,0.0,9.685022087069228e-05,293.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105041503906,0.0,0.0,0.000101987949165,291.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.016357421875,0.0,0.0,7.532795279985294e-05,291.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.651123046875,0.0,0.0,0.0001019880364765,292.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089782714844,0.0,0.0,0.0004837869200855,291.09698486328125,294.1499938964844,267.2934265136719,266.9603271484375,271.7734680175781,265.1809387207031,290.5429382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319437133148,9.599551376027192e-09,0.0010319341672584,-0.0241984687745571,0.0,0.0,0.0,-0.0095717161893844,60.0,-16.3863525390625,-0.0,-7.260608470005536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854220,292.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.02392578125,0.0,0.0,9.744589624460788e-05,293.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10845947265625,0.0,0.0,0.0001026152240228,291.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.98980712890625,0.0,0.0,7.579124940093607e-05,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6292724609375,0.0,0.0,0.0001026153113343,292.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0004867624375037,291.0943298339844,294.1499938964844,267.3667907714844,267.0323486328125,271.6921081542969,265.2344055175781,290.53155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382902109995,1.0341699940852322e-08,0.0010382798500359,-0.0261414237320423,0.0,0.0,0.0,-0.0099396295845508,60.0,-16.424409866333008,-0.0,-7.350192277044698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
