time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
854280,292.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.02392578125,0.0,0.0,9.744589624460788e-05,293.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10845947265625,0.0,0.0,0.0001026152240228,291.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.98980712890625,0.0,0.0,7.579124940093607e-05,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6292724609375,0.0,0.0,0.0001026153113343,292.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0004867624375037,291.0943298339844,294.1499938964844,267.3667907714844,267.0323486328125,271.6921081542969,265.2344055175781,290.53155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382902109995,1.0341699940852322e-08,0.0010382798500359,-0.0261414237320423,0.0,0.0,0.0,-0.0099396295845508,60.0,-16.424409866333008,-0.0,-7.350192277044698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854340,292.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9970092773437,0.0,0.0,9.81064877123572e-05,293.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063537597656,0.0,0.0,0.0001033108565025,291.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9633483886719,0.0,0.0,7.630504842381924e-05,291.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6074523925781,0.0,0.0,0.0001033109438139,292.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048889160156,0.0,0.0,0.0004900622298009,291.0915832519531,294.1499938964844,267.4462890625,267.1103820800781,271.613037109375,265.2998962402344,290.5201721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453284485265,1.116474379614374e-08,0.0010453172726556,-0.0282958224415779,0.0,0.0,0.0,-0.0103476457297801,60.0,-16.46787452697754,-0.0,-7.450181982449068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854400,292.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9970092773437,0.0,0.0,9.81064877123572e-05,293.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063537597656,0.0,0.0,0.0001033108565025,291.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9633483886719,0.0,0.0,7.630504842381924e-05,291.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6074523925781,0.0,0.0,0.0001033109438139,292.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048889160156,0.0,0.0,0.0004900622298009,291.0915832519531,294.1499938964844,267.4462890625,267.1103820800781,271.613037109375,265.2998962402344,290.5201721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453284485265,1.116474379614374e-08,0.0010453172726556,-0.0282958224415779,0.0,0.0,0.0,-0.0103476457297801,60.0,-16.46787452697754,-0.0,-7.450181982449068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854460,292.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9701843261719,0.0,0.0,9.883070742944255e-05,293.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10418701171875,0.0,0.0,0.0001040734932757,291.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9369506835937,0.0,0.0,7.686833123443648e-05,291.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5857238769531,0.0,0.0,0.0001040735805872,292.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10272216796875,0.0,0.0,0.0004936798359267,291.0887451171875,294.1499938964844,267.5309143066406,267.1934509277344,271.5364685058594,265.3766174316406,290.5087585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530445724725,1.2067068233534428e-08,0.0010530325816944,-0.0306572988629341,0.0,0.0,0.0,-0.0107949646189808,60.0,-16.51735496520996,-0.0,-7.560578296761379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854520,292.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9701843261719,0.0,0.0,9.883070742944255e-05,293.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10418701171875,0.0,0.0,0.0001040734932757,291.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9369506835937,0.0,0.0,7.686833123443648e-05,291.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5857238769531,0.0,0.0,0.0001040735805872,292.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10272216796875,0.0,0.0,0.0004936798359267,291.0887451171875,294.1499938964844,267.5309143066406,267.1934509277344,271.5364685058594,265.3766174316406,290.5087585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530445724725,1.2067068233534428e-08,0.0010530325816944,-0.0306572988629341,0.0,0.0,0.0,-0.0107949646189808,60.0,-16.51735496520996,-0.0,-7.560578296761379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854580,292.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9433898925781,0.0,0.0,9.961431351257488e-05,293.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019287109375,0.0,0.0,0.0001048986669047,291.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9106140136719,0.0,0.0,7.747780182398856e-05,291.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5639953613281,0.0,0.0,0.0001048987542162,292.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004638671875,0.0,0.0,0.0004975941265001,291.0858154296875,294.1499938964844,267.6195983886719,267.280517578125,271.4623718261719,265.4627685546875,290.497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061393530108,1.3043393032319273e-08,0.0010613804915919,-0.0332118682563304,0.0,0.0,0.0,-0.0112789673730731,60.0,-16.572845458984375,-0.0,-7.680942104570931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854640,292.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9433898925781,0.0,0.0,9.961431351257488e-05,293.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019287109375,0.0,0.0,0.0001048986669047,291.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9106140136719,0.0,0.0,7.747780182398856e-05,291.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5639953613281,0.0,0.0,0.0001048987542162,292.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004638671875,0.0,0.0,0.0004975941265001,291.0858154296875,294.1499938964844,267.6195983886719,267.280517578125,271.4623718261719,265.4627685546875,290.497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061393530108,1.3043393032319273e-08,0.0010613804915919,-0.0332118682563304,0.0,0.0,0.0,-0.0112789673730731,60.0,-16.572845458984375,-0.0,-7.680942104570931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854700,292.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9300231933594,0.0,0.0,0.0001000260162982,293.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10076904296875,0.0,0.0,0.0001053322121151,291.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8974609375,0.0,0.0,7.779801671858877e-05,291.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5531311035156,0.0,0.0,0.0001053322994266,292.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993347167969,0.0,0.0,0.0004996506613679,291.0843200683594,294.1499938964844,267.6651611328125,267.3252258300781,271.4263000488281,265.50885009765625,290.4915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657800594344,1.35563569259034e-08,0.0010657665552571,-0.0345537960529327,0.0,0.0,0.0,-0.0115332650020718,60.0,-16.602781295776367,-0.0,-7.744561969502683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854760,292.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.91668701171875,0.0,0.0,0.0001004490841296,293.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995788574219,0.0,0.0,0.0001057777262758,291.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.88433837890625,0.0,0.0,7.81270646257326e-05,291.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.54229736328125,0.0,0.0,0.0001057778063113,292.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09814453125,0.0,0.0,0.000501763948705,291.0827941894531,294.1499938964844,267.7113647460937,267.3705749511719,271.3908386230469,265.5565185546875,290.48583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702876606956,1.4083479271675973e-08,0.0010702735744416,-0.035932570695877,0.0,0.0,0.0,-0.0117945801466703,60.0,-16.633960723876953,-0.0,-7.810211144487766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854820,292.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8899841308594,0.0,0.0,0.000101322082628,293.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09716796875,0.0,0.0,0.0001066970362444,291.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8580627441406,0.0,0.0,7.880606426624581e-05,291.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5205993652344,0.0,0.0,0.0001066971162799,292.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09576416015625,0.0,0.0,0.000506124808453,291.07965087890625,294.1499938964844,267.80517578125,267.462646484375,271.3218078613281,265.6554870605469,290.474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795891284942,1.517121006600064e-08,0.0010795739945024,-0.0387770608067512,0.0,0.0,0.0,-0.0123338112607598,60.0,-16.699323654174805,-0.0,-7.946553637339093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854880,292.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8899841308594,0.0,0.0,0.000101322082628,293.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09716796875,0.0,0.0,0.0001066970362444,291.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8580627441406,0.0,0.0,7.880606426624581e-05,291.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5205993652344,0.0,0.0,0.0001066971162799,292.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09576416015625,0.0,0.0,0.000506124808453,291.07965087890625,294.1499938964844,267.80517578125,267.462646484375,271.3218078613281,265.6554870605469,290.474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795891284942,1.517121006600064e-08,0.0010795739945024,-0.0387770608067512,0.0,0.0,0.0,-0.0123338112607598,60.0,-16.699323654174805,-0.0,-7.946553637339093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854940,291.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8633117675781,0.0,0.0,0.0001022158976411,293.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946655273437,0.0,0.0,0.0001076382613973,291.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.83184814453125,0.0,0.0,7.950125291245058e-05,291.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4989013671875,0.0,0.0,0.0001076383487088,292.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09326171875,0.0,0.0,0.0005105895688757,291.076416015625,294.1499938964844,267.8999938964844,267.55572509765625,271.2553405761719,265.7577514648437,290.4628295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891124838963,1.628488455196475e-08,0.0010890961857512,-0.041688434779644,0.0,0.0,0.0,-0.0128859039396047,60.0,-16.767271041870117,-0.0,-8.08736899671203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855000,291.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8633117675781,0.0,0.0,0.0001022158976411,293.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946655273437,0.0,0.0,0.0001076382613973,291.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.83184814453125,0.0,0.0,7.950125291245058e-05,291.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4989013671875,0.0,0.0,0.0001076383487088,292.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09326171875,0.0,0.0,0.0005105895688757,291.076416015625,294.1499938964844,267.8999938964844,267.55572509765625,271.2553405761719,265.7577514648437,290.4628295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891124838963,1.628488455196475e-08,0.0010890961857512,-0.041688434779644,0.0,0.0,0.0,-0.0128859039396047,60.0,-16.767271041870117,-0.0,-8.08736899671203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855060,291.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8367004394531,0.0,0.0,0.0001031086067087,293.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920715332031,0.0,0.0,0.000108578322397,291.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8056335449219,0.0,0.0,8.019558299565688e-05,291.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.47723388671875,0.0,0.0,0.0001085784097085,292.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906982421875,0.0,0.0,0.0005150487995706,291.0730895996094,294.1499938964844,267.9948425292969,267.6487731933594,271.1914367675781,265.8613586425781,290.4512634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986240813508,1.7397194795876203e-08,0.0010986067354679,-0.0445952042937278,0.0,0.0,0.0,-0.0134373204782605,60.0,-16.835201263427734,-0.0,-8.229245196389456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855120,291.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8367004394531,0.0,0.0,0.0001031086067087,293.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920715332031,0.0,0.0,0.000108578322397,291.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8056335449219,0.0,0.0,8.019558299565688e-05,291.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.47723388671875,0.0,0.0,0.0001085784097085,292.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906982421875,0.0,0.0,0.0005150487995706,291.0730895996094,294.1499938964844,267.9948425292969,267.6487731933594,271.1914367675781,265.8613586425781,290.4512634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986240813508,1.7397194795876203e-08,0.0010986067354679,-0.0445952042937278,0.0,0.0,0.0,-0.0134373204782605,60.0,-16.835201263427734,-0.0,-8.229245196389456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855180,291.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.81011962890625,0.0,0.0,0.0001039828930515,293.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893859863281,0.0,0.0,0.0001094989929697,291.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.77947998046875,0.0,0.0,8.087558671832085e-05,291.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.45556640625,0.0,0.0,0.0001094990802812,292.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0880432128906,0.0,0.0,0.0005194160621613,291.06964111328125,294.1499938964844,268.088623046875,267.7408447265625,271.130126953125,265.964599609375,290.439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079395189881,1.848656516756364e-08,0.0011079210089519,-0.0474409535527229,0.0,0.0,0.0,-0.013977363705635,60.0,-16.900453567504883,-0.0,-8.3693890928771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855240,291.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.81011962890625,0.0,0.0,0.0001039828930515,293.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893859863281,0.0,0.0,0.0001094989929697,291.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.77947998046875,0.0,0.0,8.087558671832085e-05,291.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.45556640625,0.0,0.0,0.0001094990802812,292.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0880432128906,0.0,0.0,0.0005194160621613,291.06964111328125,294.1499938964844,268.088623046875,267.7408447265625,271.130126953125,265.964599609375,290.439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079395189881,1.848656516756364e-08,0.0011079210089519,-0.0474409535527229,0.0,0.0,0.0,-0.013977363705635,60.0,-16.900453567504883,-0.0,-8.3693890928771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855300,291.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7968444824219,0.0,0.0,0.000104426209873,293.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0880126953125,0.0,0.0,0.0001099658256862,291.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.76641845703125,0.0,0.0,8.122038707369938e-05,291.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4447631835937,0.0,0.0,0.0001099659129977,292.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.086669921875,0.0,0.0,0.0005216305144131,291.06787109375,294.1499938964844,268.13482666015625,267.7861633300781,271.1004333496094,266.015625,290.4338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126628378406,1.903894464305722e-08,0.0011126437457278,-0.0488834977149963,0.0,0.0,0.0,-0.0142511995509266,60.0,-16.93250846862793,-0.0,-8.440903087603149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855360,291.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7835693359375,0.0,0.0,0.0001048704507411,293.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08660888671875,0.0,0.0,0.000110433633381,291.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7533569335937,0.0,0.0,8.156590774888173e-05,291.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4339294433594,0.0,0.0,0.0001104337206925,292.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08526611328125,0.0,0.0,0.0005238496232777,291.0660705566406,294.1499938964844,268.1803894042969,267.83087158203125,271.0713195800781,266.0661315917969,290.4280700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173961684107,1.9592484079566933e-08,0.0011173766106367,-0.0503287687897682,0.0,0.0,0.0,-0.0145256109535694,60.0,-16.9653377532959,-0.0,-8.512871119137344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855420,291.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7570495605469,0.0,0.0,0.0001056509572663,293.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.083740234375,0.0,0.0,0.000111255547381,291.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7272644042969,0.0,0.0,8.217296999646351e-05,291.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.41229248046875,0.0,0.0,0.0001112556274165,292.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824279785156,0.0,0.0,0.0005277484306134,291.0624084472656,294.1499938964844,268.26910400390625,267.9179077148437,271.01495361328125,266.1646423339844,290.4164123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001125712879002,2.0565021685570173e-08,0.0011256922734901,-0.0528672747313976,0.0,0.0,0.0,-0.0150077370926737,60.0,-17.02420425415039,-0.0,-8.640054005581987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855480,291.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7570495605469,0.0,0.0,0.0001056509572663,293.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.083740234375,0.0,0.0,0.000111255547381,291.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7272644042969,0.0,0.0,8.217296999646351e-05,291.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.41229248046875,0.0,0.0,0.0001112556274165,292.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824279785156,0.0,0.0,0.0005277484306134,291.0624084472656,294.1499938964844,268.26910400390625,267.9179077148437,271.01495361328125,266.1646423339844,290.4164123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001125712879002,2.0565021685570173e-08,0.0011256922734901,-0.0528672747313976,0.0,0.0,0.0,-0.0150077370926737,60.0,-17.02420425415039,-0.0,-8.640054005581987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855540,291.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7306823730469,0.0,0.0,0.0001062323572114,293.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.080810546875,0.0,0.0,0.0001118677828344,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7012939453125,0.0,0.0,8.262516348622739e-05,291.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3907470703125,0.0,0.0,0.0001118678701459,292.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794982910156,0.0,0.0,0.0005306525854393,291.05865478515625,294.1499938964844,268.35369873046875,268.0009155273437,270.961181640625,266.2582397460937,290.4047546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319079203531,2.1289459084528065e-08,0.0011318866163492,-0.0547575466334819,0.0,0.0,0.0,-0.0153668709099292,60.0,-17.058595657348633,-0.0,-8.735403866921845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855600,291.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7306823730469,0.0,0.0,0.0001062323572114,293.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.080810546875,0.0,0.0,0.0001118677828344,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7012939453125,0.0,0.0,8.262516348622739e-05,291.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3907470703125,0.0,0.0,0.0001118678701459,292.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794982910156,0.0,0.0,0.0005306525854393,291.05865478515625,294.1499938964844,268.35369873046875,268.0009155273437,270.961181640625,266.2582397460937,290.4047546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319079203531,2.1289459084528065e-08,0.0011318866163492,-0.0547575466334819,0.0,0.0,0.0,-0.0153668709099292,60.0,-17.058595657348633,-0.0,-8.735403866921845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855660,291.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.70440673828125,0.0,0.0,0.0001066341865225,293.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777893066406,0.0,0.0,0.0001122909379773,291.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6754455566406,0.0,0.0,8.293770224554464e-05,291.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3692626953125,0.0,0.0,0.0001122910180129,292.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765075683594,0.0,0.0,0.0005326598766259,291.0547790527344,294.1499938964844,268.4331970214844,268.07891845703125,270.9097900390625,266.3464050292969,290.3930358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361899087205,2.1790150128708774e-08,0.00113616802264,-0.0560636594891548,0.0,0.0,0.0,-0.0156150851398706,60.0,-17.067625045776367,-0.0,-8.801609396869028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855720,291.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.70440673828125,0.0,0.0,0.0001066341865225,293.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777893066406,0.0,0.0,0.0001122909379773,291.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6754455566406,0.0,0.0,8.293770224554464e-05,291.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3692626953125,0.0,0.0,0.0001122910180129,292.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765075683594,0.0,0.0,0.0005326598766259,291.0547790527344,294.1499938964844,268.4331970214844,268.07891845703125,270.9097900390625,266.3464050292969,290.3930358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361899087205,2.1790150128708774e-08,0.00113616802264,-0.0560636594891548,0.0,0.0,0.0,-0.0156150851398706,60.0,-17.067625045776367,-0.0,-8.801609396869028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855780,291.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6783447265625,0.0,0.0,0.0001068518322426,293.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746765136719,0.0,0.0,0.0001125201306422,291.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6497802734375,0.0,0.0,8.310698467539623e-05,291.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3479309082031,0.0,0.0,0.0001125202106777,292.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07342529296875,0.0,0.0,0.0005337470211088,291.0508117675781,294.1499938964844,268.5065612792969,268.1509094238281,270.8608703613281,266.4277648925781,290.3812866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385090183466,2.2061326987454777e-08,0.0011384870158508,-0.0567709393799304,0.0,0.0,0.0,-0.0157495196908712,60.0,-17.049732208251953,-0.0,-8.83757067526858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855840,291.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6783447265625,0.0,0.0,0.0001068518322426,293.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746765136719,0.0,0.0,0.0001125201306422,291.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6497802734375,0.0,0.0,8.310698467539623e-05,291.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3479309082031,0.0,0.0,0.0001125202106777,292.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07342529296875,0.0,0.0,0.0005337470211088,291.0508117675781,294.1499938964844,268.5065612792969,268.1509094238281,270.8608703613281,266.4277648925781,290.3812866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385090183466,2.2061326987454777e-08,0.0011384870158508,-0.0567709393799304,0.0,0.0,0.0,-0.0157495196908712,60.0,-17.049732208251953,-0.0,-8.83757067526858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855900,291.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6653747558594,0.0,0.0,0.0001069162899511,293.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0730895996094,0.0,0.0,0.0001125880007748,291.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63702392578125,0.0,0.0,8.315711602335796e-05,291.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3373107910156,0.0,0.0,0.0001125880808103,292.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07183837890625,0.0,0.0,0.000534069025889,291.0487976074219,294.1499938964844,268.5406188964844,268.184326171875,270.8372497558594,266.4658508300781,290.3753967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391958687454,2.2141627198379865e-08,0.0011391737498342,-0.0569803640246391,0.0,0.0,0.0,-0.0157893281430006,60.0,-17.033180236816406,-0.0,-8.848233790104133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855960,291.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6524963378906,0.0,0.0,0.0001069728241418,293.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715026855469,0.0,0.0,0.00011264753266,291.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.62432861328125,0.0,0.0,8.320108463522047e-05,291.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3267517089844,0.0,0.0,0.0001126476126955,292.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702514648437,0.0,0.0,0.0005343513912521,291.0467834472656,294.1499938964844,268.5727844238281,268.2158508300781,270.8143005371094,266.5017395019531,290.3695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397980852052,2.221205797070525e-08,0.0011397758498787,-0.0571640394628047,0.0,0.0,0.0,-0.0158242434263229,60.0,-17.01408576965332,-0.0,-8.857591637934092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856020,291.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6268310546875,0.0,0.0,0.0001070698563125,293.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682373046875,0.0,0.0,0.0001127497162087,291.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5990905761719,0.0,0.0,8.327655814355239e-05,291.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.30572509765625,0.0,0.0,0.0001127497962443,292.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0670166015625,0.0,0.0,0.0005348360864445,291.0426330566406,294.1499938964844,268.6307983398437,268.2727966308594,270.76971435546875,266.56854248046875,290.35772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408317368477,2.2332939053626443e-08,0.0011408093851059,-0.0574792772531509,0.0,0.0,0.0,-0.0158841703087091,60.0,-16.974964141845703,-0.0,-8.873664114616987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856080,291.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6268310546875,0.0,0.0,0.0001070698563125,293.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682373046875,0.0,0.0,0.0001127497162087,291.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5990905761719,0.0,0.0,8.327655814355239e-05,291.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.30572509765625,0.0,0.0,0.0001127497962443,292.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0670166015625,0.0,0.0,0.0005348360864445,291.0426330566406,294.1499938964844,268.6307983398437,268.2727966308594,270.76971435546875,266.56854248046875,290.35772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408317368477,2.2332939053626443e-08,0.0011408093851059,-0.0574792772531509,0.0,0.0,0.0,-0.0158841703087091,60.0,-16.974964141845703,-0.0,-8.873664114616987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856140,291.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6014404296875,0.0,0.0,0.0001071139122359,293.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0649108886719,0.0,0.0,0.0001127961077145,291.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5740966796875,0.0,0.0,8.331082062795758e-05,291.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2848815917969,0.0,0.0,0.00011279618775,292.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636901855469,0.0,0.0,0.0005350561696104,291.0384216308594,294.1499938964844,268.6796264648437,268.3207092285156,270.7272033691406,266.6260986328125,290.34588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413011234253,2.2387805387324988e-08,0.0011412786552682,-0.0576223507523536,0.0,0.0,0.0,-0.0159113686531782,60.0,-16.93529510498047,-0.0,-8.88096352014145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856200,291.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6014404296875,0.0,0.0,0.0001071139122359,293.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0649108886719,0.0,0.0,0.0001127961077145,291.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5740966796875,0.0,0.0,8.331082062795758e-05,291.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2848815917969,0.0,0.0,0.00011279618775,292.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636901855469,0.0,0.0,0.0005350561696104,291.0384216308594,294.1499938964844,268.6796264648437,268.3207092285156,270.7272033691406,266.6260986328125,290.34588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413011234253,2.2387805387324988e-08,0.0011412786552682,-0.0576223507523536,0.0,0.0,0.0,-0.0159113686531782,60.0,-16.93529510498047,-0.0,-8.88096352014145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856260,291.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5762939453125,0.0,0.0,0.0001071188307832,293.2598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0615234375,0.0,0.0,0.0001128012881963,291.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.54931640625,0.0,0.0,8.331464778166264e-05,291.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2641906738281,0.0,0.0,0.0001128013609559,292.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0603332519531,0.0,0.0,0.0005350807332433,291.0341186523437,294.1499938964844,268.7182312011719,268.35858154296875,270.6863708496094,266.6746520996094,290.33404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413532774895,2.2393901843997813e-08,0.0011413309257477,-0.0576382465660572,0.0,0.0,0.0,-0.0159143917262554,60.0,-16.895809173583984,-0.0,-8.881774959945687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856320,291.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5762939453125,0.0,0.0,0.0001071188307832,293.2598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0615234375,0.0,0.0,0.0001128012881963,291.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.54931640625,0.0,0.0,8.331464778166264e-05,291.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2641906738281,0.0,0.0,0.0001128013609559,292.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0603332519531,0.0,0.0,0.0005350807332433,291.0341186523437,294.1499938964844,268.7182312011719,268.35858154296875,270.6863708496094,266.6746520996094,290.33404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413532774895,2.2393901843997813e-08,0.0011413309257477,-0.0576382465660572,0.0,0.0,0.0,-0.0159143917262554,60.0,-16.895809173583984,-0.0,-8.881774959945687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856380,291.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5513916015625,0.0,0.0,0.0001071055812644,293.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580444335937,0.0,0.0,0.0001127873329096,291.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5247802734375,0.0,0.0,8.330433774972335e-05,291.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.24371337890625,0.0,0.0,0.0001127874129451,292.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.056884765625,0.0,0.0,0.0005350145511329,291.0297546386719,294.1499938964844,268.74560546875,268.3854064941406,270.64703369140625,266.71246337890625,290.3221740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412119492888,2.237736218546616e-08,0.0011411894811317,-0.0575951151549816,0.0,0.0,0.0,-0.0159061923623085,60.0,-16.86018180847168,-0.0,-8.879573698550305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856440,291.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5513916015625,0.0,0.0,0.0001071055812644,293.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580444335937,0.0,0.0,0.0001127873329096,291.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5247802734375,0.0,0.0,8.330433774972335e-05,291.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.24371337890625,0.0,0.0,0.0001127874129451,292.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.056884765625,0.0,0.0,0.0005350145511329,291.0297546386719,294.1499938964844,268.74560546875,268.3854064941406,270.64703369140625,266.71246337890625,290.3221740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412119492888,2.237736218546616e-08,0.0011411894811317,-0.0575951151549816,0.0,0.0,0.0,-0.0159061923623085,60.0,-16.86018180847168,-0.0,-8.879573698550305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856500,291.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5390014648437,0.0,0.0,0.0001070979196811,293.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563049316406,0.0,0.0,0.0001127792711486,291.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5126037597656,0.0,0.0,8.329838601639494e-05,291.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2335205078125,0.0,0.0,0.0001127793439081,292.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0551147460937,0.0,0.0,0.0005349763086996,291.02752685546875,294.1499938964844,268.7547302246094,268.3943786621094,270.6278381347656,266.7272644042969,290.31622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411301093176,2.236780360931334e-08,0.0011411077575758,-0.0575701929628849,0.0,0.0,0.0,-0.0159014537930488,60.0,-16.844873428344727,-0.0,-8.878301827053293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856560,291.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5267028808594,0.0,0.0,0.0001070935977622,293.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05450439453125,0.0,0.0,0.0001127747091231,291.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.50048828125,0.0,0.0,8.329501724801958e-05,291.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.223388671875,0.0,0.0,0.0001127747891587,292.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0005349546554498,291.0252685546875,294.1499938964844,268.7606811523437,268.40020751953125,270.6089172363281,266.73883056640625,290.3102722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410838924348,2.2362396379094207e-08,0.001141061540693,-0.0575560890138149,0.0,0.0,0.0,-0.0158987734466791,60.0,-16.83224105834961,-0.0,-8.877582757804704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
