time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
856620,291.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.50225830078125,0.0,0.0,0.0001071000879164,293.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509033203125,0.0,0.0,0.0001127815485233,291.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4764099121094,0.0,0.0,8.330006676260382e-05,291.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2032165527344,0.0,0.0,0.0001127816212829,292.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497741699219,0.0,0.0,0.0005349870771169,291.020751953125,294.1499938964844,268.76251220703125,268.4020080566406,270.5716857910156,266.7538146972656,290.2983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370453933717733e-08,0.0011411303421482,-0.0575771033763885,0.0,0.0,0.0,-0.015902766957879,60.0,-16.814773559570312,-0.0,-8.87865425625023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856680,291.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.50225830078125,0.0,0.0,0.0001071000879164,293.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509033203125,0.0,0.0,0.0001127815485233,291.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4764099121094,0.0,0.0,8.330006676260382e-05,291.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2032165527344,0.0,0.0,0.0001127816212829,292.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497741699219,0.0,0.0,0.0005349870771169,291.020751953125,294.1499938964844,268.76251220703125,268.4020080566406,270.5716857910156,266.7538146972656,290.2983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370453933717733e-08,0.0011411303421482,-0.0575771033763885,0.0,0.0,0.0,-0.015902766957879,60.0,-16.814773559570312,-0.0,-8.87865425625023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856740,291.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.47802734375,0.0,0.0,0.0001071413134923,293.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472412109375,0.0,0.0,0.0001128249641624,291.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4525451660156,0.0,0.0,8.333213190780953e-05,291.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1832275390625,0.0,0.0,0.000112825036922,292.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461120605469,0.0,0.0,0.0005351930740289,291.01611328125,294.1499938964844,268.75,268.3897399902344,270.5350646972656,266.75469970703125,290.28643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.242180130451743e-08,0.0011415692279115,-0.0577110014855861,0.0,0.0,0.0,-0.0159282218664884,60.0,-16.812950134277344,-0.0,-8.88548825628277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856800,291.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.47802734375,0.0,0.0,0.0001071413134923,293.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472412109375,0.0,0.0,0.0001128249641624,291.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4525451660156,0.0,0.0,8.333213190780953e-05,291.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1832275390625,0.0,0.0,0.000112825036922,292.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461120605469,0.0,0.0,0.0005351930740289,291.01611328125,294.1499938964844,268.75,268.3897399902344,270.5350646972656,266.75469970703125,290.28643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.242180130451743e-08,0.0011415692279115,-0.0577110014855861,0.0,0.0,0.0,-0.0159282218664884,60.0,-16.812950134277344,-0.0,-8.88548825628277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856860,291.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4540100097656,0.0,0.0,0.0001072242812369,293.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434875488281,0.0,0.0,0.0001129123265855,291.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.42889404296875,0.0,0.0,8.339666237588972e-05,291.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.16339111328125,0.0,0.0,0.000112912399345,292.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423889160156,0.0,0.0,0.0005356074543669,291.01141357421875,294.1499938964844,268.7300109863281,268.3701171875,270.49884033203125,266.7440795898437,290.2745056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.825387954711914,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856920,291.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4540100097656,0.0,0.0,0.0001072242812369,293.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434875488281,0.0,0.0,0.0001129123265855,291.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.42889404296875,0.0,0.0,8.339666237588972e-05,291.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.16339111328125,0.0,0.0,0.000112912399345,292.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423889160156,0.0,0.0,0.0005356074543669,291.01141357421875,294.1499938964844,268.7300109863281,268.3701171875,270.49884033203125,266.7440795898437,290.2745056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.825387954711914,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856980,291.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.43017578125,0.0,0.0,0.0001073477105819,293.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396728515625,0.0,0.0,0.0001130423042923,291.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4054260253906,0.0,0.0,8.349266136065125e-05,291.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1436767578125,0.0,0.0,0.0001130423770518,292.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03857421875,0.0,0.0,0.000536224048119,291.0066223144531,294.1499938964844,268.7099914550781,268.3504943847656,270.462890625,266.7274780273437,290.2625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.2678932509734292e-08,0.0011437673820182,-0.0583814606070518,0.0,0.0,0.0,-0.0160556901246309,60.0,-16.847183227539062,-0.0,-8.919747074287444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857040,291.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.43017578125,0.0,0.0,0.0001073477105819,293.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396728515625,0.0,0.0,0.0001130423042923,291.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4054260253906,0.0,0.0,8.349266136065125e-05,291.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1436767578125,0.0,0.0,0.0001130423770518,292.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03857421875,0.0,0.0,0.000536224048119,291.0066223144531,294.1499938964844,268.7099914550781,268.3504943847656,270.462890625,266.7274780273437,290.2625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.2678932509734292e-08,0.0011437673820182,-0.0583814606070518,0.0,0.0,0.0,-0.0160556901246309,60.0,-16.847183227539062,-0.0,-8.919747074287444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857100,291.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4183349609375,0.0,0.0,0.0001074241954484,293.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377502441406,0.0,0.0,0.0001131228491431,291.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3937683105469,0.0,0.0,8.355214959010482e-05,291.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1338806152344,0.0,0.0,0.0001131229146267,292.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0366516113281,0.0,0.0,0.0005366060649976,291.00421142578125,294.1499938964844,268.70001220703125,268.3406677246094,270.44500732421875,266.71826171875,290.2565612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011446047574281,2.277422339602708e-08,0.0011445820564404,-0.0586299113929271,0.0,0.0,0.0,-0.0161029286682605,60.0,-16.860504150390625,-0.0,-8.932459394372928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857160,291.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.40655517578125,0.0,0.0,0.000107510080852,293.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357971191406,0.0,0.0,0.0001132132892962,291.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.38214111328125,0.0,0.0,8.361895015696064e-05,291.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1241149902344,0.0,0.0,0.0001132133620558,292.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346984863281,0.0,0.0,0.0005370351136662,291.00177001953125,294.1499938964844,268.69000244140625,268.33087158203125,270.4272155761719,266.70867919921875,290.2505798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455196654424,2.2881234684746232e-08,0.0011454968480393,-0.0589089095592498,0.0,0.0,0.0,-0.0161559786647558,60.0,-16.87548065185547,-0.0,-8.946746987703592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857220,291.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.383056640625,0.0,0.0,0.0001077060296665,293.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318298339844,0.0,0.0,0.0001134196354541,291.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3590087890625,0.0,0.0,8.377135236514732e-05,291.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.10467529296875,0.0,0.0,0.0001134197009378,292.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03076171875,0.0,0.0,0.0005380139336921,290.9967956542969,294.1499938964844,268.6700134277344,268.3112487792969,270.39178466796875,266.6890563964844,290.2386169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.3125377168753413e-08,0.0011475840583443,-0.059545375406742,0.0,0.0,0.0,-0.0162770077586174,60.0,-16.90932273864746,-0.0,-8.979385057727995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857280,291.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.383056640625,0.0,0.0,0.0001077060296665,293.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318298339844,0.0,0.0,0.0001134196354541,291.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3590087890625,0.0,0.0,8.377135236514732e-05,291.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.10467529296875,0.0,0.0,0.0001134197009378,292.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03076171875,0.0,0.0,0.0005380139336921,290.9967956542969,294.1499938964844,268.6700134277344,268.3112487792969,270.39178466796875,266.6890563964844,290.2386169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.3125377168753413e-08,0.0011475840583443,-0.059545375406742,0.0,0.0,0.0,-0.0162770077586174,60.0,-16.90932273864746,-0.0,-8.979385057727995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857340,291.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3597717285156,0.0,0.0,0.0001079313951777,293.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277709960937,0.0,0.0,0.0001136569553636,291.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3360290527344,0.0,0.0,8.394663746003062e-05,291.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0853271484375,0.0,0.0,0.0001136570208473,292.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267333984375,0.0,0.0,0.0005391396698541,290.99176025390625,294.1499938964844,268.6499938964844,268.2916259765625,270.3565979003906,266.6690368652344,290.22662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.34061836579258e-08,0.001149984775111,-0.0602773316204547,0.0,0.0,0.0,-0.0164162125438451,60.0,-16.94843101501465,-0.0,-9.016998347988192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857400,291.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3597717285156,0.0,0.0,0.0001079313951777,293.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277709960937,0.0,0.0,0.0001136569553636,291.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3360290527344,0.0,0.0,8.394663746003062e-05,291.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0853271484375,0.0,0.0,0.0001136570208473,292.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267333984375,0.0,0.0,0.0005391396698541,290.99176025390625,294.1499938964844,268.6499938964844,268.2916259765625,270.3565979003906,266.6690368652344,290.22662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.34061836579258e-08,0.001149984775111,-0.0602773316204547,0.0,0.0,0.0,-0.0164162125438451,60.0,-16.94843101501465,-0.0,-9.016998347988192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857460,291.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.33660888671875,0.0,0.0,0.0001081787559087,293.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0236511230469,0.0,0.0,0.0001139174419222,291.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.313232421875,0.0,0.0,8.413903560722247e-05,291.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.06610107421875,0.0,0.0,0.0001139175074058,292.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02264404296875,0.0,0.0,0.00054037530208,290.98663330078125,294.1499938964844,268.6300048828125,268.2720031738281,270.3216552734375,266.6488647460937,290.2146301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526434682309,2.3714395780416453e-08,0.0011526198359206,-0.0610806196928024,0.0,0.0,0.0,-0.0165690053254365,60.0,-16.99163246154785,-0.0,-9.058373251491505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857520,291.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.33660888671875,0.0,0.0,0.0001081787559087,293.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0236511230469,0.0,0.0,0.0001139174419222,291.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.313232421875,0.0,0.0,8.413903560722247e-05,291.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.06610107421875,0.0,0.0,0.0001139175074058,292.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02264404296875,0.0,0.0,0.00054037530208,290.98663330078125,294.1499938964844,268.6300048828125,268.2720031738281,270.3216552734375,266.6488647460937,290.2146301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526434682309,2.3714395780416453e-08,0.0011526198359206,-0.0610806196928024,0.0,0.0,0.0,-0.0165690053254365,60.0,-16.99163246154785,-0.0,-9.058373251491505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857580,291.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3135986328125,0.0,0.0,0.0001084400500985,293.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194702148437,0.0,0.0,0.0001141925895353,291.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2905578613281,0.0,0.0,8.434226037934422e-05,291.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0469665527344,0.0,0.0,0.0001141926550189,292.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184326171875,0.0,0.0,0.0005416804924607,290.9814147949219,294.1499938964844,268.6099853515625,268.2523803710937,270.28692626953125,266.6286315917969,290.2026062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554273078218,2.4039970014655413e-08,0.0011554032098501,-0.061929028481245,0.0,0.0,0.0,-0.0167304035276174,60.0,-17.037742614746094,-0.0,-9.102181053322057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857640,291.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3135986328125,0.0,0.0,0.0001084400500985,293.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194702148437,0.0,0.0,0.0001141925895353,291.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2905578613281,0.0,0.0,8.434226037934422e-05,291.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0469665527344,0.0,0.0,0.0001141926550189,292.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184326171875,0.0,0.0,0.0005416804924607,290.9814147949219,294.1499938964844,268.6099853515625,268.2523803710937,270.28692626953125,266.6286315917969,290.2026062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554273078218,2.4039970014655413e-08,0.0011554032098501,-0.061929028481245,0.0,0.0,0.0,-0.0167304035276174,60.0,-17.037742614746094,-0.0,-9.102181053322057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857700,291.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3021545410156,0.0,0.0,0.0001085731491912,293.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.017333984375,0.0,0.0,0.0001143327535828,291.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2792663574219,0.0,0.0,8.444578270427883e-05,291.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0374450683594,0.0,0.0,0.0001143328190664,292.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163269042969,0.0,0.0,0.0005423453403636,290.978759765625,294.1499938964844,268.6000061035156,268.2425842285156,270.2696228027344,266.6184997558594,290.19659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011568453628569,2.4205816018252332e-08,0.00115682114847,-0.0623611584305763,0.0,0.0,0.0,-0.0168126188218593,60.0,-17.06149673461914,-0.0,-9.124536859417277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857760,291.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2907409667969,0.0,0.0,0.0001087062919395,293.1880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01519775390625,0.0,0.0,0.000114472961286,291.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2680358886719,0.0,0.0,8.45493414090015e-05,291.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0279235839844,0.0,0.0,0.0001144730267697,292.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0141906738281,0.0,0.0,0.0005430104210972,290.9761047363281,294.1499938964844,268.5899963378906,268.2327575683594,270.2524108886719,266.6083984375,290.1905822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011582638835534,2.437171886526812e-08,0.0011582395527511,-0.0627933964133262,0.0,0.0,0.0,-0.0168948639184236,60.0,-17.08544921875,-0.0,-9.146928192649285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857820,291.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2680053710937,0.0,0.0,0.0001089680590666,293.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108337402344,0.0,0.0,0.0001147486109402,291.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2456359863281,0.0,0.0,8.475292997900397e-05,291.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0090026855469,0.0,0.0,0.0001147486764239,292.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00982666015625,0.0,0.0,0.000544317997992,290.970703125,294.1499938964844,268.57000732421875,268.213134765625,270.2181091308594,266.588134765625,290.1785583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610527290031,2.4697881073620923e-08,0.0011610280489549,-0.0636430755257606,0.0,0.0,0.0,-0.0170565545558929,60.0,-17.133264541625977,-0.0,-9.19102873808697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857880,291.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2680053710937,0.0,0.0,0.0001089680590666,293.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108337402344,0.0,0.0,0.0001147486109402,291.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2456359863281,0.0,0.0,8.475292997900397e-05,291.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0090026855469,0.0,0.0,0.0001147486764239,292.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00982666015625,0.0,0.0,0.000544317997992,290.970703125,294.1499938964844,268.57000732421875,268.213134765625,270.2181091308594,266.588134765625,290.1785583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610527290031,2.4697881073620923e-08,0.0011610280489549,-0.0636430755257606,0.0,0.0,0.0,-0.0170565545558929,60.0,-17.133264541625977,-0.0,-9.19102873808697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857940,291.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.25445556640625,0.0,0.0,0.0001091188969439,293.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0081787109375,0.0,0.0,0.0001149074596469,291.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2322692871094,0.0,0.0,8.487025479553267e-05,291.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9976806640625,0.0,0.0,0.0001149075178545,292.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0005450714961625,290.9674072265625,294.1499938964844,268.5580139160156,268.2013854980469,270.1976318359375,266.57598876953125,290.1713256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626599589362,2.488583561444102e-08,0.0011626350460574,-0.0641326531767845,0.0,0.0,0.0,-0.0171497296541929,60.0,-17.161378860473633,-0.0,-9.2164903264802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858000,291.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2454528808594,0.0,0.0,0.0001092155871447,293.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0063781738281,0.0,0.0,0.0001150092721218,291.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.223388671875,0.0,0.0,8.494545909343287e-05,291.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9901428222656,0.0,0.0,0.0001150093376054,292.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054016113281,0.0,0.0,0.0005455545033328,290.9652099609375,294.1499938964844,268.54998779296875,268.1935119628906,270.1840209960937,266.5679016113281,290.16650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636901181191,2.5006313464359664e-08,0.0011636650888249,-0.0644464418292045,0.0,0.0,0.0,-0.017209455370903,60.0,-17.179710388183594,-0.0,-9.232829256689001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858060,291.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2230224609375,0.0,0.0,0.0001094469771487,293.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018615722656,0.0,0.0,0.0001152529366663,291.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2012634277344,0.0,0.0,8.512542262906209e-05,291.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9714050292969,0.0,0.0,0.0001152530021499,292.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009155273437,0.0,0.0,0.0005467103328555,290.9596252441406,294.1499938964844,268.5299987792969,268.17388916015625,270.1501770019531,266.54766845703125,290.1544494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661553289741,2.529462683753536e-08,0.0011661299504339,-0.0651972889900207,0.0,0.0,0.0,-0.0173523817211389,60.0,-17.223663330078125,-0.0,-9.271988687942213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858120,291.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2230224609375,0.0,0.0,0.0001094469771487,293.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018615722656,0.0,0.0,0.0001152529366663,291.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2012634277344,0.0,0.0,8.512542262906209e-05,291.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9714050292969,0.0,0.0,0.0001152530021499,292.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009155273437,0.0,0.0,0.0005467103328555,290.9596252441406,294.1499938964844,268.5299987792969,268.17388916015625,270.1501770019531,266.54766845703125,290.1544494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661553289741,2.529462683753536e-08,0.0011661299504339,-0.0651972889900207,0.0,0.0,0.0,-0.0173523817211389,60.0,-17.223663330078125,-0.0,-9.271988687942213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858180,291.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2007141113281,0.0,0.0,0.0001096784399123,293.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9972839355469,0.0,0.0,0.0001154966812464,291.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1792907714844,0.0,0.0,8.530545164830983e-05,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9527587890625,0.0,0.0,0.0001154967394541,292.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0005478665116243,290.9539489746094,294.1499938964844,268.510009765625,268.1542663574219,270.11651611328125,266.5274658203125,290.1423645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686213547363,2.5583037910337225e-08,0.0011685957433655,-0.0659482926130294,0.0,0.0,0.0,-0.0174953583627939,60.0,-17.266685485839844,-0.0,-9.311244753007489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858240,291.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2007141113281,0.0,0.0,0.0001096784399123,293.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9972839355469,0.0,0.0,0.0001154966812464,291.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1792907714844,0.0,0.0,8.530545164830983e-05,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9527587890625,0.0,0.0,0.0001154967394541,292.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0005478665116243,290.9539489746094,294.1499938964844,268.510009765625,268.1542663574219,270.11651611328125,266.5274658203125,290.1423645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686213547363,2.5583037910337225e-08,0.0011685957433655,-0.0659482926130294,0.0,0.0,0.0,-0.0174953583627939,60.0,-17.266685485839844,-0.0,-9.311244753007489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858300,291.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.18963623046875,0.0,0.0,0.0001097829881473,293.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949645996094,0.0,0.0,0.0001156067737611,291.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1683654785156,0.0,0.0,8.538676775060594e-05,291.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9434814453125,0.0,0.0,0.0001156068392447,292.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9940185546875,0.0,0.0,0.000548388750758,290.9510803222656,294.1499938964844,268.5,268.1444702148437,270.0997619628906,266.5173645019531,290.1363220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011697352165356,2.5713308815511482e-08,0.0011697096051648,-0.0662874728441238,0.0,0.0,0.0,-0.0175599381327629,60.0,-17.287446975708008,-0.0,-9.329002637059602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858360,291.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1785888671875,0.0,0.0,0.0001098729117074,293.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9926147460937,0.0,0.0,0.0001157014703494,291.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.157470703125,0.0,0.0,8.545671153115109e-05,291.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9342346191406,0.0,0.0,0.0001157015285571,292.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916687011719,0.0,0.0,0.0005488379392772,290.9481811523437,294.1499938964844,268.489990234375,268.1346435546875,270.0830993652344,266.5072631835937,290.1302795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011706934310495,2.5825352523156653e-08,0.0011706675868481,-0.066579170525074,0.0,0.0,0.0,-0.0176154840737581,60.0,-17.306739807128906,-0.0,-9.344289964019481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858420,291.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1565856933594,0.0,0.0,0.0001099919245461,293.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98785400390625,0.0,0.0,0.0001158267914433,291.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1357727050781,0.0,0.0,8.554927626391873e-05,291.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9158020019531,0.0,0.0,0.000115826849651,292.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869384765625,0.0,0.0,0.0005494324141182,290.9423522949219,294.1499938964844,268.4700012207031,268.1150207519531,270.0498962402344,266.48712158203125,290.1181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719615431502,2.597362858125508e-08,0.0011719354661181,-0.0669651851058006,0.0,0.0,0.0,-0.0176889915019273,60.0,-17.338397979736328,-0.0,-9.36453972144591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858480,291.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1565856933594,0.0,0.0,0.0001099919245461,293.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98785400390625,0.0,0.0,0.0001158267914433,291.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1357727050781,0.0,0.0,8.554927626391873e-05,291.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9158020019531,0.0,0.0,0.000115826849651,292.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869384765625,0.0,0.0,0.0005494324141182,290.9423522949219,294.1499938964844,268.4700012207031,268.1150207519531,270.0498962402344,266.48712158203125,290.1181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719615431502,2.597362858125508e-08,0.0011719354661181,-0.0669651851058006,0.0,0.0,0.0,-0.0176889915019273,60.0,-17.338397979736328,-0.0,-9.36453972144591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858540,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.134765625,0.0,0.0,0.0001100129738915,293.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0001158489540102,291.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1142578125,0.0,0.0,8.556564716855064e-05,291.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8974609375,0.0,0.0,0.0001158490194939,292.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98211669921875,0.0,0.0,0.0005495375953614,290.9364318847656,294.1499938964844,268.45001220703125,268.09539794921875,270.0169372558594,266.467041015625,290.1060485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721858754754,2.5999833397349903e-08,0.0011721599148586,-0.0670333951711654,0.0,0.0,0.0,-0.0177019834518432,60.0,-17.356327056884766,-0.0,-9.36812085683414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858600,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.134765625,0.0,0.0,0.0001100129738915,293.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0001158489540102,291.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1142578125,0.0,0.0,8.556564716855064e-05,291.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8974609375,0.0,0.0,0.0001158490194939,292.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98211669921875,0.0,0.0,0.0005495375953614,290.9364318847656,294.1499938964844,268.45001220703125,268.09539794921875,270.0169372558594,266.467041015625,290.1060485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721858754754,2.5999833397349903e-08,0.0011721599148586,-0.0670333951711654,0.0,0.0,0.0,-0.0177019834518432,60.0,-17.356327056884766,-0.0,-9.36812085683414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858660,291.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1131286621094,0.0,0.0,0.0001099460132536,293.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781494140625,0.0,0.0,0.000115778442705,291.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0929260253906,0.0,0.0,8.551356586394832e-05,291.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8792724609375,0.0,0.0,0.0001157785009127,292.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9772644042969,0.0,0.0,0.0005492030759342,290.9304504394531,294.1499938964844,268.42999267578125,268.0757751464844,269.9842529296875,266.447021484375,290.0939025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714723659679,2.5916365942180164e-08,0.0011714465217664,-0.0668161138892173,0.0,0.0,0.0,-0.0176606066524982,60.0,-17.359655380249023,-0.0,-9.35671664592519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858720,291.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1131286621094,0.0,0.0,0.0001099460132536,293.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781494140625,0.0,0.0,0.000115778442705,291.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0929260253906,0.0,0.0,8.551356586394832e-05,291.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8792724609375,0.0,0.0,0.0001157785009127,292.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9772644042969,0.0,0.0,0.0005492030759342,290.9304504394531,294.1499938964844,268.42999267578125,268.0757751464844,269.9842529296875,266.447021484375,290.0939025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714723659679,2.5916365942180164e-08,0.0011714465217664,-0.0668161138892173,0.0,0.0,0.0,-0.0176606066524982,60.0,-17.359655380249023,-0.0,-9.35671664592519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858780,291.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0916748046875,0.0,0.0,0.000109793858428,293.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.97320556640625,0.0,0.0,0.0001156182188424,291.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.07177734375,0.0,0.0,8.539522241335362e-05,291.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8612365722656,0.0,0.0,0.00011561827705,292.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0005484430585056,290.92437744140625,294.1499938964844,268.4100036621094,268.05615234375,269.9518737792969,266.4270935058594,290.0817565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698512826114,2.5726736296860512e-08,0.0011698255548253,-0.066322423517704,0.0,0.0,0.0,-0.0175666008144617,60.0,-17.349531173706055,-0.0,-9.330833705689656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858840,291.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0916748046875,0.0,0.0,0.000109793858428,293.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.97320556640625,0.0,0.0,0.0001156182188424,291.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.07177734375,0.0,0.0,8.539522241335362e-05,291.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8612365722656,0.0,0.0,0.00011561827705,292.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0005484430585056,290.92437744140625,294.1499938964844,268.4100036621094,268.05615234375,269.9518737792969,266.4270935058594,290.0817565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698512826114,2.5726736296860512e-08,0.0011698255548253,-0.066322423517704,0.0,0.0,0.0,-0.0175666008144617,60.0,-17.349531173706055,-0.0,-9.330833705689656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858900,291.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0810546875,0.0,0.0,0.0001096831110771,293.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.970703125,0.0,0.0,0.0001155015997937,291.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.061279296875,0.0,0.0,8.530908962711692e-05,291.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8522644042969,0.0,0.0,0.0001155016580014,292.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9698181152344,0.0,0.0,0.0005478898528963,290.9213256835937,294.1499938964844,268.3999938964844,268.0463562011719,269.9358215332031,266.4171447753906,290.0756530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686712969094,2.5588715146795952e-08,0.0011686456855386,-0.0659630745649337,0.0,0.0,0.0,-0.017498180270195,60.0,-17.338985443115234,-0.0,-9.312017823503993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
