time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
858960,291.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0704650878906,0.0,0.0,0.0001095524057745,293.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682006835937,0.0,0.0,0.0001153639605036,291.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.05084228515625,0.0,0.0,8.520742994733155e-05,291.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8433532714844,0.0,0.0,0.0001153640187112,292.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9673156738281,0.0,0.0,0.0005472369375638,290.9182434082031,294.1499938964844,268.3900146484375,268.0365295410156,269.9198303222656,266.4072265625,290.069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011672787368297,2.5425828553693464e-08,0.0011672532418742,-0.0655389428138732,0.0,0.0,0.0,-0.0174174308776855,60.0,-17.32508087158203,-0.0,-9.289836100379034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859020,291.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0494384765625,0.0,0.0,0.0001092487000278,293.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.963134765625,0.0,0.0,0.0001150441385107,291.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0301208496094,0.0,0.0,8.497120870742947e-05,291.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8256225585937,0.0,0.0,0.0001150441967183,292.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,0.0005457198712974,290.9120788574219,294.1499938964844,268.3699951171875,268.01690673828125,269.8880920410156,266.387451171875,290.0574035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640426237136,2.504734020192245e-08,0.0011640175944194,-0.064553290605545,0.0,0.0,0.0,-0.0172298029065132,60.0,-17.288875579833984,-0.0,-9.238396359023684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859080,291.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0494384765625,0.0,0.0,0.0001092487000278,293.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.963134765625,0.0,0.0,0.0001150441385107,291.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0301208496094,0.0,0.0,8.497120870742947e-05,291.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8256225585937,0.0,0.0,0.0001150441967183,292.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,0.0005457198712974,290.9120788574219,294.1499938964844,268.3699951171875,268.01690673828125,269.8880920410156,266.387451171875,290.0574035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640426237136,2.504734020192245e-08,0.0011640175944194,-0.064553290605545,0.0,0.0,0.0,-0.0172298029065132,60.0,-17.288875579833984,-0.0,-9.238396359023684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859140,291.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0286560058594,0.0,0.0,0.000108926804387,293.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0001147051661973,291.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0096130371094,0.0,0.0,8.472084300592542e-05,291.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8080749511719,0.0,0.0,0.000114705224405,292.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571533203125,0.0,0.0,0.0005441119428724,290.90582275390625,294.1499938964844,268.3500061035156,267.9972839355469,269.856689453125,266.3677062988281,290.0451965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606125626713,2.464619086595121e-08,0.0011605879990383,-0.063508428633213,0.0,0.0,0.0,-0.0170309375971555,60.0,-17.24588394165039,-0.0,-9.184032023767941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859200,291.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0286560058594,0.0,0.0,0.000108926804387,293.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0001147051661973,291.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0096130371094,0.0,0.0,8.472084300592542e-05,291.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8080749511719,0.0,0.0,0.000114705224405,292.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571533203125,0.0,0.0,0.0005441119428724,290.90582275390625,294.1499938964844,268.3500061035156,267.9972839355469,269.856689453125,266.3677062988281,290.0451965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606125626713,2.464619086595121e-08,0.0011605879990383,-0.063508428633213,0.0,0.0,0.0,-0.0170309375971555,60.0,-17.24588394165039,-0.0,-9.184032023767941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859260,291.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0080871582031,0.0,0.0,0.000108624495624,293.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9528503417969,0.0,0.0,0.0001143868212238,291.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.98931884765625,0.0,0.0,8.448572043562308e-05,291.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7906799316406,0.0,0.0,0.0001143868794315,292.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520263671875,0.0,0.0,0.0005426018615253,290.8995361328125,294.1499938964844,268.3299865722656,267.9776611328125,269.8256225585937,266.3479919433594,290.032958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157391234301,2.4269455778380692e-08,0.001157367019914,-0.0625269636511802,0.0,0.0,0.0,-0.0168441776186227,60.0,-17.202749252319336,-0.0,-9.133122347293465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859320,291.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0080871582031,0.0,0.0,0.000108624495624,293.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9528503417969,0.0,0.0,0.0001143868212238,291.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.98931884765625,0.0,0.0,8.448572043562308e-05,291.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7906799316406,0.0,0.0,0.0001143868794315,292.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520263671875,0.0,0.0,0.0005426018615253,290.8995361328125,294.1499938964844,268.3299865722656,267.9776611328125,269.8256225585937,266.3479919433594,290.032958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157391234301,2.4269455778380692e-08,0.001157367019914,-0.0625269636511802,0.0,0.0,0.0,-0.0168441776186227,60.0,-17.202749252319336,-0.0,-9.133122347293465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859380,291.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9877319335937,0.0,0.0,0.0001083286988432,293.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476318359375,0.0,0.0,0.0001140753374784,291.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.96923828125,0.0,0.0,8.42556546558626e-05,291.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7734375,0.0,0.0,0.000114075395686,292.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9468078613281,0.0,0.0,0.0005411243182606,290.8932189941406,294.1499938964844,268.3099975585937,267.9580383300781,269.7948303222656,266.3282470703125,290.020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542394058778,2.3900838641566224e-08,0.0011542155407369,-0.0615664832293987,0.0,0.0,0.0,-0.0166614390909671,60.0,-17.161569595336914,-0.0,-9.083446883551005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859440,291.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9877319335937,0.0,0.0,0.0001083286988432,293.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476318359375,0.0,0.0,0.0001140753374784,291.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.96923828125,0.0,0.0,8.42556546558626e-05,291.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7734375,0.0,0.0,0.000114075395686,292.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9468078613281,0.0,0.0,0.0005411243182606,290.8932189941406,294.1499938964844,268.3099975585937,267.9580383300781,269.7948303222656,266.3282470703125,290.020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542394058778,2.3900838641566224e-08,0.0011542155407369,-0.0615664832293987,0.0,0.0,0.0,-0.0166614390909671,60.0,-17.161569595336914,-0.0,-9.083446883551005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859500,291.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9776611328125,0.0,0.0,0.0001081839000107,293.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94500732421875,0.0,0.0,0.0001139228552347,291.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9592590332031,0.0,0.0,8.414303010795265e-05,291.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.764892578125,0.0,0.0,0.0001139229061664,292.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9441833496094,0.0,0.0,0.0005404009716585,290.8900146484375,294.1499938964844,268.29998779296875,267.9482421875,269.7795715332031,266.3183898925781,290.0146179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526964372023,2.372038565567891e-08,0.0011526726884767,-0.0610962286591529,0.0,0.0,0.0,-0.0165719836950302,60.0,-17.141353607177734,-0.0,-9.059177585868384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859560,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.96759033203125,0.0,0.0,0.0001080428264685,293.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9423522949219,0.0,0.0,0.000113774302008,291.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9493408203125,0.0,0.0,8.403330866713077e-05,291.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7563781738281,0.0,0.0,0.0001137743529397,292.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9415588378906,0.0,0.0,0.0005396963097155,290.8868103027344,294.1499938964844,268.2900085449219,267.9384155273437,269.7643737792969,266.3085327148437,290.0085144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011511931661516,2.3544584948353986e-08,0.0011511696502566,-0.0606380589306354,0.0,0.0,0.0,-0.0164848323911428,60.0,-17.12152099609375,-0.0,-9.03556554021634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859620,291.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9476623535156,0.0,0.0,0.0001077774577424,293.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9370422363281,0.0,0.0,0.000113494847028,291.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9296569824219,0.0,0.0,8.382691157748923e-05,291.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.73944091796875,0.0,0.0,0.0001134948979597,292.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9362487792969,0.0,0.0,0.0005383706884458,290.88037109375,294.1499938964844,268.2699890136719,267.9187927246094,269.73419189453125,266.288818359375,289.99627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483654379844,2.3213878819206002e-08,0.0011483421549201,-0.0597760751843452,0.0,0.0,0.0,-0.0163208879530429,60.0,-17.083791732788086,-0.0,-8.991231226218589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859680,291.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9476623535156,0.0,0.0,0.0001077774577424,293.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9370422363281,0.0,0.0,0.000113494847028,291.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9296569824219,0.0,0.0,8.382691157748923e-05,291.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.73944091796875,0.0,0.0,0.0001134948979597,292.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9362487792969,0.0,0.0,0.0005383706884458,290.88037109375,294.1499938964844,268.2699890136719,267.9187927246094,269.73419189453125,266.288818359375,289.99627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483654379844,2.3213878819206002e-08,0.0011483421549201,-0.0597760751843452,0.0,0.0,0.0,-0.0163208879530429,60.0,-17.083791732788086,-0.0,-8.991231226218589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859740,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9278869628906,0.0,0.0,0.0001075426407624,293.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9316711425781,0.0,0.0,0.0001132475736085,291.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.91015625,0.0,0.0,8.364427776541561e-05,291.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7226257324219,0.0,0.0,0.0001132476245402,292.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9308776855469,0.0,0.0,0.0005371977458707,290.8738708496094,294.1499938964844,268.25,267.899169921875,269.70428466796875,266.26910400390625,289.9840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458630906417,2.292125245162424e-08,0.0011458401568233,-0.0590132363140583,0.0,0.0,0.0,-0.0161758214235305,60.0,-17.049989700317383,-0.0,-8.952092400704714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859800,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9278869628906,0.0,0.0,0.0001075426407624,293.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9316711425781,0.0,0.0,0.0001132475736085,291.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.91015625,0.0,0.0,8.364427776541561e-05,291.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7226257324219,0.0,0.0,0.0001132476245402,292.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9308776855469,0.0,0.0,0.0005371977458707,290.8738708496094,294.1499938964844,268.25,267.899169921875,269.70428466796875,266.26910400390625,289.9840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458630906417,2.292125245162424e-08,0.0011458401568233,-0.0590132363140583,0.0,0.0,0.0,-0.0161758214235305,60.0,-17.049989700317383,-0.0,-8.952092400704714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859860,291.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9083251953125,0.0,0.0,0.0001073479070328,293.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9262390136719,0.0,0.0,0.000113042515295,291.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8908386230469,0.0,0.0,8.349281415576115e-05,291.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7059936523437,0.0,0.0,0.0001130425662267,292.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92547607421875,0.0,0.0,0.0005362250376492,290.8673400878906,294.1499938964844,268.2300109863281,267.8795471191406,269.6746520996094,266.24932861328125,289.97174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437879875302,2.2678573685652736e-08,0.0011437652865424,-0.0583805255591869,0.0,0.0,0.0,-0.016055516898632,60.0,-17.02166748046875,-0.0,-8.919698757381411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859920,291.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9083251953125,0.0,0.0,0.0001073479070328,293.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9262390136719,0.0,0.0,0.000113042515295,291.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8908386230469,0.0,0.0,8.349281415576115e-05,291.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7059936523437,0.0,0.0,0.0001130425662267,292.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92547607421875,0.0,0.0,0.0005362250376492,290.8673400878906,294.1499938964844,268.2300109863281,267.8795471191406,269.6746520996094,266.24932861328125,289.97174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437879875302,2.2678573685652736e-08,0.0011437652865424,-0.0583805255591869,0.0,0.0,0.0,-0.016055516898632,60.0,-17.02166748046875,-0.0,-8.919698757381411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859980,291.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.888916015625,0.0,0.0,0.0001072022132575,293.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9207763671875,0.0,0.0,0.0001128890944528,291.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8716735839844,0.0,0.0,8.337949839187786e-05,291.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.689453125,0.0,0.0,0.0001128891453845,292.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9200134277344,0.0,0.0,0.0005354972672648,290.8607177734375,294.1499938964844,268.2099914550781,267.85992431640625,269.6452331542969,266.2295227050781,289.9595031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142235356383,2.2497012253097643e-08,0.0011422127718105,-0.0579071156680583,0.0,0.0,0.0,-0.0159655082970857,60.0,-17.000301361083984,-0.0,-8.895501935057838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860040,291.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.888916015625,0.0,0.0,0.0001072022132575,293.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9207763671875,0.0,0.0,0.0001128890944528,291.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8716735839844,0.0,0.0,8.337949839187786e-05,291.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.689453125,0.0,0.0,0.0001128891453845,292.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9200134277344,0.0,0.0,0.0005354972672648,290.8607177734375,294.1499938964844,268.2099914550781,267.85992431640625,269.6452331542969,266.2295227050781,289.9595031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142235356383,2.2497012253097643e-08,0.0011422127718105,-0.0579071156680583,0.0,0.0,0.0,-0.0159655082970857,60.0,-17.000301361083984,-0.0,-8.895501935057838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860100,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8792724609375,0.0,0.0,0.0001071504884748,293.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.91802978515625,0.0,0.0,0.0001128346266341,291.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8621520996094,0.0,0.0,8.333926962222904e-05,291.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.68121337890625,0.0,0.0,0.0001128346702898,292.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9172668457031,0.0,0.0,0.000535238883458,290.857421875,294.1499938964844,268.20001220703125,267.8501281738281,269.630615234375,266.2196044921875,289.953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416840134188,2.243254648703896e-08,0.0011416615452617,-0.0577390156686306,0.0,0.0,0.0,-0.0159335508942604,60.0,-16.99275779724121,-0.0,-8.88691786826712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860160,291.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8696594238281,0.0,0.0,0.0001071140213753,293.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9152526855469,0.0,0.0,0.0001127962241298,291.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8526611328125,0.0,0.0,8.331090793944895e-05,291.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.67303466796875,0.0,0.0,0.0001127962677855,292.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9144897460937,0.0,0.0,0.0005350566934794,290.85406494140625,294.1499938964844,268.19000244140625,267.8403015136719,269.6160583496094,266.2096862792969,289.9472351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412951862439,2.2387093068232392e-08,0.0011412728345021,-0.0576204881072044,0.0,0.0,0.0,-0.015911016613245,60.0,-16.98738670349121,-0.0,-8.88086830741486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860220,291.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8505554199219,0.0,0.0,0.0001070913494913,293.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0001127723517129,291.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83380126953125,0.0,0.0,8.329327101819217e-05,291.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6567077636719,0.0,0.0,0.0001127723953686,292.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.908935546875,0.0,0.0,0.0005349434795789,290.84735107421875,294.1499938964844,268.1700134277344,267.8206787109375,269.5870666503906,266.1897888183594,289.9349670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410532752051,2.2358824125490173e-08,0.0011410309234634,-0.0575467720627784,0.0,0.0,0.0,-0.0158970020711421,60.0,-16.98394203186035,-0.0,-8.87710740471448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860280,291.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8505554199219,0.0,0.0,0.0001070913494913,293.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0001127723517129,291.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83380126953125,0.0,0.0,8.329327101819217e-05,291.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6567077636719,0.0,0.0,0.0001127723953686,292.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.908935546875,0.0,0.0,0.0005349434795789,290.84735107421875,294.1499938964844,268.1700134277344,267.8206787109375,269.5870666503906,266.1897888183594,289.9349670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410532752051,2.2358824125490173e-08,0.0011410309234634,-0.0575467720627784,0.0,0.0,0.0,-0.0158970020711421,60.0,-16.98394203186035,-0.0,-8.87710740471448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860340,291.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8315734863281,0.0,0.0,0.0001071419319487,293.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9040222167969,0.0,0.0,0.0001128256117226,291.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8150634765625,0.0,0.0,8.333261212101206e-05,291.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6404724121094,0.0,0.0,0.0001128256553784,292.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9032897949219,0.0,0.0,0.0005351961008273,290.8405456542969,294.1499938964844,268.1499938964844,267.8010559082031,269.55828857421875,266.1697998046875,289.9227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415918124839,2.242182972622686e-08,0.0011415693443268,-0.0577110722661018,0.0,0.0,0.0,-0.0159282349050045,60.0,-16.991697311401367,-0.0,-8.88549180899645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860400,291.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8315734863281,0.0,0.0,0.0001071419319487,293.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9040222167969,0.0,0.0,0.0001128256117226,291.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8150634765625,0.0,0.0,8.333261212101206e-05,291.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6404724121094,0.0,0.0,0.0001128256553784,292.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9032897949219,0.0,0.0,0.0005351961008273,290.8405456542969,294.1499938964844,268.1499938964844,267.8010559082031,269.55828857421875,266.1697998046875,289.9227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415918124839,2.242182972622686e-08,0.0011415693443268,-0.0577110722661018,0.0,0.0,0.0,-0.0159282349050045,60.0,-16.991697311401367,-0.0,-8.88549180899645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860460,291.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8127136230469,0.0,0.0,0.0001072343438863,293.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8982849121094,0.0,0.0,0.0001129229276557,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.79644775390625,0.0,0.0,8.340449130628258e-05,291.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6242980957031,0.0,0.0,0.0001129229713114,292.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8975830078125,0.0,0.0,0.000535657745786,290.8337097167969,294.1499938964844,268.1300048828125,267.781982421875,269.5296325683594,266.1497497558594,289.91046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425763368606,2.2536969623843103e-08,0.0011425537522882,-0.0580113045871257,0.0,0.0,0.0,-0.0159853138029575,60.0,-17.008760452270508,-0.0,-8.90082390014868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860520,291.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8127136230469,0.0,0.0,0.0001072343438863,293.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8982849121094,0.0,0.0,0.0001129229276557,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.79644775390625,0.0,0.0,8.340449130628258e-05,291.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6242980957031,0.0,0.0,0.0001129229713114,292.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8975830078125,0.0,0.0,0.000535657745786,290.8337097167969,294.1499938964844,268.1300048828125,267.781982421875,269.5296325683594,266.1497497558594,289.91046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425763368606,2.2536969623843103e-08,0.0011425537522882,-0.0580113045871257,0.0,0.0,0.0,-0.0159853138029575,60.0,-17.008760452270508,-0.0,-8.90082390014868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860580,291.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7939758300781,0.0,0.0,0.0001073320891009,293.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8925170898437,0.0,0.0,0.0001130258606281,291.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7779235839844,0.0,0.0,8.348051778739318e-05,291.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6082458496094,0.0,0.0,0.0001130259042838,292.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8918151855469,0.0,0.0,0.0005361460498534,290.8267822265625,294.1499938964844,268.1099853515625,267.7640380859375,269.5011291503906,266.1296691894531,289.898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658756648752387e-08,0.0011435949709266,-0.0583288557827472,0.0,0.0,0.0,-0.0160456877201795,60.0,-17.029457092285156,-0.0,-8.91705624894712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860640,291.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7939758300781,0.0,0.0,0.0001073320891009,293.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8925170898437,0.0,0.0,0.0001130258606281,291.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7779235839844,0.0,0.0,8.348051778739318e-05,291.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6082458496094,0.0,0.0,0.0001130259042838,292.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8918151855469,0.0,0.0,0.0005361460498534,290.8267822265625,294.1499938964844,268.1099853515625,267.7640380859375,269.5011291503906,266.1296691894531,289.898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658756648752387e-08,0.0011435949709266,-0.0583288557827472,0.0,0.0,0.0,-0.0160456877201795,60.0,-17.029457092285156,-0.0,-8.91705624894712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860700,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7846374511719,0.0,0.0,0.0001073828025255,293.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896179199219,0.0,0.0,0.000113079258881,291.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7686767578125,0.0,0.0,8.351995347766206e-05,291.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6002197265625,0.0,0.0,0.0001130793098127,292.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8888854980469,0.0,0.0,0.000536399311386,290.82330322265625,294.1499938964844,268.1000061035156,267.75543212890625,269.4869384765625,266.1195983886719,289.8920593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441578390076,2.2721936332459336e-08,0.0011441351380199,-0.0584935843944549,0.0,0.0,0.0,-0.0160770080983638,60.0,-17.040258407592773,-0.0,-8.925482575250498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860760,291.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7752990722656,0.0,0.0,0.0001074346509994,293.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866577148437,0.0,0.0,0.0001131338576669,291.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7594909667969,0.0,0.0,8.356028411071748e-05,291.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5922241210937,0.0,0.0,0.0001131339013227,292.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.885986328125,0.0,0.0,0.0005366583354771,290.8197937011719,294.1499938964844,268.0899963378906,267.7470703125,269.4727783203125,266.10955810546875,289.8859558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011447102297097,2.2786533548924133e-08,0.0011446874123066,-0.0586620084941387,0.0,0.0,0.0,-0.0161090325564146,60.0,-17.05128288269043,-0.0,-8.93410287972074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860820,291.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7567749023437,0.0,0.0,0.0001075415566447,293.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807678222656,0.0,0.0,0.0001132464385591,291.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7411804199219,0.0,0.0,8.364343375433236e-05,291.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5762939453125,0.0,0.0,0.0001132464822148,292.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88006591796875,0.0,0.0,0.0005371923325583,290.8127136230469,294.1499938964844,268.07000732421875,267.73101806640625,269.4445495605469,266.0894470214844,289.8736877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973189016972e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,-0.0161750633269548,60.0,-17.073890686035156,-0.0,-8.951889185482288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860880,291.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7567749023437,0.0,0.0,0.0001075415566447,293.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807678222656,0.0,0.0,0.0001132464385591,291.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7411804199219,0.0,0.0,8.364343375433236e-05,291.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5762939453125,0.0,0.0,0.0001132464822148,292.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88006591796875,0.0,0.0,0.0005371923325583,290.8127136230469,294.1499938964844,268.07000732421875,267.73101806640625,269.4445495605469,266.0894470214844,289.8736877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973189016972e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,-0.0161750633269548,60.0,-17.073890686035156,-0.0,-8.951889185482288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860940,291.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7383117675781,0.0,0.0,0.0001076524204108,293.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747863769531,0.0,0.0,0.000113363188575,291.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.72296142578125,0.0,0.0,8.372966112801805e-05,291.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5603942871094,0.0,0.0,0.0001133632322307,292.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741149902344,0.0,0.0,0.0005377461202442,290.8056030273437,294.1499938964844,268.04998779296875,267.7158203125,269.4164733886719,266.0693359375,289.8614196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057864950715163e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,-0.0162435416132211,60.0,-17.097206115722656,-0.0,-8.970354059556487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861000,291.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7383117675781,0.0,0.0,0.0001076524204108,293.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747863769531,0.0,0.0,0.000113363188575,291.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.72296142578125,0.0,0.0,8.372966112801805e-05,291.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5603942871094,0.0,0.0,0.0001133632322307,292.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741149902344,0.0,0.0,0.0005377461202442,290.8056030273437,294.1499938964844,268.04998779296875,267.7158203125,269.4164733886719,266.0693359375,289.8614196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057864950715163e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,-0.0162435416132211,60.0,-17.097206115722656,-0.0,-8.970354059556487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861060,291.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.719970703125,0.0,0.0,0.0001077668202924,293.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8687438964844,0.0,0.0,0.0001134836493292,291.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.704833984375,0.0,0.0,8.38186388136819e-05,291.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5445861816406,0.0,0.0,0.000113483692985,292.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680725097656,0.0,0.0,0.0005383175448514,290.79840087890625,294.1499938964844,268.0299987792969,267.7013854980469,269.3885498046875,266.0492248535156,289.84918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.320039627079496e-08,0.0011482257395982,-0.0597409307956695,0.0,0.0,0.0,-0.016314199194312,60.0,-17.121139526367188,-0.0,-8.989426447669757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861120,291.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.719970703125,0.0,0.0,0.0001077668202924,293.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8687438964844,0.0,0.0,0.0001134836493292,291.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.704833984375,0.0,0.0,8.38186388136819e-05,291.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5445861816406,0.0,0.0,0.000113483692985,292.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680725097656,0.0,0.0,0.0005383175448514,290.79840087890625,294.1499938964844,268.0299987792969,267.7013854980469,269.3885498046875,266.0492248535156,289.84918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.320039627079496e-08,0.0011482257395982,-0.0597409307956695,0.0,0.0,0.0,-0.016314199194312,60.0,-17.121139526367188,-0.0,-8.989426447669757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861180,291.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.70172119140625,0.0,0.0,0.0001078843270079,293.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8626403808594,0.0,0.0,0.0001136073915404,291.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6867980957031,0.0,0.0,8.391003211727366e-05,291.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5288391113281,0.0,0.0,0.0001136074351961,292.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8619689941406,0.0,0.0,0.0005389045691117,290.7911376953125,294.1499938964844,268.010009765625,267.6876525878906,269.3607177734375,266.0290832519531,289.8369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346812483282523e-08,0.0011494775535538,-0.0601225793361663,0.0,0.0,0.0,-0.0163867827504873,60.0,-17.1456241607666,-0.0,-9.009038848262209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861240,291.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.70172119140625,0.0,0.0,0.0001078843270079,293.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8626403808594,0.0,0.0,0.0001136073915404,291.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6867980957031,0.0,0.0,8.391003211727366e-05,291.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5288391113281,0.0,0.0,0.0001136074351961,292.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8619689941406,0.0,0.0,0.0005389045691117,290.7911376953125,294.1499938964844,268.010009765625,267.6876525878906,269.3607177734375,266.0290832519531,289.8369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346812483282523e-08,0.0011494775535538,-0.0601225793361663,0.0,0.0,0.0,-0.0163867827504873,60.0,-17.1456241607666,-0.0,-9.009038848262209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
