time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
861300,291.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.692626953125,0.0,0.0,0.0001079441353795,293.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85955810546875,0.0,0.0,0.0001136703722295,291.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6778259277344,0.0,0.0,8.395654731430113e-05,291.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52099609375,0.0,0.0,0.0001136704158852,292.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.85888671875,0.0,0.0,0.0005392032908275,290.7874755859375,294.1499938964844,268.0,267.6809997558594,269.34686279296875,266.01904296875,289.830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501379776746,2.3421323547268013e-08,0.0011501145781949,-0.0603167936205863,0.0,0.0,0.0,-0.0164237208664417,60.0,-17.158058166503906,-0.0,-9.019028368584261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861360,291.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6835632324219,0.0,0.0,0.0001080045549315,293.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8564453125,0.0,0.0,0.0001137340004788,291.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6688537597656,0.0,0.0,8.400354272453114e-05,291.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5131530761719,0.0,0.0,0.0001137340368586,292.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558044433594,0.0,0.0,0.0005395050975494,290.7837829589844,294.1499938964844,267.989990234375,267.67449951171875,269.3330383300781,266.00897216796875,289.8246765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507817544043,2.3496607326478625e-08,0.0011507582385092,-0.0605130158364772,0.0,0.0,0.0,-0.0164610408246517,60.0,-17.17060089111328,-0.0,-9.029127312487617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861420,291.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.66552734375,0.0,0.0,0.0001081270820577,293.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8502197265625,0.0,0.0,0.0001138630250352,291.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6510009765625,0.0,0.0,8.409884321736172e-05,291.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4975280761719,0.0,0.0,0.0001138630686909,292.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8495788574219,0.0,0.0,0.0005401171511039,290.7763671875,294.1499938964844,267.9700012207031,267.661865234375,269.3055114746094,265.98883056640625,289.8124084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520870029926,2.364927098597036e-08,0.0011520633706822,-0.0609108954668045,0.0,0.0,0.0,-0.0165367219597101,60.0,-17.19598388671875,-0.0,-9.049622917700617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861480,291.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.66552734375,0.0,0.0,0.0001081270820577,293.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8502197265625,0.0,0.0,0.0001138630250352,291.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6510009765625,0.0,0.0,8.409884321736172e-05,291.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4975280761719,0.0,0.0,0.0001138630686909,292.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8495788574219,0.0,0.0,0.0005401171511039,290.7763671875,294.1499938964844,267.9700012207031,267.661865234375,269.3055114746094,265.98883056640625,289.8124084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520870029926,2.364927098597036e-08,0.0011520633706822,-0.0609108954668045,0.0,0.0,0.0,-0.0165367219597101,60.0,-17.19598388671875,-0.0,-9.049622917700617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861540,291.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6475524902344,0.0,0.0,0.0001082515300367,292.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8439025878906,0.0,0.0,0.0001139940723078,291.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6332397460937,0.0,0.0,8.41956352815032e-05,291.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4819641113281,0.0,0.0,0.0001139941159635,292.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8432922363281,0.0,0.0,0.0005407388089224,290.7689208984375,294.1499938964844,267.95001220703125,267.6496887207031,269.278076171875,265.9687194824219,289.8001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534128570929,2.3804329174481612e-08,0.0011533891083672,-0.0613149888813495,0.0,0.0,0.0,-0.0166135895997285,60.0,-17.221729278564453,-0.0,-9.070463136140461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861600,291.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6475524902344,0.0,0.0,0.0001082515300367,292.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8439025878906,0.0,0.0,0.0001139940723078,291.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6332397460937,0.0,0.0,8.41956352815032e-05,291.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4819641113281,0.0,0.0,0.0001139941159635,292.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8432922363281,0.0,0.0,0.0005407388089224,290.7689208984375,294.1499938964844,267.95001220703125,267.6496887207031,269.278076171875,265.9687194824219,289.8001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534128570929,2.3804329174481612e-08,0.0011533891083672,-0.0613149888813495,0.0,0.0,0.0,-0.0166135895997285,60.0,-17.221729278564453,-0.0,-9.070463136140461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861660,291.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6296691894531,0.0,0.0,0.0001083775059669,292.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8375549316406,0.0,0.0,0.000114126734843,291.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.61553955078125,0.0,0.0,8.42936133267358e-05,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4664611816406,0.0,0.0,0.0001141267712228,292.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8369140625,0.0,0.0,0.0005413680919446,290.7613525390625,294.1499938964844,267.92999267578125,267.63787841796875,269.2507629394531,265.9485778808594,289.78790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547550093382,2.396129694659521e-08,0.0011547310277819,-0.0617240257561206,0.0,0.0,0.0,-0.016691405326128,60.0,-17.24776840209961,-0.0,-9.091585440046401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861720,291.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6296691894531,0.0,0.0,0.0001083775059669,292.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8375549316406,0.0,0.0,0.000114126734843,291.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.61553955078125,0.0,0.0,8.42936133267358e-05,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4664611816406,0.0,0.0,0.0001141267712228,292.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8369140625,0.0,0.0,0.0005413680919446,290.7613525390625,294.1499938964844,267.92999267578125,267.63787841796875,269.2507629394531,265.9485778808594,289.78790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547550093382,2.396129694659521e-08,0.0011547310277819,-0.0617240257561206,0.0,0.0,0.0,-0.016691405326128,60.0,-17.24776840209961,-0.0,-9.091585440046401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861780,291.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6118469238281,0.0,0.0,0.0001085046387743,292.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83111572265625,0.0,0.0,0.0001142606124631,291.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.59796142578125,0.0,0.0,8.439250086667016e-05,291.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.45098876953125,0.0,0.0,0.0001142606488429,292.28125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8304748535156,0.0,0.0,0.0005420031375251,290.7537536621094,294.1499938964844,267.9100036621094,267.6263427734375,269.2235412597656,265.928466796875,289.775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561095016077,2.4119703567748733e-08,0.001156085403636,-0.0621367879211902,0.0,0.0,0.0,-0.0167699325829744,60.0,-17.274038314819336,-0.0,-9.112925170029484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861840,291.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6118469238281,0.0,0.0,0.0001085046387743,292.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83111572265625,0.0,0.0,0.0001142606124631,291.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.59796142578125,0.0,0.0,8.439250086667016e-05,291.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.45098876953125,0.0,0.0,0.0001142606488429,292.28125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8304748535156,0.0,0.0,0.0005420031375251,290.7537536621094,294.1499938964844,267.9100036621094,267.6263427734375,269.2235412597656,265.928466796875,289.775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561095016077,2.4119703567748733e-08,0.001156085403636,-0.0621367879211902,0.0,0.0,0.0,-0.0167699325829744,60.0,-17.274038314819336,-0.0,-9.112925170029484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861900,291.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6029968261719,0.0,0.0,0.0001085685289581,292.9831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8278503417969,0.0,0.0,0.0001143278859672,291.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5892028808594,0.0,0.0,8.444218838121742e-05,291.484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4432983398437,0.0,0.0,0.0001143279296229,292.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8272399902344,0.0,0.0,0.0005423222901299,290.7499084472656,294.1499938964844,267.8999938964844,267.62066650390625,269.2099914550781,265.9183959960937,289.7695007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567900655791,2.4199305670435933e-08,0.0011567659676074,-0.0623441934585571,0.0,0.0,0.0,-0.016809394583106,60.0,-17.287242889404297,-0.0,-9.123658628595877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861960,291.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5941467285156,0.0,0.0,0.000108632564661,292.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8245849609375,0.0,0.0,0.0001143953195423,291.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5804443359375,0.0,0.0,8.44919923110865e-05,291.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4355773925781,0.0,0.0,0.0001143953631981,292.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8240051269531,0.0,0.0,0.0005426421412266,290.7460632324219,294.1499938964844,267.8900146484375,267.61505126953125,269.19647216796875,265.9083251953125,289.76336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574723757803,2.427909429059128e-08,0.001157448044978,-0.0625520795583725,0.0,0.0,0.0,-0.0168489478528499,60.0,-17.300479888916016,-0.0,-9.134423351042645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862020,291.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5765075683594,0.0,0.0,0.0001087609125534,292.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8180236816406,0.0,0.0,0.000114530477731,291.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5630187988281,0.0,0.0,8.45918184495531e-05,291.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42022705078125,0.0,0.0,0.0001145305141108,292.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81744384765625,0.0,0.0,0.0005432832986116,290.73834228515625,294.1499938964844,267.8699951171875,267.6038513183594,269.1695251464844,265.8882141113281,289.7510681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588397901505,2.443901259141512e-08,0.0011588153429329,-0.0629687160253524,0.0,0.0,0.0,-0.0169282257556915,60.0,-17.3270320892334,-0.0,-9.156018165867864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862080,291.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5765075683594,0.0,0.0,0.0001087609125534,292.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8180236816406,0.0,0.0,0.000114530477731,291.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5630187988281,0.0,0.0,8.45918184495531e-05,291.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42022705078125,0.0,0.0,0.0001145305141108,292.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81744384765625,0.0,0.0,0.0005432832986116,290.73834228515625,294.1499938964844,267.8699951171875,267.6038513183594,269.1695251464844,265.8882141113281,289.7510681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588397901505,2.443901259141512e-08,0.0011588153429329,-0.0629687160253524,0.0,0.0,0.0,-0.0169282257556915,60.0,-17.3270320892334,-0.0,-9.156018165867864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862140,291.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5589599609375,0.0,0.0,0.0001088893332052,292.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8114013671875,0.0,0.0,0.0001146657159551,291.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.545654296875,0.0,0.0,8.469170279568061e-05,291.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4049377441406,0.0,0.0,0.0001146657523349,292.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8108215332031,0.0,0.0,0.0005439247470349,290.73052978515625,294.1499938964844,267.8500061035156,267.5927429199219,269.1426696777344,265.8681030273437,289.7388000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602079030126,2.4599028591865132e-08,0.0011601833393797,-0.0633855685591697,0.0,0.0,0.0,-0.0170075502246618,60.0,-17.3536376953125,-0.0,-9.177651350000816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862200,291.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5589599609375,0.0,0.0,0.0001088893332052,292.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8114013671875,0.0,0.0,0.0001146657159551,291.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.545654296875,0.0,0.0,8.469170279568061e-05,291.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4049377441406,0.0,0.0,0.0001146657523349,292.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8108215332031,0.0,0.0,0.0005439247470349,290.73052978515625,294.1499938964844,267.8500061035156,267.5927429199219,269.1426696777344,265.8681030273437,289.7388000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602079030126,2.4599028591865132e-08,0.0011601833393797,-0.0633855685591697,0.0,0.0,0.0,-0.0170075502246618,60.0,-17.3536376953125,-0.0,-9.177651350000816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862260,291.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5414733886719,0.0,0.0,0.0001090174846467,292.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8046875,0.0,0.0,0.000114800663141,291.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.52838134765625,0.0,0.0,8.479137613903731e-05,291.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3896789550781,0.0,0.0,0.0001148006995208,292.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8041076660156,0.0,0.0,0.0005445649148896,290.72265625,294.1499938964844,267.8299865722656,267.58160400390625,269.11590576171875,265.84796142578125,289.7265014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161573221907,2.4758705308158824e-08,0.0011615485418587,-0.0638015121221542,0.0,0.0,0.0,-0.0170867089182138,60.0,-17.380239486694336,-0.0,-9.199264638937168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862320,291.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5414733886719,0.0,0.0,0.0001090174846467,292.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8046875,0.0,0.0,0.000114800663141,291.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.52838134765625,0.0,0.0,8.479137613903731e-05,291.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3896789550781,0.0,0.0,0.0001148006995208,292.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8041076660156,0.0,0.0,0.0005445649148896,290.72265625,294.1499938964844,267.8299865722656,267.58160400390625,269.11590576171875,265.84796142578125,289.7265014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161573221907,2.4758705308158824e-08,0.0011615485418587,-0.0638015121221542,0.0,0.0,0.0,-0.0170867089182138,60.0,-17.380239486694336,-0.0,-9.199264638937168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862380,291.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5240783691406,0.0,0.0,0.0001091450321837,292.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7979431152344,0.0,0.0,0.0001149349700426,291.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5111694335937,0.0,0.0,8.489057654514909e-05,291.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3744812011719,0.0,0.0,0.0001149350136984,292.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79736328125,0.0,0.0,0.0005452019977383,290.7146911621094,294.1499938964844,267.8099975585937,267.5703430175781,269.0892639160156,265.8278503417969,289.7142028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629321379587,2.4917625296438928e-08,0.0011629072250798,-0.0642154514789581,0.0,0.0,0.0,-0.0171654913574457,60.0,-17.406782150268555,-0.0,-9.220799768172584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862440,291.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5240783691406,0.0,0.0,0.0001091450321837,292.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7979431152344,0.0,0.0,0.0001149349700426,291.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5111694335937,0.0,0.0,8.489057654514909e-05,291.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3744812011719,0.0,0.0,0.0001149350136984,292.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79736328125,0.0,0.0,0.0005452019977383,290.7146911621094,294.1499938964844,267.8099975585937,267.5703430175781,269.0892639160156,265.8278503417969,289.7142028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629321379587,2.4917625296438928e-08,0.0011629072250798,-0.0642154514789581,0.0,0.0,0.0,-0.0171654913574457,60.0,-17.406782150268555,-0.0,-9.220799768172584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862500,291.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5154113769531,0.0,0.0,0.0001092084712581,292.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7945251464844,0.0,0.0,0.0001150017778854,291.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5025939941406,0.0,0.0,8.493992208968848e-05,291.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.36688232421875,0.0,0.0,0.0001150018142652,292.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7939758300781,0.0,0.0,0.000545518938452,290.710693359375,294.1499938964844,267.79998779296875,267.5646667480469,269.07598876953125,265.8177795410156,289.70806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636079289019,2.49966713994354e-08,0.001163583016023,-0.0644213259220123,0.0,0.0,0.0,-0.0172046776860952,60.0,-17.420013427734375,-0.0,-9.231521147512468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862560,291.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5067749023437,0.0,0.0,0.0001092716338462,292.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7911071777344,0.0,0.0,0.0001150682946899,291.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4940490722656,0.0,0.0,8.498904935549945e-05,291.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3593139648437,0.0,0.0,0.0001150683310697,292.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7905578613281,0.0,0.0,0.0005458344239741,290.7066955566406,294.1499938964844,267.7900085449219,267.5589294433594,269.062744140625,265.8077392578125,289.701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642809258773,2.5075372889205028e-08,0.0011642557801678,-0.0646262988448143,0.0,0.0,0.0,-0.017243692651391,60.0,-17.433208465576172,-0.0,-9.242201315373677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862620,291.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4895324707031,0.0,0.0,0.000109396969492,292.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7842102050781,0.0,0.0,0.0001152002732851,291.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4769897460937,0.0,0.0,8.508653263561428e-05,291.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3442077636719,0.0,0.0,0.0001152003096649,292.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7836608886719,0.0,0.0,0.0005464605055749,290.6986083984375,294.1499938964844,267.7699890136719,267.5472717285156,269.03631591796875,265.7876281738281,289.6895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656162096187,2.5231537748027225e-08,0.0011655909474939,-0.0650330036878585,0.0,0.0,0.0,-0.0173211097717285,60.0,-17.459470748901367,-0.0,-9.263413147664325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862680,291.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4895324707031,0.0,0.0,0.000109396969492,292.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7842102050781,0.0,0.0,0.0001152002732851,291.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4769897460937,0.0,0.0,8.508653263561428e-05,291.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3442077636719,0.0,0.0,0.0001152003096649,292.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7836608886719,0.0,0.0,0.0005464605055749,290.6986083984375,294.1499938964844,267.7699890136719,267.5472717285156,269.03631591796875,265.7876281738281,289.6895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656162096187,2.5231537748027225e-08,0.0011655909474939,-0.0650330036878585,0.0,0.0,0.0,-0.0173211097717285,60.0,-17.459470748901367,-0.0,-9.263413147664325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862740,291.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4723815917969,0.0,0.0,0.0001095207044272,292.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7772521972656,0.0,0.0,0.00011533057841,291.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4599914550781,0.0,0.0,8.518277172697708e-05,291.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.32916259765625,0.0,0.0,0.0001153306147898,292.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7767028808594,0.0,0.0,0.0005470786127261,290.69049072265625,294.1499938964844,267.75,267.5352783203125,269.0099792480469,265.7675170898437,289.67724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669344967231,2.5385720192616645e-08,0.0011669091181829,-0.0654345005750656,0.0,0.0,0.0,-0.017397541552782,60.0,-17.485509872436523,-0.0,-9.284378421625661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862800,291.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4723815917969,0.0,0.0,0.0001095207044272,292.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7772521972656,0.0,0.0,0.00011533057841,291.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4599914550781,0.0,0.0,8.518277172697708e-05,291.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.32916259765625,0.0,0.0,0.0001153306147898,292.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7767028808594,0.0,0.0,0.0005470786127261,290.69049072265625,294.1499938964844,267.75,267.5352783203125,269.0099792480469,265.7675170898437,289.67724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669344967231,2.5385720192616645e-08,0.0011669091181829,-0.0654345005750656,0.0,0.0,0.0,-0.017397541552782,60.0,-17.485509872436523,-0.0,-9.284378421625661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862860,291.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.45526123046875,0.0,0.0,0.0001096425330615,292.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7702331542969,0.0,0.0,0.0001154588680947,291.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4430847167969,0.0,0.0,8.527752652298659e-05,291.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3141174316406,0.0,0.0,0.0001154589044745,292.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76971435546875,0.0,0.0,0.000547687173821,290.6822814941406,294.1499938964844,267.7300109863281,267.5229187011719,268.9837646484375,265.7474060058594,289.6649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682324111461,2.5537515213613915e-08,0.0011682069161906,-0.065829761326313,0.0,0.0,0.0,-0.0174727924168109,60.0,-17.51127815246582,-0.0,-9.305043136009773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862920,291.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.45526123046875,0.0,0.0,0.0001096425330615,292.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7702331542969,0.0,0.0,0.0001154588680947,291.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4430847167969,0.0,0.0,8.527752652298659e-05,291.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3141174316406,0.0,0.0,0.0001154589044745,292.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76971435546875,0.0,0.0,0.000547687173821,290.6822814941406,294.1499938964844,267.7300109863281,267.5229187011719,268.9837646484375,265.7474060058594,289.6649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682324111461,2.5537515213613915e-08,0.0011682069161906,-0.065829761326313,0.0,0.0,0.0,-0.0174727924168109,60.0,-17.51127815246582,-0.0,-9.305043136009773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862980,291.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.438232421875,0.0,0.0,0.0001097621061489,292.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7631530761719,0.0,0.0,0.0001155847858171,291.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4262390136719,0.0,0.0,8.537052781321108e-05,291.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2991638183594,0.0,0.0,0.000115584814921,292.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7626342773437,0.0,0.0,0.0005482844426296,290.67401123046875,294.1499938964844,267.7099914550781,267.5100402832031,268.9576416015625,265.727294921875,289.6525573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695063440129,2.568650536716177e-08,0.0011694806162267,-0.0662176832556724,0.0,0.0,0.0,-0.0175466518849134,60.0,-17.53671646118164,-0.0,-9.325347605226852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863040,291.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.438232421875,0.0,0.0,0.0001097621061489,292.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7631530761719,0.0,0.0,0.0001155847858171,291.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4262390136719,0.0,0.0,8.537052781321108e-05,291.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2991638183594,0.0,0.0,0.000115584814921,292.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7626342773437,0.0,0.0,0.0005482844426296,290.67401123046875,294.1499938964844,267.7099914550781,267.5100402832031,268.9576416015625,265.727294921875,289.6525573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695063440129,2.568650536716177e-08,0.0011694806162267,-0.0662176832556724,0.0,0.0,0.0,-0.0175466518849134,60.0,-17.53671646118164,-0.0,-9.325347605226852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863100,291.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.42974853515625,0.0,0.0,0.0001098209322663,292.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7596130371094,0.0,0.0,0.0001156467333203,291.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4178161621094,0.0,0.0,8.541628631064668e-05,291.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.29168701171875,0.0,0.0,0.0001156467697001,292.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7590637207031,0.0,0.0,0.0005485783331096,290.6698608398437,294.1499938964844,267.70001220703125,267.50341796875,268.9446105957031,265.7172546386719,289.6463928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011701331241056,2.5759806732139623e-08,0.0011701072799041,-0.0664085298776626,0.0,0.0,0.0,-0.0175829902291297,60.0,-17.549293518066406,-0.0,-9.335345652061733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863160,291.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4212951660156,0.0,0.0,0.0001098790671676,292.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7560119628906,0.0,0.0,0.0001157079459517,291.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4094543457031,0.0,0.0,8.546149911126122e-05,291.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2842102050781,0.0,0.0,0.0001157079823315,292.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7554931640625,0.0,0.0,0.0005488686729222,290.6656799316406,294.1499938964844,267.69000244140625,267.49664306640625,268.9316101074219,265.7071838378906,289.64019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011707524536177,2.5832239458623008e-08,0.0011707266094163,-0.0665970966219902,0.0,0.0,0.0,-0.0176188983023166,60.0,-17.561765670776367,-0.0,-9.345230012058893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863220,291.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4044189453125,0.0,0.0,0.0001099930523196,292.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7488098144531,0.0,0.0,0.0001158279774244,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3927307128906,0.0,0.0,8.555014937883243e-05,291.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.26934814453125,0.0,0.0,0.0001158280138042,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.748291015625,0.0,0.0,0.0005494380602613,290.65728759765625,294.1499938964844,267.6700134277344,267.4826354980469,268.9056701660156,265.6871032714844,289.6278381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719667818397,2.5974264517003576e-08,0.0011719408212229,-0.0669668391346931,0.0,0.0,0.0,-0.0176893044263124,60.0,-17.58637237548828,-0.0,-9.364626407659672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863280,291.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4044189453125,0.0,0.0,0.0001099930523196,292.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7488098144531,0.0,0.0,0.0001158279774244,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3927307128906,0.0,0.0,8.555014937883243e-05,291.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.26934814453125,0.0,0.0,0.0001158280138042,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.748291015625,0.0,0.0,0.0005494380602613,290.65728759765625,294.1499938964844,267.6700134277344,267.4826354980469,268.9056701660156,265.6871032714844,289.6278381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719667818397,2.5974264517003576e-08,0.0011719408212229,-0.0669668391346931,0.0,0.0,0.0,-0.0176893044263124,60.0,-17.58637237548828,-0.0,-9.364626407659672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863340,291.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3876037597656,0.0,0.0,0.000110103697807,292.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7415466308594,0.0,0.0,0.0001159444946097,291.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3760986328125,0.0,0.0,8.563620940549299e-05,291.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2544860839844,0.0,0.0,0.0001159445309895,292.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74102783203125,0.0,0.0,0.0005499908002093,290.6488342285156,294.1499938964844,267.6499938964844,267.4679260253906,268.8798217773437,265.6669921875,289.6154479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731456033885,2.6112132900379947e-08,0.0011731195263564,-0.0673257261514663,0.0,0.0,0.0,-0.0177576504647731,60.0,-17.6104736328125,-0.0,-9.38347497481118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863400,291.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3876037597656,0.0,0.0,0.000110103697807,292.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7415466308594,0.0,0.0,0.0001159444946097,291.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3760986328125,0.0,0.0,8.563620940549299e-05,291.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2544860839844,0.0,0.0,0.0001159445309895,292.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74102783203125,0.0,0.0,0.0005499908002093,290.6488342285156,294.1499938964844,267.6499938964844,267.4679260253906,268.8798217773437,265.6669921875,289.6154479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731456033885,2.6112132900379947e-08,0.0011731195263564,-0.0673257261514663,0.0,0.0,0.0,-0.0177576504647731,60.0,-17.6104736328125,-0.0,-9.38347497481118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863460,291.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.370849609375,0.0,0.0,0.000110210647108,292.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7342224121094,0.0,0.0,0.0001160571191576,291.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3595275878906,0.0,0.0,8.571939542889595e-05,291.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2396850585937,0.0,0.0,0.0001160571555374,292.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73370361328125,0.0,0.0,0.0005505250301212,290.64031982421875,294.1499938964844,267.6300048828125,267.45245361328125,268.8540954589844,265.6469116210937,289.60302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742850765585,2.6245391637758075e-08,0.0011742587666958,-0.0676725879311561,0.0,0.0,0.0,-0.0178237129002809,60.0,-17.634008407592773,-0.0,-9.401711054124465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863520,291.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.370849609375,0.0,0.0,0.000110210647108,292.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7342224121094,0.0,0.0,0.0001160571191576,291.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3595275878906,0.0,0.0,8.571939542889595e-05,291.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2396850585937,0.0,0.0,0.0001160571555374,292.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73370361328125,0.0,0.0,0.0005505250301212,290.64031982421875,294.1499938964844,267.6300048828125,267.45245361328125,268.8540954589844,265.6469116210937,289.60302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742850765585,2.6245391637758075e-08,0.0011742587666958,-0.0676725879311561,0.0,0.0,0.0,-0.0178237129002809,60.0,-17.634008407592773,-0.0,-9.401711054124465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863580,291.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.35418701171875,0.0,0.0,0.0001103135364246,292.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7268371582031,0.0,0.0,0.0001161654654424,291.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.343017578125,0.0,0.0,8.579941641073674e-05,291.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.22491455078125,0.0,0.0,0.0001161655018222,292.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7263488769531,0.0,0.0,0.0005510389455594,290.6317443847656,294.1499938964844,267.6099853515625,267.4361267089844,268.8284606933594,265.6268005371094,289.5906066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753812432289,2.637359308721443e-08,0.0011753548169508,-0.0680062696337699,0.0,0.0,0.0,-0.0178872663527727,60.0,-17.656919479370117,-0.0,-9.419271407296037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863640,291.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.35418701171875,0.0,0.0,0.0001103135364246,292.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7268371582031,0.0,0.0,0.0001161654654424,291.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.343017578125,0.0,0.0,8.579941641073674e-05,291.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.22491455078125,0.0,0.0,0.0001161655018222,292.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7263488769531,0.0,0.0,0.0005510389455594,290.6317443847656,294.1499938964844,267.6099853515625,267.4361267089844,268.8284606933594,265.6268005371094,289.5906066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753812432289,2.637359308721443e-08,0.0011753548169508,-0.0680062696337699,0.0,0.0,0.0,-0.0178872663527727,60.0,-17.656919479370117,-0.0,-9.419271407296037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863700,291.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3458557128906,0.0,0.0,0.0001103633549064,292.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7231140136719,0.0,0.0,0.0001162179250968,291.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33477783203125,0.0,0.0,8.583816088503227e-05,291.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2175598144531,0.0,0.0,0.0001162179542006,292.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7226257324219,0.0,0.0,0.0005512877833098,290.62744140625,294.1499938964844,267.6000061035156,267.4276123046875,268.815673828125,265.61676025390625,289.5844116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759119806811,2.643566254789676e-08,0.0011758854379877,-0.0681678056716919,0.0,0.0,0.0,-0.017918037250638,60.0,-17.66811752319336,-0.0,-9.427779446014029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863760,291.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3375549316406,0.0,0.0,0.0001104120165109,292.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7193908691406,0.0,0.0,0.0001162691696663,291.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3265686035156,0.0,0.0,8.587601041654125e-05,291.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.210205078125,0.0,0.0,0.0001162691987701,292.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7189025878906,0.0,0.0,0.0005515308585017,290.62310791015625,294.1499938964844,267.5899963378906,267.4188842773437,268.80291748046875,265.6067199707031,289.57818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011764303781092,2.6496296712252852e-08,0.0011764038354158,-0.0683256164193153,0.0,0.0,0.0,-0.0179480947554111,60.0,-17.679140090942383,-0.0,-9.436094217107893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863820,291.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3210144042969,0.0,0.0,0.0001105057162931,292.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7118530273437,0.0,0.0,0.0001163678389275,291.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3101806640625,0.0,0.0,8.594889368396252e-05,291.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,0.0001163678753073,292.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7113952636719,0.0,0.0,0.0005519989645108,290.61444091796875,294.1499938964844,267.57000732421875,267.40069580078125,268.7774658203125,265.5866394042969,289.56573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774286394938,2.6613047765522424e-08,0.0011774019803851,-0.0686294510960578,0.0,0.0,0.0,-0.0180059727281332,60.0,-17.70063591003418,-0.0,-9.452114824171076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863880,291.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3210144042969,0.0,0.0,0.0001105057162931,292.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7118530273437,0.0,0.0,0.0001163678389275,291.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3101806640625,0.0,0.0,8.594889368396252e-05,291.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,0.0001163678753073,292.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7113952636719,0.0,0.0,0.0005519989645108,290.61444091796875,294.1499938964844,267.57000732421875,267.40069580078125,268.7774658203125,265.5866394042969,289.56573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774286394938,2.6613047765522424e-08,0.0011774019803851,-0.0686294510960578,0.0,0.0,0.0,-0.0180059727281332,60.0,-17.70063591003418,-0.0,-9.452114824171076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863940,291.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3045349121094,0.0,0.0,0.0001105942355934,292.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.70428466796875,0.0,0.0,0.0001164610512205,291.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2938537597656,0.0,0.0,8.601773879490793e-05,291.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808776855469,0.0,0.0,0.0001164610876003,292.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7038269042969,0.0,0.0,0.0005524411099031,290.6056823730469,294.1499938964844,267.54998779296875,267.38140869140625,268.7521057128906,267.56658935546875,289.55328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178371720016,2.6723338208967117e-08,0.0011783449444919,-0.068916454911232,0.0,0.0,0.0,-0.0180606469511985,60.0,-17.721309661865234,-0.0,-9.467261463669274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
864000,291.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3045349121094,0.0,0.0,0.0001105942355934,292.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.70428466796875,0.0,0.0,0.0001164610512205,291.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2938537597656,0.0,0.0,8.601773879490793e-05,291.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808776855469,0.0,0.0,0.0001164610876003,292.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7038269042969,0.0,0.0,0.0005524411099031,290.6056823730469,294.1499938964844,267.54998779296875,267.38140869140625,268.7521057128906,267.56658935546875,289.55328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178371720016,2.6723338208967117e-08,0.0011783449444919,-0.068916454911232,0.0,0.0,0.0,-0.0180606469511985,60.0,-17.721309661865234,-0.0,-9.467261463669274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
