time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
269040,292.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0185546875,0.0,0.0,0.0001114170081564,291.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0181884765625,0.0,0.0,0.0001173274795291,292.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0185546875,0.0,0.0,8.665767381899059e-05,292.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0185852050781,0.0,0.0,0.0001173274795291,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0191650390625,0.0,0.0,0.0005565510364249,292.9810791015625,294.1499938964844,270.3500061035156,269.6131286621094,273.7499084472656,271.3500061035156,292.1986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011871326714754,2.7748026099061466e-08,0.0011871049646288,-0.0715821683406829,0.0,0.0,0.0,-0.0185686200857162,60.0,-17.71686553955078,-0.0,-9.608564255358942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269100,292.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.016357421875,0.0,0.0,0.0001114985570893,291.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0159912109375,0.0,0.0,0.0001174133503809,292.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.016357421875,0.0,0.0,8.672109834151343e-05,292.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0163879394531,0.0,0.0,0.0001174133503809,292.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0169677734375,0.0,0.0,0.000556958373636,292.9783630371094,294.1499938964844,270.3500061035156,269.6131286621094,273.7141418457031,271.3500061035156,292.1924133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880015954375,2.78496443684162e-08,0.0011879736557602,-0.0718464404344558,0.0,0.0,0.0,-0.0186189953237772,60.0,-17.7255859375,-0.0,-9.622634422612465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269160,292.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.01416015625,0.0,0.0,0.0001115764607675,291.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0137939453125,0.0,0.0,0.000117495386803,292.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01416015625,0.0,0.0,8.678169251652434e-05,292.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0141906738281,0.0,0.0,0.000117495386803,292.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0147705078125,0.0,0.0,0.0005573475500568,292.9756164550781,294.1499938964844,270.3500061035156,269.6131286621094,273.6787414550781,271.3500061035156,292.18621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011888316366821,2.7946722269689417e-08,0.0011888036970049,-0.072098895907402,0.0,0.0,0.0,-0.0186671204864978,60.0,-17.733657836914062,-0.0,-9.636084996600405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269220,292.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0097045898437,0.0,0.0,0.0001117228821385,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00933837890625,0.0,0.0,0.0001176495788968,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0097045898437,0.0,0.0,8.689557580510154e-05,292.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0097351074219,0.0,0.0,0.0001176495788968,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0102844238281,0.0,0.0,0.0005580789293162,292.9700622558594,294.1499938964844,270.3500061035156,269.6131286621094,273.60894775390625,271.3500061035156,292.1737670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011903917184099,2.8129182538805253e-08,0.001190363545902,-0.0725733637809753,0.0,0.0,0.0,-0.0187575723975896,60.0,-17.748136520385742,-0.0,-9.661391686677234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269280,292.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0097045898437,0.0,0.0,0.0001117228821385,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00933837890625,0.0,0.0,0.0001176495788968,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0097045898437,0.0,0.0,8.689557580510154e-05,292.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0097351074219,0.0,0.0,0.0001176495788968,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0102844238281,0.0,0.0,0.0005580789293162,292.9700622558594,294.1499938964844,270.3500061035156,269.6131286621094,273.60894775390625,271.3500061035156,292.1737670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011903917184099,2.8129182538805253e-08,0.001190363545902,-0.0725733637809753,0.0,0.0,0.0,-0.0187575723975896,60.0,-17.748136520385742,-0.0,-9.661391686677234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269340,292.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0051574707031,0.0,0.0,0.0001118570653488,291.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0047912597656,0.0,0.0,0.0001177908779936,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0051574707031,0.0,0.0,8.699994214111939e-05,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.00518798828125,0.0,0.0,0.0001177908779936,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0057373046875,0.0,0.0,0.0005587491905316,292.9644470214844,294.1499938964844,270.3500061035156,269.6131286621094,273.5404968261719,271.3500061035156,292.16131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918214149773,2.829639278445484e-08,0.0011917931260541,-0.0730081275105476,0.0,0.0,0.0,-0.0188404638320207,60.0,-17.76058578491211,-0.0,-9.684612223281874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269400,292.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0051574707031,0.0,0.0,0.0001118570653488,291.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0047912597656,0.0,0.0,0.0001177908779936,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0051574707031,0.0,0.0,8.699994214111939e-05,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.00518798828125,0.0,0.0,0.0001177908779936,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0057373046875,0.0,0.0,0.0005587491905316,292.9644470214844,294.1499938964844,270.3500061035156,269.6131286621094,273.5404968261719,271.3500061035156,292.16131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918214149773,2.829639278445484e-08,0.0011917931260541,-0.0730081275105476,0.0,0.0,0.0,-0.0188404638320207,60.0,-17.76058578491211,-0.0,-9.684612223281874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269460,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0005187988281,0.0,0.0,0.0001119788576033,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.00018310546875,0.0,0.0,0.0001179191312985,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0005187988281,0.0,0.0,8.709466783329844e-05,292.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.00054931640625,0.0,0.0,0.0001179191312985,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0010986328125,0.0,0.0,0.0005593575770035,292.9587097167969,294.1499938964844,270.3500061035156,269.6131286621094,273.4734802246094,271.3500061035156,292.1488647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931190965697,2.8448161160099523e-08,0.0011930905748158,-0.0734027028083801,0.0,0.0,0.0,-0.0189157016575336,60.0,-17.770864486694336,-0.0,-9.705712500363006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269520,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0005187988281,0.0,0.0,0.0001119788576033,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.00018310546875,0.0,0.0,0.0001179191312985,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0005187988281,0.0,0.0,8.709466783329844e-05,292.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.00054931640625,0.0,0.0,0.0001179191312985,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0010986328125,0.0,0.0,0.0005593575770035,292.9587097167969,294.1499938964844,270.3500061035156,269.6131286621094,273.4734802246094,271.3500061035156,292.1488647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931190965697,2.8448161160099523e-08,0.0011930905748158,-0.0734027028083801,0.0,0.0,0.0,-0.0189157016575336,60.0,-17.770864486694336,-0.0,-9.705712500363006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269580,292.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9958190917969,0.0,0.0,0.0001120866872952,291.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9954833984375,0.0,0.0,0.000118032679893,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9958190917969,0.0,0.0,8.717853779671714e-05,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.995849609375,0.0,0.0,0.000118032679893,292.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9963684082031,0.0,0.0,0.0005598962306976,292.9529113769531,294.1499938964844,270.3500061035156,269.6131286621094,273.40771484375,271.3500061035156,292.1363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011942679993808,2.858252834414544e-08,0.0011942393612116,-0.0737520083785057,0.0,0.0,0.0,-0.0189823117107152,60.0,-17.779165267944336,-0.0,-9.72441256408274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269640,292.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9958190917969,0.0,0.0,0.0001120866872952,291.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9954833984375,0.0,0.0,0.000118032679893,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9958190917969,0.0,0.0,8.717853779671714e-05,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.995849609375,0.0,0.0,0.000118032679893,292.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9963684082031,0.0,0.0,0.0005598962306976,292.9529113769531,294.1499938964844,270.3500061035156,269.6131286621094,273.40771484375,271.3500061035156,292.1363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011942679993808,2.858252834414544e-08,0.0011942393612116,-0.0737520083785057,0.0,0.0,0.0,-0.0189823117107152,60.0,-17.779165267944336,-0.0,-9.72441256408274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269700,292.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9934387207031,0.0,0.0,0.0001121355890063,291.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9931030273437,0.0,0.0,0.0001180841718451,292.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9934387207031,0.0,0.0,8.721656922716647e-05,292.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.99346923828125,0.0,0.0,0.0001180841718451,292.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9939880371094,0.0,0.0,0.0005601404700428,292.949951171875,294.1499938964844,270.3500061035156,269.6131286621094,273.3753662109375,271.3500061035156,292.130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001194788957946,2.8643464489164217e-08,0.0011947603197768,-0.0739104151725769,0.0,0.0,0.0,-0.0190125200897455,60.0,-17.782379150390625,-0.0,-9.73289928651866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269760,292.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.99102783203125,0.0,0.0,0.0001121807727031,291.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9906921386719,0.0,0.0,0.0001181317566079,292.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99102783203125,0.0,0.0,8.725171210244298e-05,292.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9910583496094,0.0,0.0,0.0001181317566079,292.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9915771484375,0.0,0.0,0.0005603661993518,292.9469909667969,294.1499938964844,270.3500061035156,269.6131286621094,273.3433532714844,271.3500061035156,292.1238708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195270451717,2.869977144825953e-08,0.0011952416971325,-0.0740567818284034,0.0,0.0,0.0,-0.0190404336899518,60.0,-17.785076141357422,-0.0,-9.740744388864186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269820,292.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9861755371094,0.0,0.0,0.0001122594985645,291.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.98583984375,0.0,0.0,0.0001182146588689,292.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9861755371094,0.0,0.0,8.731293928576633e-05,292.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9862060546875,0.0,0.0,0.0001182146588689,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9867248535156,0.0,0.0,0.0005607594503089,292.9410095214844,294.1499938964844,270.3500061035156,269.6131286621094,273.2802734375,271.3500061035156,292.1113586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961092241108,2.8797868978358565e-08,0.0011960804695263,-0.0743117704987526,0.0,0.0,0.0,-0.019089063629508,60.0,-17.788732528686523,-0.0,-9.754419494356625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269880,292.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9861755371094,0.0,0.0,0.0001122594985645,291.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.98583984375,0.0,0.0,0.0001182146588689,292.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9861755371094,0.0,0.0,8.731293928576633e-05,292.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9862060546875,0.0,0.0,0.0001182146588689,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9867248535156,0.0,0.0,0.0005607594503089,292.9410095214844,294.1499938964844,270.3500061035156,269.6131286621094,273.2802734375,271.3500061035156,292.1113586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961092241108,2.8797868978358565e-08,0.0011960804695263,-0.0743117704987526,0.0,0.0,0.0,-0.019089063629508,60.0,-17.788732528686523,-0.0,-9.754419494356625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269940,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98126220703125,0.0,0.0,0.0001123222536989,291.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9809265136719,0.0,0.0,0.000118280739116,292.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9812316894531,0.0,0.0,8.736175368539989e-05,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.98126220703125,0.0,0.0,0.000118280739116,292.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9817810058594,0.0,0.0,0.0005610728985629,292.9349365234375,294.1499938964844,270.3500061035156,269.6131286621094,273.2184143066406,271.3500061035156,292.09881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196777797304,2.8876065982785803e-08,0.0011967489263042,-0.0745150223374366,0.0,0.0,0.0,-0.0191278290003538,60.0,-17.79001808166504,-0.0,-9.765327746436014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270000,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98126220703125,0.0,0.0,0.0001123222536989,291.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9809265136719,0.0,0.0,0.000118280739116,292.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9812316894531,0.0,0.0,8.736175368539989e-05,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.98126220703125,0.0,0.0,0.000118280739116,292.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9817810058594,0.0,0.0,0.0005610728985629,292.9349365234375,294.1499938964844,270.3500061035156,269.6131286621094,273.2184143066406,271.3500061035156,292.09881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196777797304,2.8876065982785803e-08,0.0011967489263042,-0.0745150223374366,0.0,0.0,0.0,-0.0191278290003538,60.0,-17.79001808166504,-0.0,-9.765327746436014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270060,292.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9762268066406,0.0,0.0,0.0001123894835473,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9759216308594,0.0,0.0,0.0001183515414595,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9762268066406,0.0,0.0,8.741404599277303e-05,292.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.97625732421875,0.0,0.0,0.0001183515414595,292.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9767761230469,0.0,0.0,0.0005614087567664,292.9288024902344,294.1499938964844,270.3483581542969,269.612060546875,273.1578674316406,271.34930419921875,292.0862731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974941007792,2.895984430040244e-08,0.0011974651133641,-0.0747327655553817,0.0,0.0,0.0,-0.0191693603992462,60.0,-17.790700912475586,-0.0,-9.777020437695685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270120,292.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9762268066406,0.0,0.0,0.0001123894835473,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9759216308594,0.0,0.0,0.0001183515414595,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9762268066406,0.0,0.0,8.741404599277303e-05,292.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.97625732421875,0.0,0.0,0.0001183515414595,292.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9767761230469,0.0,0.0,0.0005614087567664,292.9288024902344,294.1499938964844,270.3483581542969,269.612060546875,273.1578674316406,271.34930419921875,292.0862731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974941007792,2.895984430040244e-08,0.0011974651133641,-0.0747327655553817,0.0,0.0,0.0,-0.0191693603992462,60.0,-17.790700912475586,-0.0,-9.777020437695685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270180,292.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9711608886719,0.0,0.0,0.0001124773261835,291.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9708251953125,0.0,0.0,0.0001184440407087,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9711303710937,0.0,0.0,8.74823599588126e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9711608886719,0.0,0.0,0.0001184440407087,292.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9716796875,0.0,0.0,0.0005618475261144,292.9225769042969,294.1499938964844,270.3436279296875,269.6089172363281,273.0985107421875,271.346435546875,292.0736999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984298471361,2.906930340884628e-08,0.001198400859721,-0.0750172361731529,0.0,0.0,0.0,-0.0192236229777336,60.0,-17.795516967773438,-0.0,-9.792308475198297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270240,292.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9711608886719,0.0,0.0,0.0001124773261835,291.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9708251953125,0.0,0.0,0.0001184440407087,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9711303710937,0.0,0.0,8.74823599588126e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9711608886719,0.0,0.0,0.0001184440407087,292.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9716796875,0.0,0.0,0.0005618475261144,292.9225769042969,294.1499938964844,270.3436279296875,269.6089172363281,273.0985107421875,271.346435546875,292.0736999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984298471361,2.906930340884628e-08,0.001198400859721,-0.0750172361731529,0.0,0.0,0.0,-0.0192236229777336,60.0,-17.795516967773438,-0.0,-9.792308475198297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270300,292.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.96856689453125,0.0,0.0,0.0001125278722611,291.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96826171875,0.0,0.0,0.0001184972643386,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.96856689453125,0.0,0.0,8.752167923375964e-05,292.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9685974121094,0.0,0.0,0.0001184972643386,292.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9690856933594,0.0,0.0,0.0005621000309474,292.9194030761719,294.1499938964844,270.34014892578125,269.6065979003906,273.0692138671875,271.343994140625,292.0674133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011989683844149,2.9132289469657732e-08,0.0011989392805844,-0.0751809328794479,0.0,0.0,0.0,-0.0192548464983701,60.0,-17.799840927124023,-0.0,-9.801111389151629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270360,292.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9659729003906,0.0,0.0,0.0001125825656345,291.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9656677246094,0.0,0.0,0.0001185548608191,292.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9659729003906,0.0,0.0,8.756421448197216e-05,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.96600341796875,0.0,0.0,0.0001185548608191,292.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.96649169921875,0.0,0.0,0.0005623731995001,292.9162292480469,294.1499938964844,270.33599853515625,269.60382080078125,273.04022216796875,271.3408203125,292.0611267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011995511595159,2.9200448281585533e-08,0.0011995219392701,-0.075358048081398,0.0,0.0,0.0,-0.0192886348813772,60.0,-17.80544090270996,-0.0,-9.810641188323645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270420,292.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96075439453125,0.0,0.0,0.0001127030118368,291.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96044921875,0.0,0.0,0.0001186816953122,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96075439453125,0.0,0.0,8.765789243625477e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.96075439453125,0.0,0.0,0.0001186816953122,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.96124267578125,0.0,0.0,0.000562974892091,292.90985107421875,294.1499938964844,270.3257141113281,269.59698486328125,272.9828491210937,271.33258056640625,292.04852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008342891931,2.9350538000016968e-08,0.001200804952532,-0.0757480636239051,0.0,0.0,0.0,-0.0193630401045084,60.0,-17.819957733154297,-0.0,-9.831642699964505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270480,292.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96075439453125,0.0,0.0,0.0001127030118368,291.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96044921875,0.0,0.0,0.0001186816953122,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96075439453125,0.0,0.0,8.765789243625477e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.96075439453125,0.0,0.0,0.0001186816953122,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.96124267578125,0.0,0.0,0.000562974892091,292.90985107421875,294.1499938964844,270.3257141113281,269.59698486328125,272.9828491210937,271.33258056640625,292.04852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008342891931,2.9350538000016968e-08,0.001200804952532,-0.0757480636239051,0.0,0.0,0.0,-0.0193630401045084,60.0,-17.819957733154297,-0.0,-9.831642699964505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270540,292.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9554138183594,0.0,0.0,0.0001128345975303,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9551086425781,0.0,0.0,0.000118820265925,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9554138183594,0.0,0.0,8.776024333201349e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9554443359375,0.0,0.0,0.000118820265925,292.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9559326171875,0.0,0.0,0.000563632172998,292.9033508300781,294.1499938964844,270.3129577636719,269.5884704589844,272.9264221191406,271.3216857910156,292.0359191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012022362789139,2.9514515276218845e-08,0.0012022068258374,-0.0761741325259208,0.0,0.0,0.0,-0.0194443278014659,60.0,-17.83880615234375,-0.0,-9.854613836068893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270600,292.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9554138183594,0.0,0.0,0.0001128345975303,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9551086425781,0.0,0.0,0.000118820265925,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9554138183594,0.0,0.0,8.776024333201349e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9554443359375,0.0,0.0,0.000118820265925,292.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9559326171875,0.0,0.0,0.000563632172998,292.9033508300781,294.1499938964844,270.3129577636719,269.5884704589844,272.9264221191406,271.3216857910156,292.0359191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012022362789139,2.9514515276218845e-08,0.0012022068258374,-0.0761741325259208,0.0,0.0,0.0,-0.0194443278014659,60.0,-17.83880615234375,-0.0,-9.854613836068893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270660,292.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95001220703125,0.0,0.0,0.0001129768716054,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9497375488281,0.0,0.0,0.0001189700851682,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.95001220703125,0.0,0.0,8.78709033713676e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9500427246094,0.0,0.0,0.0001189700851682,292.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95050048828125,0.0,0.0,0.0005643428885377,292.89678955078125,294.1499938964844,270.2980041503906,269.5785217285156,272.870849609375,271.308349609375,292.0233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012037521228194,2.9691813452359384e-08,0.0012037224369123,-0.076634757220745,0.0,0.0,0.0,-0.0195322204381227,60.0,-17.861400604248047,-0.0,-9.879479989649553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270720,292.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95001220703125,0.0,0.0,0.0001129768716054,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9497375488281,0.0,0.0,0.0001189700851682,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.95001220703125,0.0,0.0,8.78709033713676e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9500427246094,0.0,0.0,0.0001189700851682,292.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95050048828125,0.0,0.0,0.0005643428885377,292.89678955078125,294.1499938964844,270.2980041503906,269.5785217285156,272.870849609375,271.308349609375,292.0233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012037521228194,2.9691813452359384e-08,0.0012037224369123,-0.076634757220745,0.0,0.0,0.0,-0.0195322204381227,60.0,-17.861400604248047,-0.0,-9.879479989649553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270780,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9445495605469,0.0,0.0,0.0001131507960963,291.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442443847656,0.0,0.0,0.0001191532355733,292.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9445495605469,0.0,0.0,8.800617069937289e-05,292.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.944580078125,0.0,0.0,0.0001191532355733,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9450378417969,0.0,0.0,0.0005652116378769,292.8901062011719,294.1499938964844,270.2810363769531,269.56719970703125,272.81597900390625,271.2929077148437,292.0106811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012056049890816,2.9908548526691454e-08,0.0012055750703439,-0.0771977826952934,0.0,0.0,0.0,-0.0196396633982658,60.0,-17.88861083984375,-0.0,-9.909921061534989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270840,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9445495605469,0.0,0.0,0.0001131507960963,291.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442443847656,0.0,0.0,0.0001191532355733,292.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9445495605469,0.0,0.0,8.800617069937289e-05,292.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.944580078125,0.0,0.0,0.0001191532355733,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9450378417969,0.0,0.0,0.0005652116378769,292.8901062011719,294.1499938964844,270.2810363769531,269.56719970703125,272.81597900390625,271.2929077148437,292.0106811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012056049890816,2.9908548526691454e-08,0.0012055750703439,-0.0771977826952934,0.0,0.0,0.0,-0.0196396633982658,60.0,-17.88861083984375,-0.0,-9.909921061534989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270900,292.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9417724609375,0.0,0.0,0.000113281479571,291.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9414978027344,0.0,0.0,0.0001192908530356,292.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9417724609375,0.0,0.0,8.810781582724303e-05,292.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9418029785156,0.0,0.0,0.0001192908530356,292.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9422607421875,0.0,0.0,0.000565864436794,292.8867492675781,294.1499938964844,270.2718811035156,269.5610656738281,272.788818359375,271.284423828125,292.0043640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069971999153,3.007140847444134e-08,0.0012069671647623,-0.0776208043098449,0.0,0.0,0.0,-0.0197203960269689,60.0,-17.906967163085938,-0.0,-9.932825406622214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270960,292.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9389953613281,0.0,0.0,0.0001134372650994,291.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9386901855469,0.0,0.0,0.0001194549040519,292.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9389953613281,0.0,0.0,8.822898234939203e-05,292.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.93902587890625,0.0,0.0,0.0001194549040519,292.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.939453125,0.0,0.0,0.0005666426150128,292.88336181640625,294.1499938964844,270.2622985839844,269.5546875,272.76177978515625,271.27545166015625,291.9980163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012086569331586,3.026554296070572e-08,0.0012086266651749,-0.0781250074505806,0.0,0.0,0.0,-0.0198166351765394,60.0,-17.929719924926758,-0.0,-9.960162827837848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271020,292.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.933349609375,0.0,0.0,0.00011373138841,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9330749511719,0.0,0.0,0.0001197646270156,292.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.933349609375,0.0,0.0,8.845774573273957e-05,292.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9333801269531,0.0,0.0,0.0001197646270156,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9338073730469,0.0,0.0,0.0005681118345819,292.87652587890625,294.1499938964844,270.24200439453125,269.5411071777344,272.70819091796875,271.2562255859375,291.9853820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012117909500375,3.0632072878233885e-08,0.0012117602163925,-0.0790767967700958,0.0,0.0,0.0,-0.0199983362108469,60.0,-17.980745315551758,-0.0,-1.0011878259774677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271080,292.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.933349609375,0.0,0.0,0.00011373138841,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9330749511719,0.0,0.0,0.0001197646270156,292.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.933349609375,0.0,0.0,8.845774573273957e-05,292.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9333801269531,0.0,0.0,0.0001197646270156,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9338073730469,0.0,0.0,0.0005681118345819,292.87652587890625,294.1499938964844,270.24200439453125,269.5411071777344,272.70819091796875,271.2562255859375,291.9853820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012117909500375,3.0632072878233885e-08,0.0012117602163925,-0.0790767967700958,0.0,0.0,0.0,-0.0199983362108469,60.0,-17.980745315551758,-0.0,-1.0011878259774677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271140,292.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9276123046875,0.0,0.0,0.0001138984735007,291.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9273376464844,0.0,0.0,0.0001199405814986,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9276123046875,0.0,0.0,8.85877016116865e-05,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9276428222656,0.0,0.0,0.0001199405814986,292.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9280700683594,0.0,0.0,0.0005689464742317,292.8695983886719,294.1499938964844,270.2203674316406,269.5266418457031,272.6551818847656,271.2354431152344,291.9726867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012135716388002,3.08402938742347e-08,0.0012135407887399,-0.079617403447628,0.0,0.0,0.0,-0.0201015621423721,60.0,-18.02294921875,-0.0,-1.0041317466402688e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271200,292.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9276123046875,0.0,0.0,0.0001138984735007,291.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9273376464844,0.0,0.0,0.0001199405814986,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9276123046875,0.0,0.0,8.85877016116865e-05,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9276428222656,0.0,0.0,0.0001199405814986,292.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9280700683594,0.0,0.0,0.0005689464742317,292.8695983886719,294.1499938964844,270.2203674316406,269.5266418457031,272.6551818847656,271.2354431152344,291.9726867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012135716388002,3.08402938742347e-08,0.0012135407887399,-0.079617403447628,0.0,0.0,0.0,-0.0201015621423721,60.0,-18.02294921875,-0.0,-1.0041317466402688e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271260,292.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9229736328125,0.0,0.0,0.0001139131127274,291.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9226989746094,0.0,0.0,0.0001199559992528,292.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9229736328125,0.0,0.0,8.85990884853527e-05,292.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9230041503906,0.0,0.0,0.0001199559992528,292.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9234313964844,0.0,0.0,0.0005690195830538,292.8639831542969,294.1499938964844,270.2022705078125,269.5145263671875,272.6132202148437,271.218017578125,291.9625549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012137279845774,3.0858537058975344e-08,0.0012136971345171,-0.079664759337902,0.0,0.0,0.0,-0.0201106052845716,60.0,-18.04264259338379,-0.0,-1.0043898157618969e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271320,292.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9218139648437,0.0,0.0,0.0001139022715506,291.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9215393066406,0.0,0.0,0.0001199445759993,292.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9218139648437,0.0,0.0,8.859065565047786e-05,292.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9218444824219,0.0,0.0,0.0001199445759993,292.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9222717285156,0.0,0.0,0.0005689654499292,292.8625793457031,294.1499938964844,270.1976318359375,269.51141357421875,272.602783203125,271.2135314941406,291.96002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012136125005781,3.0845018983427515e-08,0.0012135816505178,-0.0796296671032905,0.0,0.0,0.0,-0.0201039053499698,60.0,-18.04514503479004,-0.0,-1.0041985376574305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271380,292.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9159545898437,0.0,0.0,0.0001137969229603,291.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9156799316406,0.0,0.0,0.0001198336394736,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9159545898437,0.0,0.0,8.850872109178454e-05,291.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9159851074219,0.0,0.0,0.0001198336394736,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9164123535156,0.0,0.0,0.0005684391944669,292.8554992675781,294.1499938964844,270.17401123046875,269.4955749511719,272.551025390625,271.1906433105469,291.94732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012124902568757,3.0713732002141114e-08,0.0012124596396461,-0.0792888104915618,0.0,0.0,0.0,-0.0200388226658105,60.0,-18.047266006469727,-0.0,-1.0023418184346157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271440,292.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9159545898437,0.0,0.0,0.0001137969229603,291.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9156799316406,0.0,0.0,0.0001198336394736,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9159545898437,0.0,0.0,8.850872109178454e-05,291.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9159851074219,0.0,0.0,0.0001198336394736,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9164123535156,0.0,0.0,0.0005684391944669,292.8554992675781,294.1499938964844,270.17401123046875,269.4955749511719,272.551025390625,271.1906433105469,291.94732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012124902568757,3.0713732002141114e-08,0.0012124596396461,-0.0792888104915618,0.0,0.0,0.0,-0.0200388226658105,60.0,-18.047266006469727,-0.0,-1.0023418184346157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
