time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
282960,292.0856628417969,297.1499938964844,293.1499938964844,0.0054102279245853,-402.7260437011719,297.8196716308594,0.534356415271759,0.050000000745058,0.0459327958524227,291.7828369140625,297.1499938964844,293.1499938964844,0.0069703119806945,-519.911865234375,299.46099853515625,0.534356415271759,0.050000000745058,0.0483694449067115,292.0712585449219,297.1499938964844,293.1499938964844,0.0055844923481345,-321.82672119140625,298.02001953125,0.534356415271759,0.050000000745058,0.0357255078852176,291.9977722167969,297.1499938964844,293.1499938964844,0.0060002226382493,-462.5447387695313,298.48046875,0.534356415271759,0.050000000745058,0.0483694449067115,292.47564697265625,297.1499938964844,293.1499938964844,0.0034810139331966,-1335.8157958984375,295.3705749511719,0.534356415271759,0.050000000745058,0.2294438183307647,290.593505859375,291.1499938964844,270.1347351074219,269.6671142578125,283.0238647460937,293.47491455078125,290.93218994140625,1.0,0.1549727618694305,1.0,1.0,0.9984759092330932,1.0,-0.4894246160984039,0.207442432641983,0.2819821834564209,0.0809700563549995,0.0,0.0,0.1637908816337585,26.98007583618164,25.0,977.2933349609376,-5669.07373046875,29.124048233032227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2253112792969,312.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,18078.849609375,18000.0,0.0,0.0,0.0824453458189964,0.0,0.0,0.0,0.0,1.0,0.000893876014743,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352628320455551,0.1368922740221023,-0.0016294450033456,0.0,8.367154805455357e-05,0.0,0.0,5.412874221801758,0.0,0.0,0.0,0.275758683681488,4.0,0.0,1.0
283020,292.0982971191406,297.1499938964844,293.1499938964844,0.0054934937506914,-396.9351806640625,298.5509033203125,0.5360020399093628,0.050000000745058,0.045918982475996,291.78912353515625,297.1499938964844,293.1499938964844,0.0071593187749385,-515.8244018554688,300.20721435546875,0.5360020399093628,0.050000000745058,0.048354897648096,292.08203125,297.1499938964844,293.1499938964844,0.0056742182932794,-317.3123779296875,298.74835205078125,0.5360020399093628,0.050000000745058,0.0357147641479969,292.0074768066406,297.1499938964844,293.1499938964844,0.0061104958876967,-456.66119384765625,299.20709228515625,0.5360020399093628,0.050000000745058,0.048354897648096,292.4847412109375,297.1499938964844,293.1499938964844,0.0035056273918598,-1308.4599609375,296.1352233886719,0.5360020399093628,0.050000000745058,0.229374811053276,291.4583435058594,291.1499938964844,270.15753173828125,269.6983337402344,283.0376281738281,293.4831848144531,291.5302124023437,1.0,0.1541903764009475,1.0,1.0,0.9980455636978148,1.0,-0.4892774224281311,0.2073938548564911,0.28188356757164,0.0809313356876373,0.0,0.0,0.0527026876807212,26.61041641235352,25.0,672.8876953125,-4757.60009765625,28.803672790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.47271728515625,309.4457092285156,278.1499938964844,0.0,18000.0,313.1499938964844,18129.951171875,18000.0,0.0,0.0,0.055123321712017,0.0,0.0,0.0,0.0,1.0,0.001836234354414,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0908179357647895,0.0972113013267517,-0.0063933613710105,0.0,5.594316098722629e-05,0.0,0.0,3.760022163391113,0.0,0.0,0.0,0.2696073353290558,4.0,0.0,1.0
283080,292.0982971191406,297.1499938964844,293.1499938964844,0.0054934937506914,-396.9351806640625,298.5509033203125,0.5360020399093628,0.050000000745058,0.045918982475996,291.78912353515625,297.1499938964844,293.1499938964844,0.0071593187749385,-515.8244018554688,300.20721435546875,0.5360020399093628,0.050000000745058,0.048354897648096,292.08203125,297.1499938964844,293.1499938964844,0.0056742182932794,-317.3123779296875,298.74835205078125,0.5360020399093628,0.050000000745058,0.0357147641479969,292.0074768066406,297.1499938964844,293.1499938964844,0.0061104958876967,-456.66119384765625,299.20709228515625,0.5360020399093628,0.050000000745058,0.048354897648096,292.4847412109375,297.1499938964844,293.1499938964844,0.0035056273918598,-1308.4599609375,296.1352233886719,0.5360020399093628,0.050000000745058,0.229374811053276,291.4583435058594,291.1499938964844,270.15753173828125,269.6983337402344,283.0376281738281,293.4831848144531,291.5302124023437,1.0,0.1541903764009475,1.0,1.0,0.9980455636978148,1.0,-0.4892774224281311,0.2073938548564911,0.28188356757164,0.0809313356876373,0.0,0.0,0.0527026876807212,26.61041641235352,25.0,672.8876953125,-4757.60009765625,28.803672790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.47271728515625,309.4457092285156,278.1499938964844,0.0,18000.0,313.1499938964844,18129.951171875,18000.0,0.0,0.0,0.055123321712017,0.0,0.0,0.0,0.0,1.0,0.001836234354414,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0908179357647895,0.0972113013267517,-0.0063933613710105,0.0,5.594316098722629e-05,0.0,0.0,3.760022163391113,0.0,0.0,0.0,0.2696073353290558,4.0,0.0,1.0
283140,292.1121826171875,297.1499938964844,293.1499938964844,0.0057645034976303,-412.7948913574219,298.90447998046875,0.5373630523681641,0.050000000745058,0.0459077842533588,291.7968139648437,297.1499938964844,293.1499938964844,0.0076390611939132,-539.42724609375,300.6706237792969,0.5373630523681641,0.050000000745058,0.0483431071043014,292.0941772460937,297.1499938964844,293.1499938964844,0.0059607275761663,-330.0663452148437,299.1107177734375,0.5373630523681641,0.050000000745058,0.0357060544192791,292.0185852050781,297.1499938964844,293.1499938964844,0.0064414809457957,-475.5184326171875,299.5944519042969,0.5373630523681641,0.050000000745058,0.0483431071043014,292.4950561523437,297.1499938964844,293.1499938964844,0.0036405399441719,-1355.425048828125,296.3843078613281,0.5373630523681641,0.050000000745058,0.2293189018964767,291.54156494140625,291.1499938964844,270.1799621582031,269.7290344238281,283.0526428222656,293.4934997558594,291.525634765625,1.0,0.1535534262657165,1.0,1.0,0.9976152181625366,1.0,-0.4891581237316131,0.2073497474193573,0.2818083763122558,0.0809139162302017,0.0,0.0,0.0,26.31100845336914,25.0,112.1112823486328,-3445.393798828125,28.544313430786133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5626525878906,305.2411499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18184.9609375,18000.0,0.0,0.0,0.0327029563486576,0.0,0.0,0.0,0.0,1.0,0.005462025757879,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0388909727334976,0.0773771926760673,-0.0384862162172794,0.0,3.318934250273742e-05,0.0,0.0,2.9409682750701904,0.0,0.0,0.0,0.264945924282074,4.0,0.0,1.0
283200,292.1121826171875,297.1499938964844,293.1499938964844,0.0057645034976303,-412.7948913574219,298.90447998046875,0.5373630523681641,0.050000000745058,0.0459077842533588,291.7968139648437,297.1499938964844,293.1499938964844,0.0076390611939132,-539.42724609375,300.6706237792969,0.5373630523681641,0.050000000745058,0.0483431071043014,292.0941772460937,297.1499938964844,293.1499938964844,0.0059607275761663,-330.0663452148437,299.1107177734375,0.5373630523681641,0.050000000745058,0.0357060544192791,292.0185852050781,297.1499938964844,293.1499938964844,0.0064414809457957,-475.5184326171875,299.5944519042969,0.5373630523681641,0.050000000745058,0.0483431071043014,292.4950561523437,297.1499938964844,293.1499938964844,0.0036405399441719,-1355.425048828125,296.3843078613281,0.5373630523681641,0.050000000745058,0.2293189018964767,291.54156494140625,291.1499938964844,270.1799621582031,269.7290344238281,283.0526428222656,293.4934997558594,291.525634765625,1.0,0.1535534262657165,1.0,1.0,0.9976152181625366,1.0,-0.4891581237316131,0.2073497474193573,0.2818083763122558,0.0809139162302017,0.0,0.0,0.0,26.31100845336914,25.0,112.1112823486328,-3445.393798828125,28.544313430786133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5626525878906,305.2411499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18184.9609375,18000.0,0.0,0.0,0.0327029563486576,0.0,0.0,0.0,0.0,1.0,0.005462025757879,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0388909727334976,0.0773771926760673,-0.0384862162172794,0.0,3.318934250273742e-05,0.0,0.0,2.9409682750701904,0.0,0.0,0.0,0.264945924282074,4.0,0.0,1.0
283260,292.1228942871094,297.1499938964844,293.1499938964844,0.0064007039181888,-469.5181884765625,298.8388366699219,0.5384865999221802,0.050000000745058,0.0458986945450305,291.803466796875,297.1499938964844,293.1499938964844,0.0087662218138575,-617.230224609375,300.8690795898437,0.5384865999221802,0.050000000745058,0.0483335368335247,292.1040344238281,297.1499938964844,293.1499938964844,0.0066338470205664,-375.4694519042969,299.0702514648437,0.5384865999221802,0.050000000745058,0.0356989838182926,292.02813720703125,297.1499938964844,293.1499938964844,0.0072204321622848,-541.5490112304688,299.6200561523437,0.5384865999221802,0.050000000745058,0.0483335368335247,292.5023498535156,297.1499938964844,293.1499938964844,0.0039455289952456,-1530.4498291015625,295.9925842285156,0.5384865999221802,0.050000000745058,0.2292734831571579,290.5544738769531,291.1499938964844,270.201904296875,269.759033203125,283.06640625,293.501708984375,290.131591796875,1.0,0.1530344784259796,1.0,1.0,0.9971851706504822,1.0,-0.4890612661838531,0.2073081582784652,0.2817530930042267,0.0809158831834793,0.0,0.0,0.1074633821845054,26.06808090209961,25.0,-1043.2130126953125,-4342.61376953125,28.333961486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.138427734375,303.6956787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17761.478515625,18000.0,0.0,0.0,0.008356723934412,0.0,0.0,0.0,0.0,1.0,0.0059508434496819,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775305330753326,0.1189961284399032,-0.0414655990898609,0.0,8.481011718686204e-06,0.0,0.0,4.510186672210693,0.0,0.0,0.0,0.269523411989212,4.0,0.0,1.0
283320,292.1228942871094,297.1499938964844,293.1499938964844,0.0064007039181888,-469.5181884765625,298.8388366699219,0.5384865999221802,0.050000000745058,0.0458986945450305,291.803466796875,297.1499938964844,293.1499938964844,0.0087662218138575,-617.230224609375,300.8690795898437,0.5384865999221802,0.050000000745058,0.0483335368335247,292.1040344238281,297.1499938964844,293.1499938964844,0.0066338470205664,-375.4694519042969,299.0702514648437,0.5384865999221802,0.050000000745058,0.0356989838182926,292.02813720703125,297.1499938964844,293.1499938964844,0.0072204321622848,-541.5490112304688,299.6200561523437,0.5384865999221802,0.050000000745058,0.0483335368335247,292.5023498535156,297.1499938964844,293.1499938964844,0.0039455289952456,-1530.4498291015625,295.9925842285156,0.5384865999221802,0.050000000745058,0.2292734831571579,290.5544738769531,291.1499938964844,270.201904296875,269.759033203125,283.06640625,293.501708984375,290.131591796875,1.0,0.1530344784259796,1.0,1.0,0.9971851706504822,1.0,-0.4890612661838531,0.2073081582784652,0.2817530930042267,0.0809158831834793,0.0,0.0,0.1074633821845054,26.06808090209961,25.0,-1043.2130126953125,-4342.61376953125,28.333961486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.138427734375,303.6956787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17761.478515625,18000.0,0.0,0.0,0.008356723934412,0.0,0.0,0.0,0.0,1.0,0.0059508434496819,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775305330753326,0.1189961284399032,-0.0414655990898609,0.0,8.481011718686204e-06,0.0,0.0,4.510186672210693,0.0,0.0,0.0,0.269523411989212,4.0,0.0,1.0
283380,292.1268615722656,297.1499938964844,293.1499938964844,0.00662830658257,-480.5007934570313,298.9742126464844,0.5390636920928955,0.050000000745058,0.0458940751850605,291.8061828613281,297.1499938964844,293.1499938964844,0.0091477148234844,-630.9960327148438,301.1093444824219,0.5390636920928955,0.050000000745058,0.0483286716043949,292.1078491210937,297.1499938964844,293.1499938964844,0.0068704709410667,-384.04498291015625,299.2137145996094,0.5390636920928955,0.050000000745058,0.0356953926384449,292.03228759765625,297.1499938964844,293.1499938964844,0.0074860770255327,-553.5012817382812,299.78765869140625,0.5390636920928955,0.050000000745058,0.0483286716043949,292.50439453125,297.1499938964844,293.1499938964844,0.0040919152088463,-1578.1002197265625,296.0064697265625,0.5390636920928955,0.050000000745058,0.2292504161596298,290.3487548828125,291.1499938964844,270.2147521972656,269.7765808105469,283.07305908203125,293.50372314453125,290.6002197265625,1.0,0.1527703553438186,1.0,1.0,0.9969271421432496,1.0,-0.4890120327472687,0.2072839438915252,0.2817280888557434,0.0809253677725792,0.0,0.0,0.2028501182794571,25.944795608520508,25.0,426.9878234863281,-5187.93896484375,28.227235794067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2455749511719,309.3271789550781,278.1499938964844,0.0,18000.0,313.1499938964844,17802.025390625,18000.0,0.0,0.0,0.001434066449292,0.0,0.0,0.0,0.0,1.0,0.0009171899291686,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1341816931962967,0.1358669847249984,-0.0016852960688993,0.0,1.4553951359630446e-06,0.0,0.0,5.291600227355957,0.0,0.0,0.0,0.2744311094284057,4.0,0.0,1.0
283440,292.130859375,297.1499938964844,293.1499938964844,0.006625993642956,-472.8821411132813,299.2650756835937,0.5394127368927002,0.050000000745058,0.0458912998437881,291.8085327148437,297.1499938964844,293.1499938964844,0.0091662798076868,-621.9117431640625,301.3865661621094,0.5394127368927002,0.050000000745058,0.0483257472515106,292.1113586425781,297.1499938964844,293.1499938964844,0.0068684797734022,-377.97467041015625,299.50146484375,0.5394127368927002,0.050000000745058,0.0356932319700717,292.0357971191406,297.1499938964844,293.1499938964844,0.0074854595586657,-544.8385620117188,300.0689697265625,0.5394127368927002,0.050000000745058,0.0483257472515106,292.5072021484375,297.1499938964844,293.1499938964844,0.0040894290432333,-1552.6070556640625,296.3357238769531,0.5394127368927002,0.050000000745058,0.2292365431785583,290.7632141113281,291.1499938964844,270.2231750488281,269.7880554199219,283.078125,293.5060729980469,291.0165405273437,1.0,0.1526113897562027,1.0,1.0,0.9967551231384276,1.0,-0.4889824390411377,0.2072680294513702,0.2817144095897674,0.0809347778558731,0.0,0.0,0.1794979572296142,25.870716094970703,25.0,758.043701171875,-5170.9775390625,28.16311454772949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4007263183594,309.5800170898437,278.1499938964844,0.0,18000.0,313.1499938964844,17906.380859375,18000.0,0.0,0.0,0.0007984560215845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1412597149610519,0.1412639766931533,-4.25770531364833e-06,0.0,8.103313575702487e-07,0.0,0.0,5.555306434631348,0.0,0.0,0.0,0.2756366431713104,4.0,0.0,1.0
283500,292.1370544433594,297.1499938964844,293.1499938964844,0.0066525386646389,-467.77545166015625,299.5798034667969,0.5398126244544983,0.050000000745058,0.0458881333470344,291.81207275390625,297.1499938964844,293.1499938964844,0.0092551168054342,-616.853759765625,301.6968994140625,0.5398126244544983,0.050000000745058,0.0483224131166935,292.1166687011719,297.1499938964844,293.1499938964844,0.0068987584672868,-373.9778442382813,299.8143615722656,0.5398126244544983,0.050000000745058,0.0356907695531845,292.0409545898437,297.1499938964844,293.1499938964844,0.0075254002586007,-539.32177734375,300.3774108886719,0.5398126244544983,0.050000000745058,0.0483224131166935,292.51190185546875,297.1499938964844,293.1499938964844,0.0040923617780208,-1532.18408203125,296.68212890625,0.5398126244544983,0.050000000745058,0.2292207181453704,291.1875915527344,291.1499938964844,270.2335205078125,269.8021545410156,283.08526611328125,293.5104064941406,291.3290710449219,1.0,0.1524300873279571,1.0,1.0,0.996540069580078,1.0,-0.4889487028121948,0.2072483450174331,0.2817003726959228,0.0809496790170669,0.0,0.0,0.1333793550729751,25.786319732666016,25.0,683.610595703125,-4751.7568359375,28.090070724487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.40155029296875,308.3315734863281,278.1499938964844,0.0,18000.0,313.1499938964844,18067.634765625,18000.0,0.0,0.0,0.0013097514165565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123149923980236,0.1231541857123375,-4.262925358489156e-06,0.0,1.3292311678014812e-06,0.0,0.0,4.828616142272949,0.0,0.0,0.0,0.2734729945659637,4.0,0.0,1.0
283560,292.14373779296875,297.1499938964844,293.1499938964844,0.0067514940164983,-470.43267822265625,299.8046569824219,0.5401754379272461,0.050000000745058,0.0458852760493755,291.8160400390625,297.1499938964844,293.1499938964844,0.0094774654135108,-622.047607421875,301.9518127441406,0.5401754379272461,0.050000000745058,0.0483194030821323,292.1224975585937,297.1499938964844,293.1499938964844,0.0070062400773167,-376.1939392089844,300.0414428710937,0.5401754379272461,0.050000000745058,0.0356885455548763,292.04656982421875,297.1499938964844,293.1499938964844,0.0076553793624043,-542.7684326171875,300.6092529296875,0.5401754379272461,0.050000000745058,0.0483194030821323,292.51715087890625,297.1499938964844,293.1499938964844,0.0041304025799036,-1537.046142578125,296.89141845703125,0.5401754379272461,0.050000000745058,0.2292064428329467,291.3861083984375,291.1499938964844,270.2436218261719,269.81591796875,283.0927429199219,293.5155334472656,291.42547607421875,1.0,0.1522663086652755,1.0,1.0,0.9963250160217284,1.0,-0.488918274641037,0.2072288990020752,0.2816893458366394,0.0809677094221115,0.0,0.0,0.0966129079461097,25.710187911987305,25.0,407.6126708984375,-4341.919921875,28.024185180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5199584960937,306.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,18108.822265625,18000.0,0.0,0.0,0.0025209637824445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046598181128501,0.1046640649437904,-4.2422507249284536e-06,0.0,2.558457708801143e-06,0.0,0.0,4.069220542907715,0.0,0.0,0.0,0.270889550447464,4.0,0.0,1.0
283620,292.1568603515625,297.1499938964844,293.1499938964844,0.0070917517878115,-488.8142395019531,300.1089782714844,0.5408029556274414,0.050000000745058,0.0458803623914718,291.8244323730469,297.1499938964844,293.1499938964844,0.0101945511996746,-649.2449951171875,302.3817443847656,0.5408029556274414,0.050000000745058,0.0483142286539077,292.1340637207031,297.1499938964844,293.1499938964844,0.0073725096881389,-391.0289611816406,300.3573608398437,0.5408029556274414,0.050000000745058,0.0356847271323204,292.0580749511719,297.1499938964844,293.1499938964844,0.0080914115533232,-564.5136108398438,300.95147705078125,0.5408029556274414,0.050000000745058,0.0483142286539077,292.5272521972656,297.1499938964844,293.1499938964844,0.0042803594842553,-1592.12548828125,297.07501220703125,0.5408029556274414,0.050000000745058,0.2291819006204605,291.3783264160156,291.1499938964844,270.2630920410156,269.8423767089844,283.1075134277344,293.5257568359375,291.34783935546875,1.0,0.1519847214221954,1.0,1.0,0.9958948493003844,1.0,-0.4888659119606018,0.2071907967329025,0.2816751301288605,0.0810116231441497,0.0,0.0,0.0633507892489433,25.579498291015625,25.0,-18.90755081176757,-3866.8662109375,27.91109848022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9393615722656,304.4311218261719,278.1499938964844,0.0,18000.0,313.1499938964844,18038.71484375,18000.0,0.0,0.0,0.0080583412200212,0.0,0.0,0.0,0.0,1.0,0.0017666016938164,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0874002873897552,0.0932987108826637,-0.0058984239585697,0.0,8.178191819752101e-06,0.0,0.0,3.584599494934082,0.0,0.0,0.0,0.2686326503753662,4.0,0.0,1.0
283680,292.1568603515625,297.1499938964844,293.1499938964844,0.0070917517878115,-488.8142395019531,300.1089782714844,0.5408029556274414,0.050000000745058,0.0458803623914718,291.8244323730469,297.1499938964844,293.1499938964844,0.0101945511996746,-649.2449951171875,302.3817443847656,0.5408029556274414,0.050000000745058,0.0483142286539077,292.1340637207031,297.1499938964844,293.1499938964844,0.0073725096881389,-391.0289611816406,300.3573608398437,0.5408029556274414,0.050000000745058,0.0356847271323204,292.0580749511719,297.1499938964844,293.1499938964844,0.0080914115533232,-564.5136108398438,300.95147705078125,0.5408029556274414,0.050000000745058,0.0483142286539077,292.5272521972656,297.1499938964844,293.1499938964844,0.0042803594842553,-1592.12548828125,297.07501220703125,0.5408029556274414,0.050000000745058,0.2291819006204605,291.3783264160156,291.1499938964844,270.2630920410156,269.8423767089844,283.1075134277344,293.5257568359375,291.34783935546875,1.0,0.1519847214221954,1.0,1.0,0.9958948493003844,1.0,-0.4888659119606018,0.2071907967329025,0.2816751301288605,0.0810116231441497,0.0,0.0,0.0633507892489433,25.579498291015625,25.0,-18.90755081176757,-3866.8662109375,27.91109848022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9393615722656,304.4311218261719,278.1499938964844,0.0,18000.0,313.1499938964844,18038.71484375,18000.0,0.0,0.0,0.0080583412200212,0.0,0.0,0.0,0.0,1.0,0.0017666016938164,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0874002873897552,0.0932987108826637,-0.0058984239585697,0.0,8.178191819752101e-06,0.0,0.0,3.584599494934082,0.0,0.0,0.0,0.2686326503753662,4.0,0.0,1.0
283740,292.1689453125,297.1499938964844,293.1499938964844,0.0074953399598598,-511.416259765625,300.373291015625,0.541318953037262,0.050000000745058,0.0458763502538204,291.8328857421875,297.1499938964844,293.1499938964844,0.0110760554671287,-681.84423828125,302.7951354980469,0.541318953037262,0.050000000745058,0.0483100078999996,292.1448974609375,297.1499938964844,293.1499938964844,0.0078078610822558,-409.2191467285156,300.6356811523437,0.541318953037262,0.050000000745058,0.0356816053390502,292.0694885253906,297.1499938964844,293.1499938964844,0.0086115729063749,-590.9649658203125,301.2608947753906,0.541318953037262,0.050000000745058,0.0483100078999996,292.5364074707031,297.1499938964844,293.1499938964844,0.0044572185724973,-1662.247802734375,297.186767578125,0.541318953037262,0.050000000745058,0.2291618734598159,291.2384338378906,291.1499938964844,270.2814025878906,269.8671875,283.121337890625,293.5350341796875,291.1994934082031,1.0,0.1517548561096191,1.0,1.0,0.9954647421836852,1.0,-0.4888231754302978,0.2071539163589477,0.2816692590713501,0.0810635611414909,0.0,0.0,0.0604924745857715,25.4730224609375,25.0,-190.8995056152344,-3649.668701171875,27.818971633911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53662109375,303.1280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.400390625,18000.0,0.0,0.0,0.0178105495870113,0.0,0.0,0.0,0.0,1.0,0.0025727285537868,0.0,-0.0,-0.0,0.0,0.0,0.0,0.084172323346138,0.0962416976690292,-0.0120693789795041,0.0,1.8075445041176863e-05,0.0,0.0,3.6872873306274414,0.0,0.0,0.0,0.2685834765434265,4.0,0.0,1.0
283800,292.1689453125,297.1499938964844,293.1499938964844,0.0074953399598598,-511.416259765625,300.373291015625,0.541318953037262,0.050000000745058,0.0458763502538204,291.8328857421875,297.1499938964844,293.1499938964844,0.0110760554671287,-681.84423828125,302.7951354980469,0.541318953037262,0.050000000745058,0.0483100078999996,292.1448974609375,297.1499938964844,293.1499938964844,0.0078078610822558,-409.2191467285156,300.6356811523437,0.541318953037262,0.050000000745058,0.0356816053390502,292.0694885253906,297.1499938964844,293.1499938964844,0.0086115729063749,-590.9649658203125,301.2608947753906,0.541318953037262,0.050000000745058,0.0483100078999996,292.5364074707031,297.1499938964844,293.1499938964844,0.0044572185724973,-1662.247802734375,297.186767578125,0.541318953037262,0.050000000745058,0.2291618734598159,291.2384338378906,291.1499938964844,270.2814025878906,269.8671875,283.121337890625,293.5350341796875,291.1994934082031,1.0,0.1517548561096191,1.0,1.0,0.9954647421836852,1.0,-0.4888231754302978,0.2071539163589477,0.2816692590713501,0.0810635611414909,0.0,0.0,0.0604924745857715,25.4730224609375,25.0,-190.8995056152344,-3649.668701171875,27.818971633911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53662109375,303.1280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.400390625,18000.0,0.0,0.0,0.0178105495870113,0.0,0.0,0.0,0.0,1.0,0.0025727285537868,0.0,-0.0,-0.0,0.0,0.0,0.0,0.084172323346138,0.0962416976690292,-0.0120693789795041,0.0,1.8075445041176863e-05,0.0,0.0,3.6872873306274414,0.0,0.0,0.0,0.2685834765434265,4.0,0.0,1.0
283860,292.18017578125,297.1499938964844,293.1499938964844,0.0079298112541437,-534.7731323242188,300.6382141113281,0.5417430996894836,0.050000000745058,0.0458730719983577,291.8412780761719,297.1499938964844,293.1499938964844,0.0120846480131149,-715.4498901367188,303.2138671875,0.5417430996894836,0.050000000745058,0.0483065545558929,292.155029296875,297.1499938964844,293.1499938964844,0.0082789286971092,-428.0167236328125,300.9151611328125,0.5417430996894836,0.050000000745058,0.0356790572404861,292.0806579589844,297.1499938964844,293.1499938964844,0.0091795669868588,-618.215576171875,301.5712585449219,0.5417430996894836,0.050000000745058,0.0483065545558929,292.5447692871094,297.1499938964844,293.1499938964844,0.0046403049491345,-1734.9520263671875,297.2933349609375,0.5417430996894836,0.050000000745058,0.2291454970836639,291.0828857421875,291.1499938964844,270.29840087890625,269.89013671875,283.13427734375,293.54351806640625,291.0452575683594,1.0,0.1515671759843826,1.0,1.0,0.995034396648407,1.0,-0.4887882471084595,0.2071185559034347,0.2816696763038635,0.0811209455132484,0.0,0.0,0.0798425674438476,25.38621711730957,25.0,-226.3839569091797,-3583.8818359375,27.74386978149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3902893066406,302.6154479980469,278.1499938964844,0.0,18000.0,313.1499938964844,17984.564453125,18000.0,0.0,0.0,0.0301075503230094,0.0,0.0,0.0,0.0,1.0,0.0025078242179006,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888258218765258,0.1003373935818672,-0.0115115670487284,0.0,3.0555336707038805e-05,0.0,0.0,3.850348949432373,0.0,0.0,0.0,0.2691637277603149,4.0,0.0,1.0
283920,292.18017578125,297.1499938964844,293.1499938964844,0.0079298112541437,-534.7731323242188,300.6382141113281,0.5417430996894836,0.050000000745058,0.0458730719983577,291.8412780761719,297.1499938964844,293.1499938964844,0.0120846480131149,-715.4498901367188,303.2138671875,0.5417430996894836,0.050000000745058,0.0483065545558929,292.155029296875,297.1499938964844,293.1499938964844,0.0082789286971092,-428.0167236328125,300.9151611328125,0.5417430996894836,0.050000000745058,0.0356790572404861,292.0806579589844,297.1499938964844,293.1499938964844,0.0091795669868588,-618.215576171875,301.5712585449219,0.5417430996894836,0.050000000745058,0.0483065545558929,292.5447692871094,297.1499938964844,293.1499938964844,0.0046403049491345,-1734.9520263671875,297.2933349609375,0.5417430996894836,0.050000000745058,0.2291454970836639,291.0828857421875,291.1499938964844,270.29840087890625,269.89013671875,283.13427734375,293.54351806640625,291.0452575683594,1.0,0.1515671759843826,1.0,1.0,0.995034396648407,1.0,-0.4887882471084595,0.2071185559034347,0.2816696763038635,0.0811209455132484,0.0,0.0,0.0798425674438476,25.38621711730957,25.0,-226.3839569091797,-3583.8818359375,27.74386978149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3902893066406,302.6154479980469,278.1499938964844,0.0,18000.0,313.1499938964844,17984.564453125,18000.0,0.0,0.0,0.0301075503230094,0.0,0.0,0.0,0.0,1.0,0.0025078242179006,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888258218765258,0.1003373935818672,-0.0115115670487284,0.0,3.0555336707038805e-05,0.0,0.0,3.850348949432373,0.0,0.0,0.0,0.2691637277603149,4.0,0.0,1.0
283980,292.1908874511719,297.1499938964844,293.1499938964844,0.0083793634548783,-557.2230224609375,300.9139709472656,0.5420916080474854,0.050000000745058,0.0458703935146331,291.84979248046875,297.1499938964844,293.1499938964844,0.0132042467594146,-747.8592529296875,303.6407165527344,0.5420916080474854,0.050000000745058,0.0483037307858467,292.16473388671875,297.1499938964844,293.1499938964844,0.0087693938985466,-446.0992126464844,301.20538330078125,0.5420916080474854,0.050000000745058,0.035676971077919,292.0914001464844,297.1499938964844,293.1499938964844,0.0097785387188196,-644.4187622070312,301.8912353515625,0.5420916080474854,0.050000000745058,0.0483037307858467,292.552734375,297.1499938964844,293.1499938964844,0.0048215128481388,-1804.79443359375,297.41485595703125,0.5420916080474854,0.050000000745058,0.2291321009397506,290.9512939453125,291.1499938964844,270.3139038085937,269.9109802246094,283.1463928222656,293.551513671875,290.9255676269531,1.0,0.1514138728380203,1.0,1.0,0.9946040511131288,1.0,-0.488759696483612,0.207084909081459,0.2816747725009918,0.0811817646026611,0.0,0.0,0.1155912801623344,25.315410614013672,25.0,-173.67889404296875,-3642.126220703125,27.68260955810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.50018310546875,302.69384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.353515625,18000.0,0.0,0.0,0.0439053624868392,0.0,0.0,0.0,0.0,1.0,0.001515676616691,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006947606801986,0.1050900220870971,-0.0043952637352049,0.0,4.455836460692808e-05,0.0,0.0,4.050999641418457,0.0,0.0,0.0,0.2701850235462188,4.0,0.0,1.0
284040,292.1908874511719,297.1499938964844,293.1499938964844,0.0083793634548783,-557.2230224609375,300.9139709472656,0.5420916080474854,0.050000000745058,0.0458703935146331,291.84979248046875,297.1499938964844,293.1499938964844,0.0132042467594146,-747.8592529296875,303.6407165527344,0.5420916080474854,0.050000000745058,0.0483037307858467,292.16473388671875,297.1499938964844,293.1499938964844,0.0087693938985466,-446.0992126464844,301.20538330078125,0.5420916080474854,0.050000000745058,0.035676971077919,292.0914001464844,297.1499938964844,293.1499938964844,0.0097785387188196,-644.4187622070312,301.8912353515625,0.5420916080474854,0.050000000745058,0.0483037307858467,292.552734375,297.1499938964844,293.1499938964844,0.0048215128481388,-1804.79443359375,297.41485595703125,0.5420916080474854,0.050000000745058,0.2291321009397506,290.9512939453125,291.1499938964844,270.3139038085937,269.9109802246094,283.1463928222656,293.551513671875,290.9255676269531,1.0,0.1514138728380203,1.0,1.0,0.9946040511131288,1.0,-0.488759696483612,0.207084909081459,0.2816747725009918,0.0811817646026611,0.0,0.0,0.1155912801623344,25.315410614013672,25.0,-173.67889404296875,-3642.126220703125,27.68260955810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.50018310546875,302.69384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.353515625,18000.0,0.0,0.0,0.0439053624868392,0.0,0.0,0.0,0.0,1.0,0.001515676616691,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006947606801986,0.1050900220870971,-0.0043952637352049,0.0,4.455836460692808e-05,0.0,0.0,4.050999641418457,0.0,0.0,0.0,0.2701850235462188,4.0,0.0,1.0
284100,292.1961364746094,297.1499938964844,293.1499938964844,0.0086040943861007,-567.5852661132812,301.0579528808594,0.5422418117523193,0.050000000745058,0.0458692423999309,291.8540954589844,297.1499938964844,293.1499938964844,0.0137964459136128,-762.9091186523438,303.85650634765625,0.5422418117523193,0.050000000745058,0.0483025200664997,292.16949462890625,297.1499938964844,293.1499938964844,0.0090158777311444,-454.4557189941406,301.3563232421875,0.5422418117523193,0.050000000745058,0.0356760770082473,292.0966491699219,297.1499938964844,293.1499938964844,0.0100826872512698,-656.5313110351562,302.0560913085937,0.5422418117523193,0.050000000745058,0.0483025200664997,292.5566711425781,297.1499938964844,293.1499938964844,0.0049089202657341,-1836.9344482421875,297.4867858886719,0.5422418117523193,0.050000000745058,0.2291263490915298,290.9067077636719,291.1499938964844,270.3210754394531,269.9205627441406,283.15216064453125,293.55548095703125,290.889892578125,1.0,0.1513481140136718,1.0,1.0,0.9943888783454896,1.0,-0.4887474179267883,0.2070687264204025,0.2816786766052246,0.081213004887104,0.0,0.0,0.13636115193367,25.28506088256836,25.0,-125.40518188476562,-3706.076416015625,27.65635299682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1423034667969,302.85546875,278.1499938964844,0.0,18000.0,313.1499938964844,17962.259765625,18000.0,0.0,0.0,0.0511507466435432,0.0,0.0,0.0,0.0,1.0,0.0004056405159644,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108871504664421,0.1092436835169792,-0.0003721753892023,0.0,5.191150557948277e-05,0.0,0.0,4.224625110626221,0.0,0.0,0.0,0.2709943950176239,4.0,0.0,1.0
284160,292.201416015625,297.1499938964844,293.1499938964844,0.0088240718469023,-577.0882568359375,301.2061462402344,0.5423779487609863,0.050000000745058,0.0458681993186473,291.8585205078125,297.1499938964844,293.1499938964844,0.0144008342176675,-776.8308715820312,304.0729064941406,0.5423779487609863,0.050000000745058,0.0483014211058616,292.1742553710937,297.1499938964844,293.1499938964844,0.0092581715434789,-462.1315002441406,301.5111999511719,0.5423779487609863,0.050000000745058,0.0356752648949623,292.1018371582031,297.1499938964844,293.1499938964844,0.010384002700448,-667.6690673828125,302.2240295410156,0.5423779487609863,0.050000000745058,0.0483014211058616,292.5606689453125,297.1499938964844,293.1499938964844,0.004992158152163,-1866.2200927734373,297.5677795410156,0.5423779487609863,0.050000000745058,0.2291211485862732,290.880615234375,291.1499938964844,270.3277893066406,269.92950439453125,283.15777587890625,293.5594177246094,290.8736877441406,1.0,0.1512886732816696,1.0,1.0,0.9941736459732056,1.0,-0.4887363314628601,0.2070529758930206,0.2816833555698395,0.0812446475028991,0.0,0.0,0.1570329368114471,25.257644653320312,25.0,-68.80716705322266,-3794.206787109375,27.63263320922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.83544921875,303.0350646972656,278.1499938964844,0.0,18000.0,313.1499938964844,17941.404296875,18000.0,0.0,0.0,0.0585502721369266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179874092340469,0.1179916337132453,-4.225822067382978e-06,0.0,5.94210832787212e-05,0.0,0.0,4.581540107727051,0.0,0.0,0.0,0.2723067700862884,4.0,0.0,1.0
284220,292.2121887207031,297.1499938964844,293.1499938964844,0.0092394342646002,-593.1387939453125,301.5121765136719,0.546645998954773,0.050000000745058,0.0458363443613052,291.87908935546875,297.1499938964844,293.1499938964844,0.0250612273812294,-1030.777099609375,304.127685546875,0.6117566227912903,0.0734729245305061,0.0642486065626144,292.1839904785156,297.1499938964844,293.1499938964844,0.0097189582884311,-475.1385498046875,301.8297119140625,0.546645998954773,0.050000000745058,0.0356504917144775,292.1123046875,297.1499938964844,293.1499938964844,0.0109641915187239,-686.5823364257812,302.5657958984375,0.546645998954773,0.050000000745058,0.0482678785920143,292.56915283203125,297.1499938964844,293.1499938964844,0.0051413211040198,-1914.660888671875,297.75445556640625,0.546645998954773,0.050000000745058,0.2289620339870453,290.88494873046875,291.1499938964844,270.3398742675781,269.94549560546875,283.1739196777344,293.5677795410156,290.89208984375,1.0,0.1514511853456497,1.0,1.0,0.9937431812286376,1.0,-0.5075698494911194,0.2148636877536773,0.2927061915397644,0.0852721631526947,0.0,0.0,0.1928028613328933,24.558822631835938,25.0,20.482833862304688,-4012.406982421875,28.63489532470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.38336181640625,303.3070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,17929.63671875,18000.0,0.0,0.0,0.0733059868216514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1366421580314636,0.136646419763565,-4.254806299286429e-06,0.0,7.439625187544152e-05,0.0,0.0,5.3640241622924805,0.0,0.0,0.0,0.2752604186534881,4.0,0.0,1.0
284280,292.2121887207031,297.1499938964844,293.1499938964844,0.0092394342646002,-593.1387939453125,301.5121765136719,0.546645998954773,0.050000000745058,0.0458363443613052,291.87908935546875,297.1499938964844,293.1499938964844,0.0250612273812294,-1030.777099609375,304.127685546875,0.6117566227912903,0.0734729245305061,0.0642486065626144,292.1839904785156,297.1499938964844,293.1499938964844,0.0097189582884311,-475.1385498046875,301.8297119140625,0.546645998954773,0.050000000745058,0.0356504917144775,292.1123046875,297.1499938964844,293.1499938964844,0.0109641915187239,-686.5823364257812,302.5657958984375,0.546645998954773,0.050000000745058,0.0482678785920143,292.56915283203125,297.1499938964844,293.1499938964844,0.0051413211040198,-1914.660888671875,297.75445556640625,0.546645998954773,0.050000000745058,0.2289620339870453,290.88494873046875,291.1499938964844,270.3398742675781,269.94549560546875,283.1739196777344,293.5677795410156,290.89208984375,1.0,0.1514511853456497,1.0,1.0,0.9937431812286376,1.0,-0.5075698494911194,0.2148636877536773,0.2927061915397644,0.0852721631526947,0.0,0.0,0.1928028613328933,24.558822631835938,25.0,20.482833862304688,-4012.406982421875,28.63489532470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.38336181640625,303.3070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,17929.63671875,18000.0,0.0,0.0,0.0733059868216514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1366421580314636,0.136646419763565,-4.254806299286429e-06,0.0,7.439625187544152e-05,0.0,0.0,5.3640241622924805,0.0,0.0,0.0,0.2752604186534881,4.0,0.0,1.0
284340,292.2236328125,297.1499938964844,293.1499938964844,0.0096546318382024,-607.811767578125,301.8168640136719,0.5516857504844666,0.050000000745058,0.045800682157278,291.93878173828125,297.1499938964844,293.1499938964844,0.043485227972269,-1359.370361328125,304.1048889160156,0.6762005090713501,0.0936178863048553,0.0850469768047332,292.1943359375,297.1499938964844,293.1499938964844,0.0101835848763585,-487.06982421875,302.1466369628906,0.5516857504844666,0.050000000745058,0.0356227532029151,292.12310791015625,297.1499938964844,293.1499938964844,0.0115596549585461,-704.0119018554688,302.905029296875,0.5516857504844666,0.050000000745058,0.0482303239405155,292.580322265625,297.1499938964844,293.1499938964844,0.0052760611288249,-1956.235107421875,297.9424133300781,0.5516857504844666,0.050000000745058,0.2287838906049728,290.914794921875,291.1499938964844,270.3500061035156,269.95867919921875,283.1927490234375,293.5785827636719,290.9234313964844,1.0,0.1520500034093856,1.0,1.0,0.993312656879425,1.0,-0.5321956872940063,0.2251073271036148,0.3070883452892303,0.0905589461326599,0.0,0.0,0.2222231328487396,23.80844497680664,25.0,54.9827995300293,-4261.4189453125,30.11808204650879,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.12078857421875,303.4653015136719,278.1499938964844,0.0,18000.0,313.1499938964844,17929.970703125,18000.0,0.0,0.0,0.087579920887947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1539160013198852,0.153920292854309,-4.286117928131716e-06,0.0,8.888248703442514e-05,0.0,0.0,6.11290454864502,0.0,0.0,0.0,0.2781772017478943,4.0,0.0,1.0
284400,292.2236328125,297.1499938964844,293.1499938964844,0.0096546318382024,-607.811767578125,301.8168640136719,0.5516857504844666,0.050000000745058,0.045800682157278,291.93878173828125,297.1499938964844,293.1499938964844,0.043485227972269,-1359.370361328125,304.1048889160156,0.6762005090713501,0.0936178863048553,0.0850469768047332,292.1943359375,297.1499938964844,293.1499938964844,0.0101835848763585,-487.06982421875,302.1466369628906,0.5516857504844666,0.050000000745058,0.0356227532029151,292.12310791015625,297.1499938964844,293.1499938964844,0.0115596549585461,-704.0119018554688,302.905029296875,0.5516857504844666,0.050000000745058,0.0482303239405155,292.580322265625,297.1499938964844,293.1499938964844,0.0052760611288249,-1956.235107421875,297.9424133300781,0.5516857504844666,0.050000000745058,0.2287838906049728,290.914794921875,291.1499938964844,270.3500061035156,269.95867919921875,283.1927490234375,293.5785827636719,290.9234313964844,1.0,0.1520500034093856,1.0,1.0,0.993312656879425,1.0,-0.5321956872940063,0.2251073271036148,0.3070883452892303,0.0905589461326599,0.0,0.0,0.2222231328487396,23.80844497680664,25.0,54.9827995300293,-4261.4189453125,30.11808204650879,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.12078857421875,303.4653015136719,278.1499938964844,0.0,18000.0,313.1499938964844,17929.970703125,18000.0,0.0,0.0,0.087579920887947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1539160013198852,0.153920292854309,-4.286117928131716e-06,0.0,8.888248703442514e-05,0.0,0.0,6.11290454864502,0.0,0.0,0.0,0.2781772017478943,4.0,0.0,1.0
284460,292.23638916015625,297.1499938964844,293.1499938964844,0.0100685879588127,-621.0104370117188,302.1158752441406,0.5549894571304321,0.050000000745058,0.0457783490419387,292.0105895996094,297.1499938964844,293.1499938964844,0.0575920902192592,-1606.8023681640625,304.0967102050781,0.7214792370796204,0.1097573488950729,0.1010082960128784,292.2060852050781,297.1499938964844,293.1499938964844,0.0106504615396261,-497.8338317871094,302.4574584960937,0.5549894571304321,0.050000000745058,0.0356053821742534,292.1348876953125,297.1499938964844,293.1499938964844,0.0121691469103097,-719.83251953125,303.23779296875,0.5549894571304321,0.050000000745058,0.0482068061828613,292.59478759765625,297.1499938964844,293.1499938964844,0.0053980387747287,-1991.19482421875,298.1266784667969,0.5549894571304321,0.050000000745058,0.2286723256111145,290.96710205078125,291.1499938964844,270.35797119140625,269.9692077636719,283.20819091796875,293.5926818847656,290.9827880859375,1.0,0.1528539657592773,1.0,1.0,0.9930944442749025,1.0,-0.5511420965194702,0.2330331206321716,0.3181089758872986,0.0945970118045806,0.0,0.0,0.243497610092163,23.368934631347656,25.0,93.79052734375,-4485.13720703125,31.420061111450195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0254211425781,303.658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17939.609375,18000.0,0.0,0.0,0.1008947938680648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688762605190277,0.1688805818557739,-4.317024831834715e-06,0.0,0.0001023953882395,0.0,0.0,6.783506870269775,0.0,0.0,0.0,0.2808294892311096,4.0,0.0,1.0
284520,292.23638916015625,297.1499938964844,293.1499938964844,0.0100685879588127,-621.0104370117188,302.1158752441406,0.5549894571304321,0.050000000745058,0.0457783490419387,292.0105895996094,297.1499938964844,293.1499938964844,0.0575920902192592,-1606.8023681640625,304.0967102050781,0.7214792370796204,0.1097573488950729,0.1010082960128784,292.2060852050781,297.1499938964844,293.1499938964844,0.0106504615396261,-497.8338317871094,302.4574584960937,0.5549894571304321,0.050000000745058,0.0356053821742534,292.1348876953125,297.1499938964844,293.1499938964844,0.0121691469103097,-719.83251953125,303.23779296875,0.5549894571304321,0.050000000745058,0.0482068061828613,292.59478759765625,297.1499938964844,293.1499938964844,0.0053980387747287,-1991.19482421875,298.1266784667969,0.5549894571304321,0.050000000745058,0.2286723256111145,290.96710205078125,291.1499938964844,270.35797119140625,269.9692077636719,283.20819091796875,293.5926818847656,290.9827880859375,1.0,0.1528539657592773,1.0,1.0,0.9930944442749025,1.0,-0.5511420965194702,0.2330331206321716,0.3181089758872986,0.0945970118045806,0.0,0.0,0.243497610092163,23.368934631347656,25.0,93.79052734375,-4485.13720703125,31.420061111450195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0254211425781,303.658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17939.609375,18000.0,0.0,0.0,0.1008947938680648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688762605190277,0.1688805818557739,-4.317024831834715e-06,0.0,0.0001023953882395,0.0,0.0,6.783506870269775,0.0,0.0,0.0,0.2808294892311096,4.0,0.0,1.0
284580,292.250732421875,297.1499938964844,293.1499938964844,0.0104739684611558,-632.624755859375,302.4068298339844,0.557386577129364,0.050000000745058,0.045762613415718,292.08306884765625,297.1499938964844,293.1499938964844,0.0689809843897819,-1815.779541015625,304.0956115722656,0.7535141110420227,0.1239269748330116,0.1148176565766334,292.2194519042969,297.1499938964844,293.1499938964844,0.0111118797212839,-507.3497314453125,302.7597351074219,0.557386577129364,0.050000000745058,0.035593144595623,292.1478881835937,297.1499938964844,293.1499938964844,0.0127844102680683,-733.9501953125,303.5614318847656,0.557386577129364,0.050000000745058,0.0481902360916137,292.6115417480469,297.1499938964844,293.1499938964844,0.0055056265555322,-2019.4449462890625,298.3084716796875,0.557386577129364,0.050000000745058,0.2285937368869781,291.04254150390625,291.1499938964844,270.36376953125,269.9775390625,283.2220458984375,293.6092529296875,291.0591125488281,1.0,0.1537926793098449,1.0,1.0,0.9928762316703796,1.0,-0.5675671696662903,0.2399351149797439,0.3276320695877075,0.0980832651257515,0.0,0.0,0.25287064909935,23.085975646972656,25.0,108.3136978149414,-4649.087890625,32.674949645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0864562988281,303.817626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.396484375,18000.0,0.0,0.0,0.1127099692821502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772607415914535,0.1772650927305221,-4.33991681347834e-06,0.0,0.0001143862900789,0.0,0.0,7.1756367683410645,0.0,0.0,0.0,0.2824475765228271,4.0,0.0,1.0
284640,292.250732421875,297.1499938964844,293.1499938964844,0.0104739684611558,-632.624755859375,302.4068298339844,0.557386577129364,0.050000000745058,0.045762613415718,292.08306884765625,297.1499938964844,293.1499938964844,0.0689809843897819,-1815.779541015625,304.0956115722656,0.7535141110420227,0.1239269748330116,0.1148176565766334,292.2194519042969,297.1499938964844,293.1499938964844,0.0111118797212839,-507.3497314453125,302.7597351074219,0.557386577129364,0.050000000745058,0.035593144595623,292.1478881835937,297.1499938964844,293.1499938964844,0.0127844102680683,-733.9501953125,303.5614318847656,0.557386577129364,0.050000000745058,0.0481902360916137,292.6115417480469,297.1499938964844,293.1499938964844,0.0055056265555322,-2019.4449462890625,298.3084716796875,0.557386577129364,0.050000000745058,0.2285937368869781,291.04254150390625,291.1499938964844,270.36376953125,269.9775390625,283.2220458984375,293.6092529296875,291.0591125488281,1.0,0.1537926793098449,1.0,1.0,0.9928762316703796,1.0,-0.5675671696662903,0.2399351149797439,0.3276320695877075,0.0980832651257515,0.0,0.0,0.25287064909935,23.085975646972656,25.0,108.3136978149414,-4649.087890625,32.674949645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0864562988281,303.817626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.396484375,18000.0,0.0,0.0,0.1127099692821502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772607415914535,0.1772650927305221,-4.33991681347834e-06,0.0,0.0001143862900789,0.0,0.0,7.1756367683410645,0.0,0.0,0.0,0.2824475765228271,4.0,0.0,1.0
