time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
284700,292.2583923339844,297.1499938964844,293.1499938964844,0.0106796966865658,-638.281982421875,302.5477600097656,0.558333158493042,0.050000000745058,0.0457565039396286,292.1187438964844,297.1499938964844,293.1499938964844,0.0740033164620399,-1910.65380859375,304.09637451171875,0.7680138945579529,0.1304354965686798,0.1211449056863784,292.22662353515625,297.1499938964844,293.1499938964844,0.0113476319238543,-511.9966735839844,302.9064025878906,0.558333158493042,0.050000000745058,0.0355883911252021,292.15478515625,297.1499938964844,293.1499938964844,0.0131035568192601,-740.8806762695312,303.71905517578125,0.558333158493042,0.050000000745058,0.0481838025152683,292.6204528808594,297.1499938964844,293.1499938964844,0.0055566714145243,-2032.634765625,298.39471435546875,0.558333158493042,0.050000000745058,0.2285632193088531,291.07940673828125,291.1499938964844,270.36590576171875,269.9809265136719,283.228515625,293.6181030273437,291.09423828125,1.0,0.1542966067790985,1.0,1.0,0.9927671551704408,1.0,-0.5751032829284668,0.2431114614009857,0.3319918215274811,0.099678561091423,0.0,0.0,0.2538626492023468,22.986108779907227,25.0,102.93567657470705,-4708.5859375,33.29206848144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1728210449219,303.8854675292969,278.1499938964844,0.0,18000.0,313.1499938964844,17980.95703125,18000.0,0.0,0.0,0.117891676723957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1787996888160705,0.1788040399551391,-4.346359673945699e-06,0.0,0.0001196450612042,0.0,0.0,7.251920700073242,0.0,0.0,0.0,0.2827905714511871,4.0,0.0,1.0
284760,292.26629638671875,297.1499938964844,293.1499938964844,0.0108912996947765,-644.0404663085938,302.6853942871094,0.5591346621513367,0.050000000745058,0.0457513742148876,292.1539001464844,297.1499938964844,293.1499938964844,0.0786872506141662,-2000.3887939453125,304.0976257324219,0.781596302986145,0.1365946829319,0.1271298378705978,292.23406982421875,297.1499938964844,293.1499938964844,0.0115911923348903,-516.731689453125,303.0499572753906,0.5591346621513367,0.050000000745058,0.0355844013392925,292.16192626953125,297.1499938964844,293.1499938964844,0.0134362420067191,-747.9522094726562,303.8738708496094,0.5591346621513367,0.050000000745058,0.0481784008443355,292.62957763671875,297.1499938964844,293.1499938964844,0.0056074033491313,-2045.94677734375,298.4765319824219,0.5591346621513367,0.050000000745058,0.2285375893115997,291.1119384765625,291.1499938964844,270.3675842285156,269.9837951660156,283.2346496582031,293.6272277832031,291.1243591308594,1.0,0.1548164188861847,1.0,1.0,0.9926897287368774,1.0,-0.582237720489502,0.2461235374212265,0.3361141979694366,0.1011860147118568,0.0,0.0,0.2531108856201172,22.90924835205078,25.0,91.52865600585938,-4756.8984375,33.901695251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2937316894531,303.9524841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.697265625,18000.0,0.0,0.0,0.1225197836756706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789412647485733,0.1789456009864807,-4.349531536718132e-06,0.0,0.0001243420119863,0.0,0.0,7.263134956359863,0.0,0.0,0.0,0.2828724086284637,4.0,0.0,1.0
284820,292.2826843261719,297.1499938964844,293.1499938964844,0.0113361859694123,-656.0343627929688,302.9514465332031,0.5604550242424011,0.050000000745058,0.0457430034875869,292.2212219238281,297.1499938964844,293.1499938964844,0.0873623192310333,-2168.899169921875,304.1006164550781,0.8060919046401978,0.1481705754995346,0.1382942944765091,292.2494812011719,297.1499938964844,293.1499938964844,0.0121065648272633,-526.6014404296875,303.3285217285156,0.5604550242424011,0.050000000745058,0.0355778895318508,292.17657470703125,297.1499938964844,293.1499938964844,0.0146245379000902,-773.3866577148438,304.14581298828125,0.5611448884010315,0.052164290100336,0.0483131445944309,292.6481018066406,297.1499938964844,293.1499938964844,0.0057091414928436,-2073.59521484375,298.6263732910156,0.5604550242424011,0.050000000745058,0.2284957766532898,291.159912109375,291.1499938964844,270.3695983886719,269.9881591796875,283.2459411621094,293.645751953125,291.16717529296875,1.0,0.1558902710676193,1.0,1.0,0.992534875869751,1.0,-0.5957292318344116,0.251838743686676,0.343890517950058,0.104019746184349,0.0,0.0,0.2483262717723846,22.799949645996094,25.0,60.13141250610352,-4833.255859375,35.11366271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.62567138671875,304.099365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.01953125,18000.0,0.0,0.0,0.129995048046112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764360517263412,0.1764404028654098,-4.348328275227686e-06,0.0,0.0001319284492637,0.0,0.0,7.153844833374023,0.0,0.0,0.0,0.2824942767620086,4.0,0.0,1.0
284880,292.2826843261719,297.1499938964844,293.1499938964844,0.0113361859694123,-656.0343627929688,302.9514465332031,0.5604550242424011,0.050000000745058,0.0457430034875869,292.2212219238281,297.1499938964844,293.1499938964844,0.0873623192310333,-2168.899169921875,304.1006164550781,0.8060919046401978,0.1481705754995346,0.1382942944765091,292.2494812011719,297.1499938964844,293.1499938964844,0.0121065648272633,-526.6014404296875,303.3285217285156,0.5604550242424011,0.050000000745058,0.0355778895318508,292.17657470703125,297.1499938964844,293.1499938964844,0.0146245379000902,-773.3866577148438,304.14581298828125,0.5611448884010315,0.052164290100336,0.0483131445944309,292.6481018066406,297.1499938964844,293.1499938964844,0.0057091414928436,-2073.59521484375,298.6263732910156,0.5604550242424011,0.050000000745058,0.2284957766532898,291.159912109375,291.1499938964844,270.3695983886719,269.9881591796875,283.2459411621094,293.645751953125,291.16717529296875,1.0,0.1558902710676193,1.0,1.0,0.992534875869751,1.0,-0.5957292318344116,0.251838743686676,0.343890517950058,0.104019746184349,0.0,0.0,0.2483262717723846,22.799949645996094,25.0,60.13141250610352,-4833.255859375,35.11366271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.62567138671875,304.099365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.01953125,18000.0,0.0,0.0,0.129995048046112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764360517263412,0.1764404028654098,-4.348328275227686e-06,0.0,0.0001319284492637,0.0,0.0,7.153844833374023,0.0,0.0,0.0,0.2824942767620086,4.0,0.0,1.0
284940,292.29931640625,297.1499938964844,293.1499938964844,0.0118139088153839,-668.8895263671875,303.2068786621094,0.5666832327842712,0.050000000745058,0.0457050688564777,292.2876892089844,297.1499938964844,293.1499938964844,0.0952484980225563,-2323.287353515625,304.1039428710937,0.8313729763031006,0.1582345515489578,0.1482338607311248,292.2654113769531,297.1499938964844,293.1499938964844,0.0126632880419492,-537.1482543945312,303.59686279296875,0.5666832327842712,0.050000000745058,0.0355483889579772,292.2045593261719,297.1499938964844,293.1499938964844,0.024053655564785,-1005.9232788085938,304.1309509277344,0.6291795372962952,0.0712165907025337,0.064060278236866,292.6669616699219,297.1499938964844,293.1499938964844,0.0058089680969715,-2102.757080078125,298.7547912597656,0.5666832327842712,0.050000000745058,0.2283062934875488,291.17626953125,291.1499938964844,270.3699951171875,269.9907531738281,283.25152587890625,293.6646728515625,291.17266845703125,1.0,0.1573229879140854,1.0,1.0,0.9923800230026244,1.0,-0.6262444257736206,0.2649046778678894,0.3613397181034088,0.1102289408445358,0.0,0.0,0.243154227733612,22.046531677246094,25.0,-2.904048681259156,-4961.94091796875,37.43470764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0416259765625,304.1989440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18015.048828125,18000.0,0.0,0.0,0.1351176649332046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1725717335939407,0.1725760698318481,-4.341437943367055e-06,0.0,0.0001371272664982,0.0,0.0,6.9779791831970215,0.0,0.0,0.0,0.2818254828453064,4.0,0.0,1.0
285000,292.29931640625,297.1499938964844,293.1499938964844,0.0118139088153839,-668.8895263671875,303.2068786621094,0.5666832327842712,0.050000000745058,0.0457050688564777,292.2876892089844,297.1499938964844,293.1499938964844,0.0952484980225563,-2323.287353515625,304.1039428710937,0.8313729763031006,0.1582345515489578,0.1482338607311248,292.2654113769531,297.1499938964844,293.1499938964844,0.0126632880419492,-537.1482543945312,303.59686279296875,0.5666832327842712,0.050000000745058,0.0355483889579772,292.2045593261719,297.1499938964844,293.1499938964844,0.024053655564785,-1005.9232788085938,304.1309509277344,0.6291795372962952,0.0712165907025337,0.064060278236866,292.6669616699219,297.1499938964844,293.1499938964844,0.0058089680969715,-2102.757080078125,298.7547912597656,0.5666832327842712,0.050000000745058,0.2283062934875488,291.17626953125,291.1499938964844,270.3699951171875,269.9907531738281,283.25152587890625,293.6646728515625,291.17266845703125,1.0,0.1573229879140854,1.0,1.0,0.9923800230026244,1.0,-0.6262444257736206,0.2649046778678894,0.3613397181034088,0.1102289408445358,0.0,0.0,0.243154227733612,22.046531677246094,25.0,-2.904048681259156,-4961.94091796875,37.43470764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0416259765625,304.1989440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18015.048828125,18000.0,0.0,0.0,0.1351176649332046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1725717335939407,0.1725760698318481,-4.341437943367055e-06,0.0,0.0001371272664982,0.0,0.0,6.9779791831970215,0.0,0.0,0.0,0.2818254828453064,4.0,0.0,1.0
285060,292.3160095214844,297.1499938964844,293.1499938964844,0.0123651949688792,-684.06396484375,303.45294189453125,0.5713357925415039,0.050000000745058,0.0456781052052974,292.35400390625,297.1499938964844,293.1499938964844,0.1022459417581558,-2459.88671875,304.1076354980469,0.8512328863143921,0.1666372865438461,0.1564672291278839,292.28179931640625,297.1499938964844,293.1499938964844,0.0133079448714852,-549.5317993164062,303.8565979003906,0.5713357925415039,0.050000000745058,0.0355274155735969,292.2528076171875,297.1499938964844,293.1499938964844,0.0363706201314926,-1233.26318359375,304.1169738769531,0.6776463389396667,0.0854065641760826,0.078389748930931,292.6869812011719,297.1499938964844,293.1499938964844,0.0059168245643377,-2137.716552734375,298.8525390625,0.5713357925415039,0.050000000745058,0.2281715869903564,291.141845703125,291.1499938964844,270.368896484375,269.9917907714844,283.25518798828125,293.68463134765625,291.1350402832031,1.0,0.1590148955583572,1.0,1.0,0.9923109412193298,1.0,-0.6531045436859131,0.2764837741851806,0.3766207695007324,0.1156550124287605,0.0,0.0,0.2463107705116272,21.55886650085449,25.0,-43.02731704711914,-5134.62255859375,39.771629333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4832458496094,304.4076843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.263671875,18000.0,0.0,0.0,0.1382501870393753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1730906516313552,0.1730949878692627,-4.338004146120511e-06,0.0,0.0001403063652105,0.0,0.0,6.994694232940674,0.0,0.0,0.0,0.2818481922149658,4.0,0.0,1.0
285120,292.3160095214844,297.1499938964844,293.1499938964844,0.0123651949688792,-684.06396484375,303.45294189453125,0.5713357925415039,0.050000000745058,0.0456781052052974,292.35400390625,297.1499938964844,293.1499938964844,0.1022459417581558,-2459.88671875,304.1076354980469,0.8512328863143921,0.1666372865438461,0.1564672291278839,292.28179931640625,297.1499938964844,293.1499938964844,0.0133079448714852,-549.5317993164062,303.8565979003906,0.5713357925415039,0.050000000745058,0.0355274155735969,292.2528076171875,297.1499938964844,293.1499938964844,0.0363706201314926,-1233.26318359375,304.1169738769531,0.6776463389396667,0.0854065641760826,0.078389748930931,292.6869812011719,297.1499938964844,293.1499938964844,0.0059168245643377,-2137.716552734375,298.8525390625,0.5713357925415039,0.050000000745058,0.2281715869903564,291.141845703125,291.1499938964844,270.368896484375,269.9917907714844,283.25518798828125,293.68463134765625,291.1350402832031,1.0,0.1590148955583572,1.0,1.0,0.9923109412193298,1.0,-0.6531045436859131,0.2764837741851806,0.3766207695007324,0.1156550124287605,0.0,0.0,0.2463107705116272,21.55886650085449,25.0,-43.02731704711914,-5134.62255859375,39.771629333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4832458496094,304.4076843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.263671875,18000.0,0.0,0.0,0.1382501870393753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1730906516313552,0.1730949878692627,-4.338004146120511e-06,0.0,0.0001403063652105,0.0,0.0,6.994694232940674,0.0,0.0,0.0,0.2818481922149658,4.0,0.0,1.0
285180,292.33306884765625,297.1499938964844,293.1499938964844,0.0129306735470891,-698.3501586914062,303.69390869140625,0.5742954015731812,0.050000000745058,0.0456614978611469,292.4165954589844,297.1499938964844,293.1499938964844,0.1084383055567741,-2578.91748046875,304.1114501953125,0.8677334189414978,0.1741051077842712,0.1637117117643356,292.2985534667969,297.1499938964844,293.1499938964844,0.0139751536771655,-561.2096557617188,304.1109924316406,0.5742954015731812,0.050000000745058,0.0355144999921321,292.3065795898437,297.1499938964844,293.1499938964844,0.047064684331417,-1418.129150390625,304.1103210449219,0.7147796750068665,0.0972406566143035,0.0900352075695991,292.70806884765625,297.1499938964844,293.1499938964844,0.0060162702575325,-2168.76513671875,298.94488525390625,0.5742954015731812,0.050000000745058,0.2280886322259903,291.1173400878906,291.1499938964844,270.3665466308594,269.9913635253906,283.2583312988281,293.7057189941406,291.1155700683594,1.0,0.1608206182718277,1.0,1.0,0.9922417998313904,1.0,-0.6756404042243958,0.28626549243927,0.3893748819828033,0.120158277451992,0.0,0.0,0.2526010572910309,21.31264877319336,25.0,-27.3435287475586,-5337.48291015625,42.008636474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8988037109375,304.7061462402344,278.1499938964844,0.0,18000.0,313.1499938964844,17983.33203125,18000.0,0.0,0.0,0.1399136334657669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771448701620102,0.1771492213010788,-4.343510681792395e-06,0.0,0.0001419945474481,0.0,0.0,7.176453590393066,0.0,0.0,0.0,0.2825221121311188,4.0,0.0,1.0
285240,292.33306884765625,297.1499938964844,293.1499938964844,0.0129306735470891,-698.3501586914062,303.69390869140625,0.5742954015731812,0.050000000745058,0.0456614978611469,292.4165954589844,297.1499938964844,293.1499938964844,0.1084383055567741,-2578.91748046875,304.1114501953125,0.8677334189414978,0.1741051077842712,0.1637117117643356,292.2985534667969,297.1499938964844,293.1499938964844,0.0139751536771655,-561.2096557617188,304.1109924316406,0.5742954015731812,0.050000000745058,0.0355144999921321,292.3065795898437,297.1499938964844,293.1499938964844,0.047064684331417,-1418.129150390625,304.1103210449219,0.7147796750068665,0.0972406566143035,0.0900352075695991,292.70806884765625,297.1499938964844,293.1499938964844,0.0060162702575325,-2168.76513671875,298.94488525390625,0.5742954015731812,0.050000000745058,0.2280886322259903,291.1173400878906,291.1499938964844,270.3665466308594,269.9913635253906,283.2583312988281,293.7057189941406,291.1155700683594,1.0,0.1608206182718277,1.0,1.0,0.9922417998313904,1.0,-0.6756404042243958,0.28626549243927,0.3893748819828033,0.120158277451992,0.0,0.0,0.2526010572910309,21.31264877319336,25.0,-27.3435287475586,-5337.48291015625,42.008636474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8988037109375,304.7061462402344,278.1499938964844,0.0,18000.0,313.1499938964844,17983.33203125,18000.0,0.0,0.0,0.1399136334657669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771448701620102,0.1771492213010788,-4.343510681792395e-06,0.0,0.0001419945474481,0.0,0.0,7.176453590393066,0.0,0.0,0.0,0.2825221121311188,4.0,0.0,1.0
285300,292.341796875,297.1499938964844,293.1499938964844,0.0132096139714121,-704.8432006835938,303.8122863769531,0.5761353969573975,0.050000000745058,0.0456513948738575,292.446533203125,297.1499938964844,293.1499938964844,0.1112439855933189,-2632.198486328125,304.11334228515625,0.8760315179824829,0.1775159239768982,0.1670383661985397,292.3074951171875,297.1499938964844,293.1499938964844,0.0152117367833852,-588.4435424804688,304.1452331542969,0.5872671008110046,0.0564062483608722,0.0372637435793876,292.3334655761719,297.1499938964844,293.1499938964844,0.0517975576221942,-1500.8541259765625,304.10894775390625,0.7294734716415405,0.1026450619101524,0.0952783748507499,292.7188415527344,297.1499938964844,293.1499938964844,0.0060599916614592,-2181.717529296875,298.9913635253906,0.5761353969573975,0.050000000745058,0.2280381619930267,291.1141662597656,291.1499938964844,270.36492919921875,269.9906921386719,283.2588806152344,293.7165222167969,291.11383056640625,1.0,0.1617737412452697,1.0,1.0,0.9922072291374208,1.0,-0.6879494786262512,0.2916464209556579,0.3963030874729156,0.122569665312767,0.0,0.0,0.2553320229053497,21.1510066986084,25.0,-16.706260681152344,-5439.25390625,43.239967346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08563232421875,304.840576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.939453125,18000.0,0.0,0.0,0.140356495976448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791450977325439,0.1791494488716125,-4.347517460701056e-06,0.0,0.0001424439979018,0.0,0.0,7.268611431121826,0.0,0.0,0.0,0.2828828692436218,4.0,0.0,1.0
285360,292.3505859375,297.1499938964844,293.1499938964844,0.0134909367188811,-711.1698608398438,303.9289245605469,0.5792657136917114,0.050000000745058,0.0456345751881599,292.4766540527344,297.1499938964844,293.1499938964844,0.1138201579451561,-2680.8291015625,304.1153259277344,0.8855723142623901,0.1805106103420257,0.170059248805046,292.3221435546875,297.1499938964844,293.1499938964844,0.0197302307933568,-674.30126953125,304.1378479003906,0.6199918985366821,0.0642093792557716,0.0427075549960136,292.3598022460937,297.1499938964844,293.1499938964844,0.0562388524413108,-1579.696533203125,304.1083374023437,0.7443253993988037,0.1078174039721489,0.1002642586827278,292.7298278808594,297.1499938964844,293.1499938964844,0.0061003761366009,-2193.6552734375,299.0357971191406,0.5792657136917114,0.050000000745058,0.2279541492462158,291.1116943359375,291.1499938964844,270.363037109375,269.9896850585937,283.25714111328125,293.7274780273437,291.1097717285156,1.0,0.1628255993127823,1.0,1.0,0.9922372698783876,1.0,-0.7039706110954285,0.2986688613891601,0.4053017199039459,0.1257013082504272,0.0,0.0,0.2581096589565277,20.844104766845703,25.0,-18.900611877441406,-5548.369140625,44.76996994018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2548217773437,304.9403991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17983.2578125,18000.0,0.0,0.0,0.1406203210353851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810070872306823,0.1810114383697509,-4.351431016402785e-06,0.0,0.000142711753142,0.0,0.0,7.354975700378418,0.0,0.0,0.0,0.2832281589508056,4.0,0.0,1.0
285420,292.3684997558594,297.1499938964844,293.1499938964844,0.0141498669981956,-725.6911010742188,304.1471252441406,0.583929181098938,0.0507075078785419,0.0456276834011077,292.5364685058594,297.1499938964844,293.1499938964844,0.1182359755039215,-2763.706787109375,304.1195373535156,0.9005971550941467,0.1854417026042938,0.1750016063451767,292.3646545410156,297.1499938964844,293.1499938964844,0.029445020481944,-820.6555786132812,304.1258544921875,0.6653429269790649,0.0765826553106308,0.0519871972501277,292.41033935546875,297.1499938964844,293.1499938964844,0.0645052641630172,-1730.35546875,304.1084899902344,0.7715510725975037,0.1175853163003921,0.1096623614430427,292.7526550292969,297.1499938964844,293.1499938964844,0.0061796647496521,-2218.04541015625,299.1112060546875,0.5838435888290405,0.050000000745058,0.2278348952531814,291.0928955078125,291.1499938964844,270.35858154296875,269.9869079589844,283.254150390625,293.7502746582031,291.0901794433594,1.0,0.1650520861148834,1.0,1.0,0.9922972917556764,1.0,-0.7321673631668091,0.3110916912555694,0.421075701713562,0.131178006529808,0.0,0.0,0.2668997049331665,20.460315704345703,25.0,-23.07107925415039,-5768.9921875,47.766937255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.531982421875,305.1392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.0625,18000.0,0.0,0.0,0.1408462077379226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864563673734665,0.1864607334136963,-4.360755610832712e-06,0.0,0.0001429409894626,0.0,0.0,7.6056976318359375,0.0,0.0,0.0,0.2842105329036712,4.0,0.0,1.0
285480,292.3684997558594,297.1499938964844,293.1499938964844,0.0141498669981956,-725.6911010742188,304.1471252441406,0.583929181098938,0.0507075078785419,0.0456276834011077,292.5364685058594,297.1499938964844,293.1499938964844,0.1182359755039215,-2763.706787109375,304.1195373535156,0.9005971550941467,0.1854417026042938,0.1750016063451767,292.3646545410156,297.1499938964844,293.1499938964844,0.029445020481944,-820.6555786132812,304.1258544921875,0.6653429269790649,0.0765826553106308,0.0519871972501277,292.41033935546875,297.1499938964844,293.1499938964844,0.0645052641630172,-1730.35546875,304.1084899902344,0.7715510725975037,0.1175853163003921,0.1096623614430427,292.7526550292969,297.1499938964844,293.1499938964844,0.0061796647496521,-2218.04541015625,299.1112060546875,0.5838435888290405,0.050000000745058,0.2278348952531814,291.0928955078125,291.1499938964844,270.35858154296875,269.9869079589844,283.254150390625,293.7502746582031,291.0901794433594,1.0,0.1650520861148834,1.0,1.0,0.9922972917556764,1.0,-0.7321673631668091,0.3110916912555694,0.421075701713562,0.131178006529808,0.0,0.0,0.2668997049331665,20.460315704345703,25.0,-23.07107925415039,-5768.9921875,47.766937255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.531982421875,305.1392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.0625,18000.0,0.0,0.0,0.1408462077379226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864563673734665,0.1864607334136963,-4.360755610832712e-06,0.0,0.0001429409894626,0.0,0.0,7.6056976318359375,0.0,0.0,0.0,0.2842105329036712,4.0,0.0,1.0
285540,292.39862060546875,297.1499938964844,293.1499938964844,0.0204962901771068,-884.19091796875,304.13720703125,0.6342153549194336,0.0644654035568237,0.0558538921177387,292.5937194824219,297.1499938964844,293.1499938964844,0.1217070147395134,-2828.187255859375,304.1239013671875,0.919333040714264,0.1893694549798965,0.1788133084774017,292.41131591796875,297.1499938964844,293.1499938964844,0.0386819802224636,-940.8846435546876,304.11865234375,0.7065855264663696,0.0870224684476852,0.0595148503780365,292.4581298828125,297.1499938964844,293.1499938964844,0.0719319805502891,-1869.836669921875,304.1099853515625,0.8013452291488647,0.1266292780637741,0.1183478385210037,292.7767028808594,297.1499938964844,293.1499938964844,0.0062451101839542,-2237.91943359375,299.1769104003906,0.591579794883728,0.050000000745058,0.2276429682970047,291.0777282714844,291.1499938964844,270.3533630371094,269.9831848144531,283.24560546875,293.7742919921875,291.07391357421875,1.0,0.1675991117954254,1.0,1.0,0.99235737323761,1.0,-0.7682399749755859,0.3271229565143585,0.4411170184612274,0.1380707770586013,0.0,0.0,0.277474045753479,19.76432609558105,25.0,-27.937578201293945,-6026.75244140625,51.56951141357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.716552734375,305.284912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17966.31640625,18000.0,0.0,0.0,0.1410692930221557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.193795844912529,0.1938002258539199,-4.374754553282401e-06,0.0,0.0001431674027116,0.0,0.0,7.949310302734375,0.0,0.0,0.0,0.2855641543865204,4.0,0.0,1.0
285600,292.39862060546875,297.1499938964844,293.1499938964844,0.0204962901771068,-884.19091796875,304.13720703125,0.6342153549194336,0.0644654035568237,0.0558538921177387,292.5937194824219,297.1499938964844,293.1499938964844,0.1217070147395134,-2828.187255859375,304.1239013671875,0.919333040714264,0.1893694549798965,0.1788133084774017,292.41131591796875,297.1499938964844,293.1499938964844,0.0386819802224636,-940.8846435546876,304.11865234375,0.7065855264663696,0.0870224684476852,0.0595148503780365,292.4581298828125,297.1499938964844,293.1499938964844,0.0719319805502891,-1869.836669921875,304.1099853515625,0.8013452291488647,0.1266292780637741,0.1183478385210037,292.7767028808594,297.1499938964844,293.1499938964844,0.0062451101839542,-2237.91943359375,299.1769104003906,0.591579794883728,0.050000000745058,0.2276429682970047,291.0777282714844,291.1499938964844,270.3533630371094,269.9831848144531,283.24560546875,293.7742919921875,291.07391357421875,1.0,0.1675991117954254,1.0,1.0,0.99235737323761,1.0,-0.7682399749755859,0.3271229565143585,0.4411170184612274,0.1380707770586013,0.0,0.0,0.277474045753479,19.76432609558105,25.0,-27.937578201293945,-6026.75244140625,51.56951141357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.716552734375,305.284912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17966.31640625,18000.0,0.0,0.0,0.1410692930221557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.193795844912529,0.1938002258539199,-4.374754553282401e-06,0.0,0.0001431674027116,0.0,0.0,7.949310302734375,0.0,0.0,0.0,0.2855641543865204,4.0,0.0,1.0
285660,292.44647216796875,297.1499938964844,293.1499938964844,0.0276745501905679,-1028.4095458984375,304.1297302246094,0.6735482811927795,0.0738123953342437,0.0649408549070358,292.6386413574219,297.1499938964844,293.1499938964844,0.1257244050502777,-2902.926513671875,304.1258239746094,0.9385439157485962,0.1943324357271194,0.1831818372011184,292.4571228027344,297.1499938964844,293.1499938964844,0.0471512340009212,-1048.8809814453125,304.11505126953125,0.7380027770996094,0.0964488387107849,0.0662426650524139,292.5032958984375,297.1499938964844,293.1499938964844,0.0787437260150909,-2000.8345947265625,304.1119689941406,0.8263691663742065,0.1349968910217285,0.1263905465602874,292.80206298828125,297.1499938964844,293.1499938964844,0.006303871050477,-2256.468505859375,299.22723388671875,0.5980023145675659,0.050000000745058,0.2274915128946304,291.0534362792969,291.1499938964844,270.3475341796875,269.97869873046875,283.2373962402344,293.7996520996094,291.05108642578125,1.0,0.1704035550355911,1.0,1.0,0.992597222328186,1.0,-0.8019344210624695,0.3421885073184967,0.4597459137439728,0.1444908231496811,0.0,0.0,0.2920659482479095,19.270437240600582,25.0,-26.00034523010254,-6301.587890625,55.5640869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7985534667969,305.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.60546875,18000.0,0.0,0.0,0.1417852640151977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2041810303926468,0.2041854262351989,-4.394280495034764e-06,0.0,0.0001438940234947,0.0,0.0,8.44208812713623,0.0,0.0,0.0,0.2875097692012787,4.0,0.0,1.0
285720,292.44647216796875,297.1499938964844,293.1499938964844,0.0276745501905679,-1028.4095458984375,304.1297302246094,0.6735482811927795,0.0738123953342437,0.0649408549070358,292.6386413574219,297.1499938964844,293.1499938964844,0.1257244050502777,-2902.926513671875,304.1258239746094,0.9385439157485962,0.1943324357271194,0.1831818372011184,292.4571228027344,297.1499938964844,293.1499938964844,0.0471512340009212,-1048.8809814453125,304.11505126953125,0.7380027770996094,0.0964488387107849,0.0662426650524139,292.5032958984375,297.1499938964844,293.1499938964844,0.0787437260150909,-2000.8345947265625,304.1119689941406,0.8263691663742065,0.1349968910217285,0.1263905465602874,292.80206298828125,297.1499938964844,293.1499938964844,0.006303871050477,-2256.468505859375,299.22723388671875,0.5980023145675659,0.050000000745058,0.2274915128946304,291.0534362792969,291.1499938964844,270.3475341796875,269.97869873046875,283.2373962402344,293.7996520996094,291.05108642578125,1.0,0.1704035550355911,1.0,1.0,0.992597222328186,1.0,-0.8019344210624695,0.3421885073184967,0.4597459137439728,0.1444908231496811,0.0,0.0,0.2920659482479095,19.270437240600582,25.0,-26.00034523010254,-6301.587890625,55.5640869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7985534667969,305.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.60546875,18000.0,0.0,0.0,0.1417852640151977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2041810303926468,0.2041854262351989,-4.394280495034764e-06,0.0,0.0001438940234947,0.0,0.0,8.44208812713623,0.0,0.0,0.0,0.2875097692012787,4.0,0.0,1.0
285780,292.49578857421875,297.1499938964844,293.1499938964844,0.0345266759395599,-1142.814208984375,304.125244140625,0.7050921320915222,0.0816314667463302,0.0722119584679603,292.6764831542969,297.1499938964844,293.1499938964844,0.1300674676895141,-2983.02734375,304.12664794921875,0.9559664130210876,0.1996064633131027,0.1881294250488281,292.5011291503906,297.1499938964844,293.1499938964844,0.054697286337614,-1146.7305908203125,304.1141967773437,0.7649306654930115,0.105074867606163,0.0723894536495208,292.5459899902344,297.1499938964844,293.1499938964844,0.0848626121878624,-2119.94921875,304.1144714355469,0.8473557829856873,0.142719566822052,0.1338214129209518,292.82818603515625,297.1499938964844,293.1499938964844,0.0063485284335911,-2269.553466796875,299.2728881835937,0.6029565930366516,0.050000000745058,0.2273790538311004,291.04559326171875,291.1499938964844,270.3412780761719,269.9735717773437,283.23046875,293.8258361816406,291.04547119140625,1.0,0.1733542084693908,1.0,1.0,0.9928370118141174,1.0,-0.8327595591545105,0.3560469448566437,0.4767126441001892,0.1503579765558242,0.0,0.0,0.3066704571247101,18.96459579467773,25.0,-9.735886573791504,-6567.27978515625,59.646785736083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7840881347656,305.5108337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17943.76171875,18000.0,0.0,0.0,0.1433363258838653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.216073453426361,0.2160778641700744,-4.420352979650488e-06,0.0,0.0001454681478207,0.0,0.0,9.024080276489258,0.0,0.0,0.0,0.2898406088352203,4.0,0.0,1.0
285840,292.49578857421875,297.1499938964844,293.1499938964844,0.0345266759395599,-1142.814208984375,304.125244140625,0.7050921320915222,0.0816314667463302,0.0722119584679603,292.6764831542969,297.1499938964844,293.1499938964844,0.1300674676895141,-2983.02734375,304.12664794921875,0.9559664130210876,0.1996064633131027,0.1881294250488281,292.5011291503906,297.1499938964844,293.1499938964844,0.054697286337614,-1146.7305908203125,304.1141967773437,0.7649306654930115,0.105074867606163,0.0723894536495208,292.5459899902344,297.1499938964844,293.1499938964844,0.0848626121878624,-2119.94921875,304.1144714355469,0.8473557829856873,0.142719566822052,0.1338214129209518,292.82818603515625,297.1499938964844,293.1499938964844,0.0063485284335911,-2269.553466796875,299.2728881835937,0.6029565930366516,0.050000000745058,0.2273790538311004,291.04559326171875,291.1499938964844,270.3412780761719,269.9735717773437,283.23046875,293.8258361816406,291.04547119140625,1.0,0.1733542084693908,1.0,1.0,0.9928370118141174,1.0,-0.8327595591545105,0.3560469448566437,0.4767126441001892,0.1503579765558242,0.0,0.0,0.3066704571247101,18.96459579467773,25.0,-9.735886573791504,-6567.27978515625,59.646785736083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7840881347656,305.5108337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17943.76171875,18000.0,0.0,0.0,0.1433363258838653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.216073453426361,0.2160778641700744,-4.420352979650488e-06,0.0,0.0001454681478207,0.0,0.0,9.024080276489258,0.0,0.0,0.0,0.2898406088352203,4.0,0.0,1.0
285900,292.519775390625,297.1499938964844,293.1499938964844,0.0378996208310127,-1197.0098876953125,304.1236572265625,0.7180261611938477,0.0852046161890029,0.0755088776350021,292.6940002441406,297.1499938964844,293.1499938964844,0.1321838796138763,-3021.79443359375,304.1270446777344,0.9633918404579164,0.2021593600511551,0.1905661523342132,292.5223693847656,297.1499938964844,293.1499938964844,0.0581531263887882,-1192.4012451171875,304.1144104003906,0.7774620056152344,0.1091183722019195,0.0752699300646781,292.5664367675781,297.1499938964844,293.1499938964844,0.0877067670226097,-2175.587158203125,304.1157531738281,0.8570266366004944,0.146352618932724,0.1373183876276016,292.84136962890625,297.1499938964844,293.1499938964844,0.0063664750196039,-2274.583984375,299.29327392578125,0.6049531102180481,0.050000000745058,0.2273347228765487,291.04522705078125,291.1499938964844,270.3380432128906,269.9708251953125,283.2275085449219,293.83905029296875,291.0453796386719,1.0,0.1748623698949813,1.0,1.0,0.9929569363594056,1.0,-0.847241997718811,0.3625788986682892,0.4846630692481994,0.1531217247247696,0.0,0.0,0.3136981427669525,18.868701934814453,25.0,-4.407721042633057,-6689.560546875,61.71510696411133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.747802734375,305.5370178222656,278.1499938964844,0.0,18000.0,313.1499938964844,17942.39453125,18000.0,0.0,0.0,0.1444660872220993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2220173180103302,0.2220217585563659,-4.43434328190051e-06,0.0,0.0001466147223254,0.0,0.0,9.321473121643066,0.0,0.0,0.0,0.2910458743572235,4.0,0.0,1.0
285960,292.5431823730469,297.1499938964844,293.1499938964844,0.0409272275865078,-1246.3863525390625,304.1229553222656,0.7289573550224304,0.0885915979743003,0.0786311253905296,292.7108764648437,297.1499938964844,293.1499938964844,0.134234070777893,-3059.19287109375,304.12750244140625,0.969912886619568,0.2046200335025787,0.1929273456335067,292.5430908203125,297.1499938964844,293.1499938964844,0.0614222884178161,-1236.178955078125,304.1149597167969,0.7892323732376099,0.1129976138472557,0.0780338048934936,292.5863037109375,297.1499938964844,293.1499938964844,0.0904318541288375,-2228.963623046875,304.11700439453125,0.8661671876907349,0.1498446464538574,0.1406805962324142,292.8546142578125,297.1499938964844,293.1499938964844,0.0063820774666965,-2278.8837890625,299.3115539550781,0.6066503524780273,0.050000000745058,0.2272974401712417,291.0456848144531,291.1499938964844,270.3347473144531,269.96795654296875,283.2249450683594,293.852294921875,291.0460510253906,1.0,0.1763812601566314,1.0,1.0,0.9931272268295288,1.0,-0.8611308336257935,0.3688525855541229,0.4922782778739929,0.1557798832654953,0.0,0.0,0.3206097185611725,18.806276321411133,25.0,-0.5596319437026978,-6806.3564453125,63.79429244995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69732666015625,305.55303955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.984375,18000.0,0.0,0.0,0.145824447274208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.228007361292839,0.2280118018388748,-4.44877878180705e-06,0.0,0.0001479932689107,0.0,0.0,9.62512493133545,0.0,0.0,0.0,0.2922802865505218,4.0,0.0,1.0
286020,292.5881042480469,297.1499938964844,293.1499938964844,0.0465051718056201,-1337.4306640625,304.1227111816406,0.747976541519165,0.0948489233851432,0.0843981727957725,292.74298095703125,297.1499938964844,293.1499938964844,0.1380863934755325,-3129.038330078125,304.1285705566406,0.9804110527038574,0.209229364991188,0.197368323802948,292.5830078125,297.1499938964844,293.1499938964844,0.0674387887120246,-1318.2166748046875,304.1166076660156,0.8100342154502869,0.120276540517807,0.0832237899303436,292.6242980957031,297.1499938964844,293.1499938964844,0.0955500528216362,-2329.100830078125,304.1194763183594,0.8826693296432495,0.1564163118600845,0.1470125913619995,292.8812866210937,297.1499938964844,293.1499938964844,0.0064057363197207,-2285.17626953125,299.34130859375,0.6091781854629517,0.050000000745058,0.2272425293922424,291.0488586425781,291.1499938964844,270.328125,269.96209716796875,283.2211608886719,293.8790283203125,291.0495910644531,1.0,0.1794231384992599,1.0,1.0,0.9934678077697754,1.0,-0.8871453404426575,0.3806257843971252,0.5065194964408875,0.1607938110828399,0.0,0.0,0.3339120745658874,18.773412704467773,25.0,4.699949741363525,-7024.39599609375,67.96044158935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5661315917969,305.5623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17938.732421875,18000.0,0.0,0.0,0.1492020338773727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2400380223989486,0.2400424927473068,-4.478976279642666e-06,0.0,0.0001514210889581,0.0,0.0,10.247788429260254,0.0,0.0,0.0,0.2948216199874878,4.0,0.0,1.0
286080,292.5881042480469,297.1499938964844,293.1499938964844,0.0465051718056201,-1337.4306640625,304.1227111816406,0.747976541519165,0.0948489233851432,0.0843981727957725,292.74298095703125,297.1499938964844,293.1499938964844,0.1380863934755325,-3129.038330078125,304.1285705566406,0.9804110527038574,0.209229364991188,0.197368323802948,292.5830078125,297.1499938964844,293.1499938964844,0.0674387887120246,-1318.2166748046875,304.1166076660156,0.8100342154502869,0.120276540517807,0.0832237899303436,292.6242980957031,297.1499938964844,293.1499938964844,0.0955500528216362,-2329.100830078125,304.1194763183594,0.8826693296432495,0.1564163118600845,0.1470125913619995,292.8812866210937,297.1499938964844,293.1499938964844,0.0064057363197207,-2285.17626953125,299.34130859375,0.6091781854629517,0.050000000745058,0.2272425293922424,291.0488586425781,291.1499938964844,270.328125,269.96209716796875,283.2211608886719,293.8790283203125,291.0495910644531,1.0,0.1794231384992599,1.0,1.0,0.9934678077697754,1.0,-0.8871453404426575,0.3806257843971252,0.5065194964408875,0.1607938110828399,0.0,0.0,0.3339120745658874,18.773412704467773,25.0,4.699949741363525,-7024.39599609375,67.96044158935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5661315917969,305.5623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17938.732421875,18000.0,0.0,0.0,0.1492020338773727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2400380223989486,0.2400424927473068,-4.478976279642666e-06,0.0,0.0001514210889581,0.0,0.0,10.247788429260254,0.0,0.0,0.0,0.2948216199874878,4.0,0.0,1.0
286140,292.63043212890625,297.1499938964844,293.1499938964844,0.0514649339020252,-1419.31005859375,304.1235656738281,0.7644381523132324,0.1004934683442115,0.0895974487066268,292.7731018066406,297.1499938964844,293.1499938964844,0.1415994763374328,-3192.25537109375,304.1298522949219,0.9880895018577576,0.2134287655353546,0.20142263174057,292.6208801269531,297.1499938964844,293.1499938964844,0.0728337690234184,-1393.293701171875,304.1187744140625,0.8262921571731567,0.1269536912441253,0.0879871100187301,292.6600952148437,297.1499938964844,293.1499938964844,0.1002716124057769,-2420.931884765625,304.12176513671875,0.8966971635818481,0.1624685525894165,0.1528480947017669,292.9078063964844,297.1499938964844,293.1499938964844,0.0064211301505565,-2288.98193359375,299.363037109375,0.6106784343719482,0.050000000745058,0.2272101491689682,291.0542297363281,291.1499938964844,270.32159423828125,269.9560546875,283.218994140625,293.9056701660156,291.0551452636719,1.0,0.1824292242527008,1.0,1.0,0.993808388710022,1.0,-0.910933554172516,0.3914095759391784,0.5195239782333374,0.1654369682073593,0.0,0.0,0.346334844827652,18.844106674194336,25.0,7.722085475921631,-7222.84130859375,72.10232543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150695800781,305.5525207519531,278.1499938964844,0.0,18000.0,313.1499938964844,17937.83203125,18000.0,0.0,0.0,0.1533507257699966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518785893917084,0.2518830895423889,-4.510442522587255e-06,0.0,0.0001556314964545,0.0,0.0,10.87842082977295,0.0,0.0,0.0,0.2974092066287994,4.0,0.0,1.0
286200,292.63043212890625,297.1499938964844,293.1499938964844,0.0514649339020252,-1419.31005859375,304.1235656738281,0.7644381523132324,0.1004934683442115,0.0895974487066268,292.7731018066406,297.1499938964844,293.1499938964844,0.1415994763374328,-3192.25537109375,304.1298522949219,0.9880895018577576,0.2134287655353546,0.20142263174057,292.6208801269531,297.1499938964844,293.1499938964844,0.0728337690234184,-1393.293701171875,304.1187744140625,0.8262921571731567,0.1269536912441253,0.0879871100187301,292.6600952148437,297.1499938964844,293.1499938964844,0.1002716124057769,-2420.931884765625,304.12176513671875,0.8966971635818481,0.1624685525894165,0.1528480947017669,292.9078063964844,297.1499938964844,293.1499938964844,0.0064211301505565,-2288.98193359375,299.363037109375,0.6106784343719482,0.050000000745058,0.2272101491689682,291.0542297363281,291.1499938964844,270.32159423828125,269.9560546875,283.218994140625,293.9056701660156,291.0551452636719,1.0,0.1824292242527008,1.0,1.0,0.993808388710022,1.0,-0.910933554172516,0.3914095759391784,0.5195239782333374,0.1654369682073593,0.0,0.0,0.346334844827652,18.844106674194336,25.0,7.722085475921631,-7222.84130859375,72.10232543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150695800781,305.5525207519531,278.1499938964844,0.0,18000.0,313.1499938964844,17937.83203125,18000.0,0.0,0.0,0.1533507257699966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518785893917084,0.2518830895423889,-4.510442522587255e-06,0.0,0.0001556314964545,0.0,0.0,10.87842082977295,0.0,0.0,0.0,0.2974092066287994,4.0,0.0,1.0
286260,292.6700744628906,297.1499938964844,293.1499938964844,0.055883415043354,-1493.3583984375,304.1250305175781,0.7786008715629578,0.1056145206093788,0.0943111851811409,292.80133056640625,297.1499938964844,293.1499938964844,0.1447987109422683,-3249.445556640625,304.1312561035156,0.9936859011650084,0.2172537595033645,0.205118179321289,292.6566467285156,297.1499938964844,293.1499938964844,0.0777097046375274,-1462.196044921875,304.1210327148437,0.8397703170776367,0.1331041008234024,0.0923711732029914,292.6937255859375,297.1499938964844,293.1499938964844,0.1046513691544532,-2505.310302734375,304.1238708496094,0.9086397290229796,0.1680561304092407,0.1582340002059936,292.93341064453125,297.1499938964844,293.1499938964844,0.0064302715472877,-2290.9423828125,299.37847900390625,0.6113632321357727,0.050000000745058,0.2271951884031295,291.0609436035156,291.1499938964844,270.3153076171875,269.9500427246094,283.21807861328125,293.9314270019531,291.0619812011719,1.0,0.1853618174791336,1.0,1.0,0.99416583776474,1.0,-0.9327346682548524,0.4012993574142456,0.5314353108406067,0.1697603613138198,0.0,0.0,0.3577715158462524,18.99267578125,25.0,9.577129364013672,-7404.8544921875,76.1901626586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2649230957031,305.53594970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17938.150390625,18000.0,0.0,0.0,0.158096507191658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.263317734003067,0.2633222639560699,-4.542526312434347e-06,0.0,0.000160447860253,0.0,0.0,11.505414962768556,0.0,0.0,0.0,0.2999920845031738,4.0,0.0,1.0
286320,292.6700744628906,297.1499938964844,293.1499938964844,0.055883415043354,-1493.3583984375,304.1250305175781,0.7786008715629578,0.1056145206093788,0.0943111851811409,292.80133056640625,297.1499938964844,293.1499938964844,0.1447987109422683,-3249.445556640625,304.1312561035156,0.9936859011650084,0.2172537595033645,0.205118179321289,292.6566467285156,297.1499938964844,293.1499938964844,0.0777097046375274,-1462.196044921875,304.1210327148437,0.8397703170776367,0.1331041008234024,0.0923711732029914,292.6937255859375,297.1499938964844,293.1499938964844,0.1046513691544532,-2505.310302734375,304.1238708496094,0.9086397290229796,0.1680561304092407,0.1582340002059936,292.93341064453125,297.1499938964844,293.1499938964844,0.0064302715472877,-2290.9423828125,299.37847900390625,0.6113632321357727,0.050000000745058,0.2271951884031295,291.0609436035156,291.1499938964844,270.3153076171875,269.9500427246094,283.21807861328125,293.9314270019531,291.0619812011719,1.0,0.1853618174791336,1.0,1.0,0.99416583776474,1.0,-0.9327346682548524,0.4012993574142456,0.5314353108406067,0.1697603613138198,0.0,0.0,0.3577715158462524,18.99267578125,25.0,9.577129364013672,-7404.8544921875,76.1901626586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2649230957031,305.53594970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17938.150390625,18000.0,0.0,0.0,0.158096507191658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.263317734003067,0.2633222639560699,-4.542526312434347e-06,0.0,0.000160447860253,0.0,0.0,11.505414962768556,0.0,0.0,0.0,0.2999920845031738,4.0,0.0,1.0
286380,292.7070007324219,297.1499938964844,293.1499938964844,0.059829194098711,-1560.5174560546875,304.12677001953125,0.7898947596549988,0.1102779805660247,0.0986022725701332,292.82733154296875,297.1499938964844,293.1499938964844,0.1470341831445694,-3288.502685546875,304.1338806152344,0.9961448311805724,0.2208079397678375,0.2076475471258163,292.690185546875,297.1499938964844,293.1499938964844,0.0821533575654029,-1525.6585693359375,304.123291015625,0.8506972789764404,0.1387962996959686,0.0964254885911941,292.7251892089844,297.1499938964844,293.1499938964844,0.1087212115526199,-2582.9921875,304.12579345703125,0.9185045957565308,0.1732308715581894,0.1632208377122879,292.95751953125,297.1499938964844,293.1499938964844,0.0064355423673987,-2291.723388671875,299.3896789550781,0.6108607649803162,0.050000000745058,0.2272053211927414,291.0690002441406,291.1499938964844,270.3094482421875,269.9442443847656,283.218505859375,293.9556884765625,291.0703125,1.0,0.1881745010614395,1.0,1.0,0.994523286819458,1.0,-0.9518371820449828,0.4099611639976501,0.5418760180473328,0.1736247241497039,0.0,0.0,0.3680490255355835,19.25151824951172,25.0,12.03437042236328,-7569.63525390625,80.10884094238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1319580078125,305.5247497558594,278.1499938964844,0.0,18000.0,313.1499938964844,17940.10546875,18000.0,0.0,0.0,0.1632424592971801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2741121649742126,0.2741167545318603,-4.574494596454315e-06,0.0,0.0001656703389016,0.0,0.0,12.114261627197266,0.0,0.0,0.0,0.302507072687149,4.0,0.0,1.0
