time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
289920,293.154052734375,297.1499938964844,293.1499938964844,0.0837343782186508,-1986.3450927734373,304.1531677246094,0.7297934889793396,0.138762816786766,0.1262097805738449,293.18072509765625,297.1499938964844,293.1499938964844,0.1585356891155243,-3486.83984375,304.1560363769531,0.861713707447052,0.232410043478012,0.221500888466835,293.1341552734375,297.1499938964844,293.1499938964844,0.123338408768177,-2107.0107421875,304.1520080566406,0.8084700703620911,0.1900086849927902,0.1338889300823211,293.142578125,297.1499938964844,293.1499938964844,0.1446875482797622,-3241.8427734375,304.1527404785156,0.8417230248451233,0.216147243976593,0.2059896290302276,293.2720947265625,297.1499938964844,293.1499938964844,0.0058199414052069,-2108.35400390625,298.709716796875,0.5066192150115967,0.050000000745058,0.2309019714593887,291.1637268066406,291.1499938964844,270.6656188964844,270.1933288574219,283.49267578125,294.2716064453125,291.1640930175781,1.0,0.2400498986244201,0.99490088224411,0.99490088224411,1.0,1.0,-1.1022911071777344,0.4773940145969391,0.6248970627784729,0.2078938037157058,0.0,0.0,0.3793695867061615,40.79421615600586,25.0,2.753636360168457,-8541.9384765625,152.50045776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4122314453125,306.3725891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18011.849609375,18000.0,0.0,0.0,0.1913847625255584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2899916470050812,0.2899962961673736,-4.639507096726447e-06,0.0,0.0001942311937455,0.0,0.0,13.081300735473633,0.0,0.0,0.0,0.3065932095050812,4.0,0.0,1.0
289980,293.1586608886719,297.1499938964844,293.1499938964844,0.0828079208731651,-1969.094482421875,304.1536560058594,0.7410128712654114,0.137723758816719,0.1251450181007385,293.18505859375,297.1499938964844,293.1499938964844,0.1569763571023941,-3459.24462890625,304.1566162109375,0.8762787580490112,0.2307508438825607,0.2198010832071304,293.14031982421875,297.1499938964844,293.1499938964844,0.1225237920880317,-2095.71044921875,304.1526794433594,0.8221932053565979,0.1891591846942901,0.1332020461559295,293.1484375,297.1499938964844,293.1499938964844,0.1437164396047592,-3224.231689453125,304.1534423828125,0.8560478091239929,0.2151476442813873,0.2049183398485183,293.2793273925781,297.1499938964844,293.1499938964844,0.0057428297586739,-2084.416259765625,298.64892578125,0.5172668695449829,0.050000000745058,0.2302554547786712,291.1673278808594,291.1499938964844,270.6869506835937,270.2089233398437,283.5087280273437,294.27886962890625,291.1676940917969,1.0,0.2339773774147033,0.9946120977401732,0.9946120977401732,1.0,1.0,-1.0960869789123535,0.4745692908763885,0.6215176582336426,0.2064516097307205,0.0,0.0,0.3768217265605926,37.26406097412109,25.0,4.461798667907715,-8481.3798828125,144.21072387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4076538085937,306.35565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.38671875,18000.0,0.0,0.0,0.190392717719078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.287412941455841,0.2874175608158111,-4.632185209629824e-06,0.0,0.0001932244049385,0.0,0.0,12.930356979370115,0.0,0.0,0.0,0.3059758841991424,4.0,0.0,1.0
290040,293.1586608886719,297.1499938964844,293.1499938964844,0.0828079208731651,-1969.094482421875,304.1536560058594,0.7410128712654114,0.137723758816719,0.1251450181007385,293.18505859375,297.1499938964844,293.1499938964844,0.1569763571023941,-3459.24462890625,304.1566162109375,0.8762787580490112,0.2307508438825607,0.2198010832071304,293.14031982421875,297.1499938964844,293.1499938964844,0.1225237920880317,-2095.71044921875,304.1526794433594,0.8221932053565979,0.1891591846942901,0.1332020461559295,293.1484375,297.1499938964844,293.1499938964844,0.1437164396047592,-3224.231689453125,304.1534423828125,0.8560478091239929,0.2151476442813873,0.2049183398485183,293.2793273925781,297.1499938964844,293.1499938964844,0.0057428297586739,-2084.416259765625,298.64892578125,0.5172668695449829,0.050000000745058,0.2302554547786712,291.1673278808594,291.1499938964844,270.6869506835937,270.2089233398437,283.5087280273437,294.27886962890625,291.1676940917969,1.0,0.2339773774147033,0.9946120977401732,0.9946120977401732,1.0,1.0,-1.0960869789123535,0.4745692908763885,0.6215176582336426,0.2064516097307205,0.0,0.0,0.3768217265605926,37.26406097412109,25.0,4.461798667907715,-8481.3798828125,144.21072387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4076538085937,306.35565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.38671875,18000.0,0.0,0.0,0.190392717719078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.287412941455841,0.2874175608158111,-4.632185209629824e-06,0.0,0.0001932244049385,0.0,0.0,12.930356979370115,0.0,0.0,0.0,0.3059758841991424,4.0,0.0,1.0
290100,293.1607666015625,297.1499938964844,293.1499938964844,0.0823533087968826,-1960.650390625,304.15380859375,0.7463817596435547,0.1372023224830627,0.1246233433485031,293.18707275390625,297.1499938964844,293.1499938964844,0.1562028676271438,-3445.5576171875,304.1568298339844,0.8832388520240784,0.2299151569604873,0.2189569622278213,293.1431884765625,297.1499938964844,293.1499938964844,0.1221133023500442,-2090.024658203125,304.1529541015625,0.828482449054718,0.1887176930904388,0.132855623960495,293.1511535644531,297.1499938964844,293.1499938964844,0.1432279795408249,-3215.386962890625,304.1536865234375,0.8629696369171143,0.214632049202919,0.204379141330719,293.2828063964844,297.1499938964844,293.1499938964844,0.0057053142227232,-2072.734130859375,298.6179504394531,0.5225461721420288,0.050000000745058,0.2299767732620239,291.16900634765625,291.1499938964844,270.6976013183594,270.2167053222656,283.5166931152344,294.2823486328125,291.1693115234375,1.0,0.231557622551918,0.9944677352905272,0.9944677352905272,1.0,1.0,-1.0930498838424685,0.4731859266757965,0.6198639273643494,0.2057497352361679,0.0,0.0,0.3753842711448669,35.73793411254883,25.0,4.2887163162231445,-8449.3525390625,140.560791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4081115722656,306.346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.830078125,18000.0,0.0,0.0,0.1898728162050247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2859234511852264,0.2859280705451965,-4.627856014849385e-06,0.0,0.0001926967670442,0.0,0.0,12.843255043029783,0.0,0.0,0.0,0.3056196868419647,4.0,0.0,1.0
290160,293.16278076171875,297.1499938964844,293.1499938964844,0.0819054171442985,-1952.34912109375,304.1539306640625,0.7508757710456848,0.1366689354181289,0.1241050437092781,293.1889953613281,297.1499938964844,293.1499938964844,0.1554404944181442,-3432.073974609375,304.1569519042969,0.8890393376350403,0.2290682941675186,0.2181160598993301,293.1459655761719,297.1499938964844,293.1499938964844,0.1217055991291999,-2084.386474609375,304.15313720703125,0.8337427973747253,0.1882573366165161,0.13250632584095,293.15380859375,297.1499938964844,293.1499938964844,0.1427442729473114,-3206.6416015625,304.1539001464844,0.868835985660553,0.2140991240739822,0.2038372308015823,293.2862243652344,297.1499938964844,293.1499938964844,0.0056693176738917,-2061.549072265625,298.5863037109375,0.5271568298339844,0.050000000745058,0.2297520637512207,291.17010498046875,291.1499938964844,270.708251953125,270.2244567871094,283.52459716796875,294.2857666015625,291.1702575683594,1.0,0.2293948531150818,0.99434632062912,0.99434632062912,1.0,1.0,-1.0900790691375732,0.4718311131000519,0.618247926235199,0.2050707191228866,0.0,0.0,0.3739300668239593,34.501007080078125,25.0,3.3631362915039062,-8417.166015625,137.48362731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4103698730469,306.3373413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18017.650390625,18000.0,0.0,0.0,0.1893317550420761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2843713164329529,0.284375935792923,-4.623217591870343e-06,0.0,0.000192147665075,0.0,0.0,12.752435684204102,0.0,0.0,0.0,0.3052480816841125,4.0,0.0,1.0
290220,293.1666564941406,297.1499938964844,293.1499938964844,0.0810016021132469,-1935.6353759765625,304.1541442871094,0.7583099007606506,0.1355637162923813,0.1230530515313148,293.1926574707031,297.1499938964844,293.1499938964844,0.1539158970117569,-3405.09521484375,304.1571960449219,0.8985772728919983,0.227336972951889,0.2164194285869598,293.1513061523437,297.1499938964844,293.1499938964844,0.1208695769309997,-2072.833251953125,304.15350341796875,0.8425338268280029,0.1872779577970504,0.1317815482616424,293.1588439941406,297.1499938964844,293.1499938964844,0.1417600810527801,-3188.85888671875,304.1542358398437,0.8786870837211609,0.2129781991243362,0.2027217894792556,293.2928466796875,297.1499938964844,293.1499938964844,0.0055994992144405,-2039.8411865234373,298.5213317871094,0.5352151989936829,0.050000000745058,0.2293946146965026,291.1713256835937,291.1499938964844,270.7294921875,270.2398986816406,283.5404052734375,294.2923889160156,291.1714172363281,1.0,0.2257487177848816,0.9941035509109496,0.9941035509109496,1.0,1.0,-1.0841420888900757,0.4691201448440552,0.6150220036506653,0.2037287205457687,0.0,0.0,0.371002733707428,32.51873016357422,25.0,2.0359346866607666,-8353.931640625,132.28460693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4195251464844,306.3221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.92578125,18000.0,0.0,0.0,0.1881818771362304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812640964984894,0.2812687158584595,-4.613706551026553e-06,0.0,0.0001909806742332,0.0,0.0,12.57089138031006,0.0,0.0,0.0,0.3045017719268799,4.0,0.0,1.0
290280,293.1666564941406,297.1499938964844,293.1499938964844,0.0810016021132469,-1935.6353759765625,304.1541442871094,0.7583099007606506,0.1355637162923813,0.1230530515313148,293.1926574707031,297.1499938964844,293.1499938964844,0.1539158970117569,-3405.09521484375,304.1571960449219,0.8985772728919983,0.227336972951889,0.2164194285869598,293.1513061523437,297.1499938964844,293.1499938964844,0.1208695769309997,-2072.833251953125,304.15350341796875,0.8425338268280029,0.1872779577970504,0.1317815482616424,293.1588439941406,297.1499938964844,293.1499938964844,0.1417600810527801,-3188.85888671875,304.1542358398437,0.8786870837211609,0.2129781991243362,0.2027217894792556,293.2928466796875,297.1499938964844,293.1499938964844,0.0055994992144405,-2039.8411865234373,298.5213317871094,0.5352151989936829,0.050000000745058,0.2293946146965026,291.1713256835937,291.1499938964844,270.7294921875,270.2398986816406,283.5404052734375,294.2923889160156,291.1714172363281,1.0,0.2257487177848816,0.9941035509109496,0.9941035509109496,1.0,1.0,-1.0841420888900757,0.4691201448440552,0.6150220036506653,0.2037287205457687,0.0,0.0,0.371002733707428,32.51873016357422,25.0,2.0359346866607666,-8353.931640625,132.28460693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4195251464844,306.3221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.92578125,18000.0,0.0,0.0,0.1881818771362304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812640964984894,0.2812687158584595,-4.613706551026553e-06,0.0,0.0001909806742332,0.0,0.0,12.57089138031006,0.0,0.0,0.0,0.3045017719268799,4.0,0.0,1.0
290340,293.1702575683594,297.1499938964844,293.1499938964844,0.0800752639770507,-1918.5418701171875,304.154296875,0.7637620568275452,0.1344081610441208,0.1219746023416519,293.19610595703125,297.1499938964844,293.1499938964844,0.1523718982934951,-3377.726806640625,304.1573486328125,0.905609130859375,0.2255537509918213,0.2146942168474197,293.1563415527344,297.1499938964844,293.1499938964844,0.1199916377663612,-2060.693603515625,304.1537780761719,0.8492029309272766,0.186221033334732,0.1310172528028488,293.16363525390625,297.1499938964844,293.1499938964844,0.140736237168312,-3170.347412109375,304.154541015625,0.8861395716667175,0.2117833942174911,0.2015566378831863,293.2992553710937,297.1499938964844,293.1499938964844,0.005531464703381,-2018.5943603515625,298.4544982910156,0.5417373776435852,0.050000000745058,0.2291328907012939,291.1722717285156,291.1499938964844,270.75067138671875,270.25518798828125,283.5561828613281,294.298828125,291.1723327636719,1.0,0.2228192389011383,0.9938607215881348,0.9938607215881348,1.0,1.0,-1.078147053718567,0.4663780331611633,0.6117690205574036,0.2023929804563522,0.0,0.0,0.3679676949977875,31.047462463378903,25.0,1.3910330533981323,-8290.66015625,128.06146240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43316650390625,306.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.208984375,18000.0,0.0,0.0,0.1869406551122665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780907452106476,0.2780953645706177,-4.604108653438743e-06,0.0,0.0001897210022434,0.0,0.0,12.38693618774414,0.0,0.0,0.0,0.3037449717521667,4.0,0.0,1.0
290400,293.1702575683594,297.1499938964844,293.1499938964844,0.0800752639770507,-1918.5418701171875,304.154296875,0.7637620568275452,0.1344081610441208,0.1219746023416519,293.19610595703125,297.1499938964844,293.1499938964844,0.1523718982934951,-3377.726806640625,304.1573486328125,0.905609130859375,0.2255537509918213,0.2146942168474197,293.1563415527344,297.1499938964844,293.1499938964844,0.1199916377663612,-2060.693603515625,304.1537780761719,0.8492029309272766,0.186221033334732,0.1310172528028488,293.16363525390625,297.1499938964844,293.1499938964844,0.140736237168312,-3170.347412109375,304.154541015625,0.8861395716667175,0.2117833942174911,0.2015566378831863,293.2992553710937,297.1499938964844,293.1499938964844,0.005531464703381,-2018.5943603515625,298.4544982910156,0.5417373776435852,0.050000000745058,0.2291328907012939,291.1722717285156,291.1499938964844,270.75067138671875,270.25518798828125,283.5561828613281,294.298828125,291.1723327636719,1.0,0.2228192389011383,0.9938607215881348,0.9938607215881348,1.0,1.0,-1.078147053718567,0.4663780331611633,0.6117690205574036,0.2023929804563522,0.0,0.0,0.3679676949977875,31.047462463378903,25.0,1.3910330533981323,-8290.66015625,128.06146240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43316650390625,306.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.208984375,18000.0,0.0,0.0,0.1869406551122665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780907452106476,0.2780953645706177,-4.604108653438743e-06,0.0,0.0001897210022434,0.0,0.0,12.38693618774414,0.0,0.0,0.0,0.3037449717521667,4.0,0.0,1.0
290460,293.17364501953125,297.1499938964844,293.1499938964844,0.0791241526603698,-1901.0302734375,304.1544494628906,0.7674667239189148,0.1332055777311325,0.1208671852946281,293.19940185546875,297.1499938964844,293.1499938964844,0.1508050262928009,-3349.899658203125,304.15753173828125,0.9107065200805664,0.2237202674150467,0.2129358053207397,293.1611328125,297.1499938964844,293.1499938964844,0.1190705224871635,-2047.9449462890625,304.154052734375,0.8540151119232178,0.1850905418395996,0.1302118748426437,293.16815185546875,297.1499938964844,293.1499938964844,0.1396707594394683,-3151.064208984375,304.15478515625,0.8914951086044312,0.2105179727077484,0.2003387659788131,293.3055419921875,297.1499938964844,293.1499938964844,0.0054644015617668,-1997.5489501953125,298.3857727050781,0.546886146068573,0.050000000745058,0.2289409339427948,291.1729431152344,291.1499938964844,270.771728515625,270.27032470703125,283.572021484375,294.3051147460937,291.1730041503906,1.0,0.2204161286354065,0.9936394691467284,0.9936394691467284,1.0,1.0,-1.072048544883728,0.4635846614837646,0.6084638833999634,0.2010537534952163,0.0,0.0,0.3648594617843628,29.94810676574707,25.0,1.004629373550415,-8226.8955078125,124.53443908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4497375488281,306.2977600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18018.341796875,18000.0,0.0,0.0,0.1856096088886261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.274863064289093,0.2748676538467407,-4.594429810822476e-06,0.0,0.0001883701625047,0.0,0.0,12.201231956481934,0.0,0.0,0.0,0.3029811978340149,4.0,0.0,1.0
290520,293.17364501953125,297.1499938964844,293.1499938964844,0.0791241526603698,-1901.0302734375,304.1544494628906,0.7674667239189148,0.1332055777311325,0.1208671852946281,293.19940185546875,297.1499938964844,293.1499938964844,0.1508050262928009,-3349.899658203125,304.15753173828125,0.9107065200805664,0.2237202674150467,0.2129358053207397,293.1611328125,297.1499938964844,293.1499938964844,0.1190705224871635,-2047.9449462890625,304.154052734375,0.8540151119232178,0.1850905418395996,0.1302118748426437,293.16815185546875,297.1499938964844,293.1499938964844,0.1396707594394683,-3151.064208984375,304.15478515625,0.8914951086044312,0.2105179727077484,0.2003387659788131,293.3055419921875,297.1499938964844,293.1499938964844,0.0054644015617668,-1997.5489501953125,298.3857727050781,0.546886146068573,0.050000000745058,0.2289409339427948,291.1729431152344,291.1499938964844,270.771728515625,270.27032470703125,283.572021484375,294.3051147460937,291.1730041503906,1.0,0.2204161286354065,0.9936394691467284,0.9936394691467284,1.0,1.0,-1.072048544883728,0.4635846614837646,0.6084638833999634,0.2010537534952163,0.0,0.0,0.3648594617843628,29.94810676574707,25.0,1.004629373550415,-8226.8955078125,124.53443908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4497375488281,306.2977600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18018.341796875,18000.0,0.0,0.0,0.1856096088886261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.274863064289093,0.2748676538467407,-4.594429810822476e-06,0.0,0.0001883701625047,0.0,0.0,12.201231956481934,0.0,0.0,0.0,0.3029811978340149,4.0,0.0,1.0
290580,293.1768493652344,297.1499938964844,293.1499938964844,0.0781460255384445,-1883.0621337890625,304.15460205078125,0.7696452736854553,0.1319587528705597,0.1197297945618629,293.2025146484375,297.1499938964844,293.1499938964844,0.1492118537425995,-3321.54443359375,304.1576538085937,0.9139418601989746,0.2218385487794876,0.2111422270536422,293.1656494140625,297.1499938964844,293.1499938964844,0.1181044578552246,-2034.5562744140625,304.1543273925781,0.8571940064430237,0.1838898360729217,0.1293649524450302,293.1724548339844,297.1499938964844,293.1499938964844,0.1385613828897476,-3130.95947265625,304.1550598144531,0.8950362205505371,0.2091850936412811,0.1990673243999481,293.3116760253906,297.1499938964844,293.1499938964844,0.0053977309726178,-1976.505859375,298.3152160644531,0.5508332848548889,0.050000000745058,0.2288014888763427,291.1735534667969,291.1499938964844,270.7926025390625,270.2852783203125,283.587890625,294.3112487792969,291.173583984375,1.0,0.2184102982282638,0.9934181571006776,0.9934181571006776,1.0,1.0,-1.0658206939697266,0.4607279002666473,0.6050928235054016,0.1997049748897552,0.0,0.0,0.3616793751716614,29.128183364868164,25.0,0.8290597796440125,-8162.38427734375,121.51914978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4678955078125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.412109375,18000.0,0.0,0.0,0.1841927170753479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715971171855926,0.2716016769409179,-4.58474141851184e-06,0.0,0.0001869321858976,0.0,0.0,12.014796257019045,0.0,0.0,0.0,0.3022144734859466,4.0,0.0,1.0
290640,293.1768493652344,297.1499938964844,293.1499938964844,0.0781460255384445,-1883.0621337890625,304.15460205078125,0.7696452736854553,0.1319587528705597,0.1197297945618629,293.2025146484375,297.1499938964844,293.1499938964844,0.1492118537425995,-3321.54443359375,304.1576538085937,0.9139418601989746,0.2218385487794876,0.2111422270536422,293.1656494140625,297.1499938964844,293.1499938964844,0.1181044578552246,-2034.5562744140625,304.1543273925781,0.8571940064430237,0.1838898360729217,0.1293649524450302,293.1724548339844,297.1499938964844,293.1499938964844,0.1385613828897476,-3130.95947265625,304.1550598144531,0.8950362205505371,0.2091850936412811,0.1990673243999481,293.3116760253906,297.1499938964844,293.1499938964844,0.0053977309726178,-1976.505859375,298.3152160644531,0.5508332848548889,0.050000000745058,0.2288014888763427,291.1735534667969,291.1499938964844,270.7926025390625,270.2852783203125,283.587890625,294.3112487792969,291.173583984375,1.0,0.2184102982282638,0.9934181571006776,0.9934181571006776,1.0,1.0,-1.0658206939697266,0.4607279002666473,0.6050928235054016,0.1997049748897552,0.0,0.0,0.3616793751716614,29.128183364868164,25.0,0.8290597796440125,-8162.38427734375,121.51914978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4678955078125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.412109375,18000.0,0.0,0.0,0.1841927170753479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715971171855926,0.2716016769409179,-4.58474141851184e-06,0.0,0.0001869321858976,0.0,0.0,12.014796257019045,0.0,0.0,0.0,0.3022144734859466,4.0,0.0,1.0
290700,293.1783752441406,297.1499938964844,293.1499938964844,0.0776466652750969,-1873.9056396484373,304.1546630859375,0.7702358961105347,0.1313196718692779,0.1191498264670372,293.2039794921875,297.1499938964844,293.1499938964844,0.1484052836894989,-3307.164794921875,304.1577453613281,0.91491961479187,0.2208803743124008,0.210232064127922,293.1678161621094,297.1499938964844,293.1499938964844,0.1176047772169113,-2027.6234130859373,304.1544494628906,0.8582456707954407,0.1832643002271652,0.1289260238409042,293.1745300292969,297.1499938964844,293.1499938964844,0.1379904001951217,-3120.600341796875,304.1551818847656,0.8962177038192749,0.208494484424591,0.1984116435050964,293.314697265625,297.1499938964844,293.1499938964844,0.005364429205656,-1965.947021484375,298.2792663574219,0.5524158477783203,0.050000000745058,0.2287473082542419,291.173828125,291.1499938964844,270.802978515625,270.29266357421875,283.5958557128906,294.31427001953125,291.1738586425781,1.0,0.2175247818231582,0.9933075308799744,0.9933075308799744,1.0,1.0,-1.062653422355652,0.4592735171318054,0.6033799052238464,0.1990259736776352,0.0,0.0,0.3600645363330841,28.800840377807617,25.0,0.7623463273048401,-8129.7470703125,120.15979766845705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47723388671875,306.2811889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.4296875,18000.0,0.0,0.0,0.1834540963172912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2699509263038635,0.2699555158615112,-4.579899723466951e-06,0.0,0.0001861825876403,0.0,0.0,11.92138385772705,0.0,0.0,0.0,0.3018304407596588,4.0,0.0,1.0
290760,293.1798400878906,297.1499938964844,293.1499938964844,0.0771405473351478,-1864.6370849609373,304.1547546386719,0.7705377340316772,0.1306706219911575,0.1185624897480011,293.2054443359375,297.1499938964844,293.1499938964844,0.1475922167301178,-3292.653076171875,304.1578063964844,0.915520966053009,0.2199111133813858,0.2093130946159362,293.1699523925781,297.1499938964844,293.1499938964844,0.1170943304896354,-2020.535888671875,304.1545715332031,0.858984112739563,0.1826226413249969,0.1284770369529724,293.1765441894531,297.1499938964844,293.1499938964844,0.137408897280693,-3110.0419921875,304.1552734375,0.8970590829849243,0.2077883929014206,0.1977429538965225,293.31768798828125,297.1499938964844,293.1499938964844,0.0053310981020331,-1955.346435546875,298.2428283691406,0.5537735223770142,0.050000000745058,0.228701576590538,291.174072265625,291.1499938964844,270.81329345703125,270.3000183105469,283.60382080078125,294.3172912597656,291.1741027832031,1.0,0.2167027294635772,0.9932101368904114,0.9932101368904114,1.0,1.0,-1.0594490766525269,0.4578014314174652,0.601647675037384,0.198343887925148,0.0,0.0,0.3584357798099518,28.51837539672852,25.0,0.6981549263000488,-8096.84423828125,118.879638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4865417480469,306.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.423828125,18000.0,0.0,0.0,0.1826968938112259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2682988047599792,0.2683033645153045,-4.575066213874379e-06,0.0,0.000185414115549,0.0,0.0,11.828001976013184,0.0,0.0,0.0,0.3014465868473053,4.0,0.0,1.0
290820,293.1826477050781,297.1499938964844,293.1499938964844,0.0761081874370575,-1845.7701416015625,304.1548767089844,0.7703947424888611,0.1293444484472274,0.1173661649227142,293.2082214355469,297.1499938964844,293.1499938964844,0.1459470242261886,-3263.23779296875,304.157958984375,0.915745973587036,0.2179409712553024,0.2074490785598755,293.17401123046875,297.1499938964844,293.1499938964844,0.1160421818494796,-2005.908447265625,304.15478515625,0.8596470355987549,0.1812933832406997,0.1275496482849121,293.180419921875,297.1499938964844,293.1499938964844,0.1362152844667434,-3088.343505859375,304.155517578125,0.897864043712616,0.2063321322202682,0.1963675618171692,293.3236083984375,297.1499938964844,293.1499938964844,0.0052642454393208,-1933.9835205078125,298.16864013671875,0.5559118986129761,0.050000000745058,0.228630930185318,291.1744689941406,291.1499938964844,270.8337707519531,270.3144836425781,283.6197814941406,294.3231811523437,291.17449951171875,1.0,0.2152133584022522,0.9930152893066406,0.9930152893066406,1.0,1.0,-1.0529272556304932,0.4548024535179138,0.5981248021125793,0.1969693005084991,0.0,0.0,0.3551427721977234,28.06372261047364,25.0,0.57520991563797,-8030.22705078125,116.51045989990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50469970703125,306.2635803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18018.3515625,18000.0,0.0,0.0,0.1811322718858719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2649844884872436,0.2649890482425689,-4.565446943161078e-06,0.0,0.0001838262396631,0.0,0.0,11.641772270202637,0.0,0.0,0.0,0.3006812334060669,4.0,0.0,1.0
290880,293.1826477050781,297.1499938964844,293.1499938964844,0.0761081874370575,-1845.7701416015625,304.1548767089844,0.7703947424888611,0.1293444484472274,0.1173661649227142,293.2082214355469,297.1499938964844,293.1499938964844,0.1459470242261886,-3263.23779296875,304.157958984375,0.915745973587036,0.2179409712553024,0.2074490785598755,293.17401123046875,297.1499938964844,293.1499938964844,0.1160421818494796,-2005.908447265625,304.15478515625,0.8596470355987549,0.1812933832406997,0.1275496482849121,293.180419921875,297.1499938964844,293.1499938964844,0.1362152844667434,-3088.343505859375,304.155517578125,0.897864043712616,0.2063321322202682,0.1963675618171692,293.3236083984375,297.1499938964844,293.1499938964844,0.0052642454393208,-1933.9835205078125,298.16864013671875,0.5559118986129761,0.050000000745058,0.228630930185318,291.1744689941406,291.1499938964844,270.8337707519531,270.3144836425781,283.6197814941406,294.3231811523437,291.17449951171875,1.0,0.2152133584022522,0.9930152893066406,0.9930152893066406,1.0,1.0,-1.0529272556304932,0.4548024535179138,0.5981248021125793,0.1969693005084991,0.0,0.0,0.3551427721977234,28.06372261047364,25.0,0.57520991563797,-8030.22705078125,116.51045989990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50469970703125,306.2635803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18018.3515625,18000.0,0.0,0.0,0.1811322718858719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2649844884872436,0.2649890482425689,-4.565446943161078e-06,0.0,0.0001838262396631,0.0,0.0,11.641772270202637,0.0,0.0,0.0,0.3006812334060669,4.0,0.0,1.0
290940,293.185302734375,297.1499938964844,293.1499938964844,0.0750495865941047,-1826.47998046875,304.155029296875,0.7694162130355835,0.1279831528663635,0.116142064332962,293.2108764648437,297.1499938964844,293.1499938964844,0.1442774087190628,-3233.314208984375,304.1580810546875,0.9148784875869752,0.2159308493137359,0.205551266670227,293.1778564453125,297.1499938964844,293.1499938964844,0.1149501428008079,-1990.699951171875,304.155029296875,0.8593941330909729,0.1799060851335525,0.1265844851732254,293.1840515136719,297.1499938964844,293.1499938964844,0.134982630610466,-3065.896484375,304.1557312011719,0.8976857662200928,0.2048201709985733,0.1949433088302612,293.3293762207031,297.1499938964844,293.1499938964844,0.0051969978958368,-1912.3553466796875,298.0927124023437,0.557410478591919,0.050000000745058,0.2285824120044708,291.1748046875,291.1499938964844,270.85400390625,270.32867431640625,283.63580322265625,294.3289794921875,291.1748352050781,1.0,0.213886559009552,0.99282044172287,0.99282044172287,1.0,1.0,-1.0462541580200195,0.451730340719223,0.5945237874984741,0.195580780506134,0.0,0.0,0.3518115878105163,27.72616958618164,25.0,0.4551370143890381,-7962.533203125,114.33976745605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5216369628906,306.2505187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18018.205078125,18000.0,0.0,0.0,0.1795096099376678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.261667251586914,0.2616718113422394,-4.5559236241388135e-06,0.0,0.0001821794285206,0.0,0.0,11.45684051513672,0.0,0.0,0.0,0.2999215722084045,4.0,0.0,1.0
291000,293.185302734375,297.1499938964844,293.1499938964844,0.0750495865941047,-1826.47998046875,304.155029296875,0.7694162130355835,0.1279831528663635,0.116142064332962,293.2108764648437,297.1499938964844,293.1499938964844,0.1442774087190628,-3233.314208984375,304.1580810546875,0.9148784875869752,0.2159308493137359,0.205551266670227,293.1778564453125,297.1499938964844,293.1499938964844,0.1149501428008079,-1990.699951171875,304.155029296875,0.8593941330909729,0.1799060851335525,0.1265844851732254,293.1840515136719,297.1499938964844,293.1499938964844,0.134982630610466,-3065.896484375,304.1557312011719,0.8976857662200928,0.2048201709985733,0.1949433088302612,293.3293762207031,297.1499938964844,293.1499938964844,0.0051969978958368,-1912.3553466796875,298.0927124023437,0.557410478591919,0.050000000745058,0.2285824120044708,291.1748046875,291.1499938964844,270.85400390625,270.32867431640625,283.63580322265625,294.3289794921875,291.1748352050781,1.0,0.213886559009552,0.99282044172287,0.99282044172287,1.0,1.0,-1.0462541580200195,0.451730340719223,0.5945237874984741,0.195580780506134,0.0,0.0,0.3518115878105163,27.72616958618164,25.0,0.4551370143890381,-7962.533203125,114.33976745605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5216369628906,306.2505187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18018.205078125,18000.0,0.0,0.0,0.1795096099376678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.261667251586914,0.2616718113422394,-4.5559236241388135e-06,0.0,0.0001821794285206,0.0,0.0,11.45684051513672,0.0,0.0,0.0,0.2999215722084045,4.0,0.0,1.0
291060,293.187744140625,297.1499938964844,293.1499938964844,0.0739654898643493,-1806.7872314453125,304.1551513671875,0.7677698135375977,0.1265893876552581,0.1148915290832519,293.2133483886719,297.1499938964844,293.1499938964844,0.1425846219062805,-3202.901123046875,304.158203125,0.9131481647491456,0.2138832062482834,0.2036209255456924,293.1814880371094,297.1499938964844,293.1499938964844,0.1138204187154769,-1974.937255859375,304.1552124023437,0.8584043979644775,0.1784643232822418,0.1255832761526107,293.1875305175781,297.1499938964844,293.1499938964844,0.1337130665779113,-3042.73583984375,304.15594482421875,0.8967180252075195,0.2032560110092163,0.1934724301099777,293.3350830078125,297.1499938964844,293.1499938964844,0.0051292357966303,-1890.4180908203125,298.0150146484375,0.5584039688110352,0.050000000745058,0.2285507172346115,291.175048828125,291.1499938964844,270.8739318847656,270.3425598144531,283.6518249511719,294.33465576171875,291.175048828125,1.0,0.2126807868480682,0.9926429390907288,0.9926429390907288,1.0,1.0,-1.0394312143325806,0.4485862553119659,0.5908449292182922,0.194178968667984,0.0,0.0,0.3484533429145813,27.47745704650879,25.0,0.3313212692737579,-7893.7841796875,112.31517028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.536865234375,306.2362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.9921875,18000.0,0.0,0.0,0.1778398305177688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2583589553833008,0.2583635151386261,-4.5465312723536044e-06,0.0,0.0001804848143365,0.0,0.0,11.273850440979004,0.0,0.0,0.0,0.2991702556610107,4.0,0.0,1.0
291120,293.187744140625,297.1499938964844,293.1499938964844,0.0739654898643493,-1806.7872314453125,304.1551513671875,0.7677698135375977,0.1265893876552581,0.1148915290832519,293.2133483886719,297.1499938964844,293.1499938964844,0.1425846219062805,-3202.901123046875,304.158203125,0.9131481647491456,0.2138832062482834,0.2036209255456924,293.1814880371094,297.1499938964844,293.1499938964844,0.1138204187154769,-1974.937255859375,304.1552124023437,0.8584043979644775,0.1784643232822418,0.1255832761526107,293.1875305175781,297.1499938964844,293.1499938964844,0.1337130665779113,-3042.73583984375,304.15594482421875,0.8967180252075195,0.2032560110092163,0.1934724301099777,293.3350830078125,297.1499938964844,293.1499938964844,0.0051292357966303,-1890.4180908203125,298.0150146484375,0.5584039688110352,0.050000000745058,0.2285507172346115,291.175048828125,291.1499938964844,270.8739318847656,270.3425598144531,283.6518249511719,294.33465576171875,291.175048828125,1.0,0.2126807868480682,0.9926429390907288,0.9926429390907288,1.0,1.0,-1.0394312143325806,0.4485862553119659,0.5908449292182922,0.194178968667984,0.0,0.0,0.3484533429145813,27.47745704650879,25.0,0.3313212692737579,-7893.7841796875,112.31517028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.536865234375,306.2362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.9921875,18000.0,0.0,0.0,0.1778398305177688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2583589553833008,0.2583635151386261,-4.5465312723536044e-06,0.0,0.0001804848143365,0.0,0.0,11.273850440979004,0.0,0.0,0.0,0.2991702556610107,4.0,0.0,1.0
291180,293.1900634765625,297.1499938964844,293.1499938964844,0.0728576481342315,-1786.7337646484375,304.1552734375,0.7655993103981018,0.1251654475927353,0.1136158555746078,293.2157287597656,297.1499938964844,293.1499938964844,0.1408718526363372,-3172.054931640625,304.1583251953125,0.9107606410980223,0.2118001878261566,0.2016592025756836,293.1849060058594,297.1499938964844,293.1499938964844,0.1126566082239151,-1958.66943359375,304.1554260253906,0.8568321466445923,0.1769713014364242,0.1245476305484771,293.1907958984375,297.1499938964844,293.1499938964844,0.1324104070663452,-3018.9296875,304.1561279296875,0.8951245546340942,0.2016426771879196,0.1919569373130798,293.34063720703125,297.1499938964844,293.1499938964844,0.0050609209574759,-1868.1661376953125,297.935546875,0.5590066909790039,0.050000000745058,0.2285317182540893,291.1750793457031,291.1499938964844,270.8935241699219,270.3561096191406,283.6678771972656,294.3402404785156,291.1750183105469,1.0,0.2115633934736251,0.9924654364585876,0.9924654364585876,1.0,1.0,-1.0324608087539673,0.4453711807727813,0.5870895981788635,0.1927638947963714,0.0,0.0,0.3451061844825744,27.295560836791992,25.0,-0.0114668477326631,-7823.580078125,110.39659881591795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5500793457031,306.221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.61328125,18000.0,0.0,0.0,0.17613285779953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2550853490829468,0.2550899088382721,-4.537316726782592e-06,0.0,0.0001787524524843,0.0,0.0,11.094120979309082,0.0,0.0,0.0,0.2984327375888824,4.0,0.0,1.0
291240,293.1900634765625,297.1499938964844,293.1499938964844,0.0728576481342315,-1786.7337646484375,304.1552734375,0.7655993103981018,0.1251654475927353,0.1136158555746078,293.2157287597656,297.1499938964844,293.1499938964844,0.1408718526363372,-3172.054931640625,304.1583251953125,0.9107606410980223,0.2118001878261566,0.2016592025756836,293.1849060058594,297.1499938964844,293.1499938964844,0.1126566082239151,-1958.66943359375,304.1554260253906,0.8568321466445923,0.1769713014364242,0.1245476305484771,293.1907958984375,297.1499938964844,293.1499938964844,0.1324104070663452,-3018.9296875,304.1561279296875,0.8951245546340942,0.2016426771879196,0.1919569373130798,293.34063720703125,297.1499938964844,293.1499938964844,0.0050609209574759,-1868.1661376953125,297.935546875,0.5590066909790039,0.050000000745058,0.2285317182540893,291.1750793457031,291.1499938964844,270.8935241699219,270.3561096191406,283.6678771972656,294.3402404785156,291.1750183105469,1.0,0.2115633934736251,0.9924654364585876,0.9924654364585876,1.0,1.0,-1.0324608087539673,0.4453711807727813,0.5870895981788635,0.1927638947963714,0.0,0.0,0.3451061844825744,27.295560836791992,25.0,-0.0114668477326631,-7823.580078125,110.39659881591795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5500793457031,306.221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.61328125,18000.0,0.0,0.0,0.17613285779953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2550853490829468,0.2550899088382721,-4.537316726782592e-06,0.0,0.0001787524524843,0.0,0.0,11.094120979309082,0.0,0.0,0.0,0.2984327375888824,4.0,0.0,1.0
291300,293.191162109375,297.1499938964844,293.1499938964844,0.0722941905260086,-1776.5606689453125,304.15533447265625,0.7643540501594543,0.1244428679347038,0.1129690036177635,293.21685791015625,297.1499938964844,293.1499938964844,0.1400068253278732,-3156.444580078125,304.15838623046875,0.9093757271766664,0.2107460349798202,0.2006669491529464,293.1865539550781,297.1499938964844,293.1499938964844,0.1120613291859626,-1950.334716796875,304.155517578125,0.8558668494224548,0.1762065142393112,0.1240173876285553,293.1923522949219,297.1499938964844,293.1499938964844,0.131745845079422,-3006.76513671875,304.1562194824219,0.8941344618797302,0.2008184641599655,0.1911831051111221,293.3433837890625,297.1499938964844,293.1499938964844,0.0050265411846339,-1856.90673828125,297.89520263671875,0.5591900944709778,0.050000000745058,0.2285259962081909,291.1750793457031,291.1499938964844,270.9031677246094,270.3627319335937,283.6759033203125,294.3429870605469,291.1750793457031,1.0,0.2110301107168197,0.9923766851425172,0.9923766851425172,1.0,1.0,-1.0289214849472046,0.4437376260757446,0.5851837992668152,0.1920515447854995,0.0,0.0,0.3434347212314605,27.22443389892578,25.0,0.2075330317020416,-7789.380859375,109.4677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5558166503906,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18017.384765625,18000.0,0.0,0.0,0.1752692312002182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2534739673137665,0.2534784972667694,-4.532813363766763e-06,0.0,0.0001778759906301,0.0,0.0,11.006146430969238,0.0,0.0,0.0,0.2980716228485107,4.0,0.0,1.0
291360,293.19219970703125,297.1499938964844,293.1499938964844,0.0717223212122917,-1766.249267578125,304.1554260253906,0.7630202174186707,0.1237135827541351,0.1123164743185043,293.21795654296875,297.1499938964844,293.1499938964844,0.1391322761774063,-3140.6337890625,304.158447265625,0.9078919887542723,0.2096838355064392,0.1996674388647079,293.1881408691406,297.1499938964844,293.1499938964844,0.1114543750882148,-1941.822021484375,304.1556091308594,0.8548014760017395,0.1754300892353058,0.1234792545437812,293.1938781738281,297.1499938964844,293.1499938964844,0.1310690939426422,-2994.35693359375,304.15631103515625,0.8930357098579407,0.1999830901622772,0.190399020910263,293.3461303710937,297.1499938964844,293.1499938964844,0.0049919080920517,-1845.5001220703125,297.8545837402344,0.5593088865280151,0.050000000745058,0.2285223305225372,291.1754150390625,291.1499938964844,270.9127502441406,270.3692932128906,283.6839294433594,294.3457336425781,291.175537109375,1.0,0.2105101943016052,0.9923070073127748,0.9923070073127748,1.0,1.0,-1.0253472328186035,0.442087709903717,0.5832595229148865,0.1913365572690963,0.0,0.0,0.3417059779167175,27.16407585144043,25.0,0.8541613221168518,-7755.734375,108.5551300048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56072998046875,306.20245361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.435546875,18000.0,0.0,0.0,0.1744032502174377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518446445465088,0.2518491744995117,-4.528351837507216e-06,0.0,0.0001769971277099,0.0,0.0,10.917683601379396,0.0,0.0,0.0,0.2977087199687958,4.0,0.0,1.0
291420,293.1942138671875,297.1499938964844,293.1499938964844,0.0705546140670776,-1745.2427978515625,304.1555480957031,0.7601311802864075,0.1222361549735069,0.1109950914978981,293.22003173828125,297.1499938964844,293.1499938964844,0.1373570710420608,-3108.455322265625,304.1585998535156,0.904705047607422,0.2075364589691162,0.197647362947464,293.1911926269531,297.1499938964844,293.1499938964844,0.1102079376578331,-1924.2987060546875,304.15582275390625,0.8524186015129089,0.1738441735506057,0.1223802641034126,293.19677734375,297.1499938964844,293.1499938964844,0.129681721329689,-2968.860595703125,304.1565246582031,0.8905626535415649,0.1982806175947189,0.188801422715187,293.3515014648437,297.1499938964844,293.1499938964844,0.0049219042994081,-1822.259521484375,297.7726745605469,0.559386670589447,0.050000000745058,0.2285200506448745,291.1771240234375,291.1499938964844,270.9315795898437,270.382080078125,283.6999206542969,294.3511047363281,291.1773681640625,1.0,0.2095019370317459,0.9921675324440002,0.9921675324440002,1.0,1.0,-1.0180975198745728,0.4387393593788147,0.5793581008911133,0.1898980736732483,0.0,0.0,0.3379839360713959,27.069786071777344,25.0,2.248353958129883,-7687.92529296875,106.76863861083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5678100585937,306.1731872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18018.416015625,18000.0,0.0,0.0,0.1726741790771484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2483989894390106,0.2484035044908523,-4.51920732302824e-06,0.0,0.0001752423413563,0.0,0.0,10.732169151306152,0.0,0.0,0.0,0.2969502806663513,4.0,0.0,1.0
291480,293.1942138671875,297.1499938964844,293.1499938964844,0.0705546140670776,-1745.2427978515625,304.1555480957031,0.7601311802864075,0.1222361549735069,0.1109950914978981,293.22003173828125,297.1499938964844,293.1499938964844,0.1373570710420608,-3108.455322265625,304.1585998535156,0.904705047607422,0.2075364589691162,0.197647362947464,293.1911926269531,297.1499938964844,293.1499938964844,0.1102079376578331,-1924.2987060546875,304.15582275390625,0.8524186015129089,0.1738441735506057,0.1223802641034126,293.19677734375,297.1499938964844,293.1499938964844,0.129681721329689,-2968.860595703125,304.1565246582031,0.8905626535415649,0.1982806175947189,0.188801422715187,293.3515014648437,297.1499938964844,293.1499938964844,0.0049219042994081,-1822.259521484375,297.7726745605469,0.559386670589447,0.050000000745058,0.2285200506448745,291.1771240234375,291.1499938964844,270.9315795898437,270.382080078125,283.6999206542969,294.3511047363281,291.1773681640625,1.0,0.2095019370317459,0.9921675324440002,0.9921675324440002,1.0,1.0,-1.0180975198745728,0.4387393593788147,0.5793581008911133,0.1898980736732483,0.0,0.0,0.3379839360713959,27.069786071777344,25.0,2.248353958129883,-7687.92529296875,106.76863861083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5678100585937,306.1731872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18018.416015625,18000.0,0.0,0.0,0.1726741790771484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2483989894390106,0.2484035044908523,-4.51920732302824e-06,0.0,0.0001752423413563,0.0,0.0,10.732169151306152,0.0,0.0,0.0,0.2969502806663513,4.0,0.0,1.0
291540,293.1960754394531,297.1499938964844,293.1499938964844,0.0693662762641906,-1723.95703125,304.1556701660156,0.7570065855979919,0.120738111436367,0.1096538603305816,293.2220153808594,297.1499938964844,293.1499938964844,0.1355667859315872,-3075.92041015625,304.1587219238281,0.9013254046440125,0.2053629755973816,0.195601150393486,293.1940612792969,297.1499938964844,293.1499938964844,0.108934685587883,-1906.3612060546875,304.156005859375,0.8497623205184937,0.172219231724739,0.1212528496980667,293.19952392578125,297.1499938964844,293.1499938964844,0.1282683312892913,-2942.835205078125,304.1567077636719,0.8877878189086914,0.1965408772230148,0.1871670037508011,293.35675048828125,297.1499938964844,293.1499938964844,0.0048512341454625,-1798.6536865234375,297.689208984375,0.5592949390411377,0.050000000745058,0.2285231351852417,291.1787414550781,291.1499938964844,270.95001220703125,270.3944091796875,283.71588134765625,294.3563842773437,291.1788024902344,1.0,0.2085256427526474,0.9920281171798706,0.9920281171798706,1.0,1.0,-1.0107206106185913,0.4353302419185638,0.5753903985023499,0.1884495019912719,0.0,0.0,0.3340316116809845,27.00344467163086,25.0,1.7995154857635498,-7615.66748046875,105.0228271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5721435546875,306.13720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.236328125,18000.0,0.0,0.0,0.1709501892328262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.244727149605751,0.2447316497564315,-4.509548944042763e-06,0.0,0.0001734927209326,0.0,0.0,10.536005020141602,0.0,0.0,0.0,0.2961503565311432,4.0,0.0,1.0
291600,293.1960754394531,297.1499938964844,293.1499938964844,0.0693662762641906,-1723.95703125,304.1556701660156,0.7570065855979919,0.120738111436367,0.1096538603305816,293.2220153808594,297.1499938964844,293.1499938964844,0.1355667859315872,-3075.92041015625,304.1587219238281,0.9013254046440125,0.2053629755973816,0.195601150393486,293.1940612792969,297.1499938964844,293.1499938964844,0.108934685587883,-1906.3612060546875,304.156005859375,0.8497623205184937,0.172219231724739,0.1212528496980667,293.19952392578125,297.1499938964844,293.1499938964844,0.1282683312892913,-2942.835205078125,304.1567077636719,0.8877878189086914,0.1965408772230148,0.1871670037508011,293.35675048828125,297.1499938964844,293.1499938964844,0.0048512341454625,-1798.6536865234375,297.689208984375,0.5592949390411377,0.050000000745058,0.2285231351852417,291.1787414550781,291.1499938964844,270.95001220703125,270.3944091796875,283.71588134765625,294.3563842773437,291.1788024902344,1.0,0.2085256427526474,0.9920281171798706,0.9920281171798706,1.0,1.0,-1.0107206106185913,0.4353302419185638,0.5753903985023499,0.1884495019912719,0.0,0.0,0.3340316116809845,27.00344467163086,25.0,1.7995154857635498,-7615.66748046875,105.0228271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5721435546875,306.13720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.236328125,18000.0,0.0,0.0,0.1709501892328262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.244727149605751,0.2447316497564315,-4.509548944042763e-06,0.0,0.0001734927209326,0.0,0.0,10.536005020141602,0.0,0.0,0.0,0.2961503565311432,4.0,0.0,1.0
