time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
291660,293.197021484375,297.1499938964844,293.1499938964844,0.0682466849684715,-1704.02880859375,304.1556396484375,0.7540908455848694,0.1193774342536926,0.1083831787109375,293.2230529785156,297.1499938964844,293.1499938964844,0.1338627934455871,-3044.937744140625,304.1586303710937,0.8981217741966248,0.2033255398273468,0.1936257630586624,293.1959533691406,297.1499938964844,293.1499938964844,0.1077288761734962,-1889.376708984375,304.156005859375,0.8472586870193481,0.1707168817520141,0.1201687157154083,293.2012634277344,297.1499938964844,293.1499938964844,0.1269291937351226,-2918.187744140625,304.1566772460937,0.8851630091667175,0.1949271708726883,0.1855936199426651,293.3609924316406,297.1499938964844,293.1499938964844,0.0047825216315686,-1775.6795654296875,297.6057434082031,0.5592478513717651,0.050000000745058,0.2285248041152954,291.178466796875,291.1499938964844,270.9681701660156,270.4063415527344,283.7313232421875,294.3607482910156,291.1780090332031,1.0,0.2075811475515365,0.9919074773788452,0.9919074773788452,1.0,1.0,-1.0036367177963257,0.4320463240146637,0.5715904235839844,0.187094897031784,0.0,0.0,0.3302160501480102,26.934001922607425,25.0,-1.807171940803528,-7536.79248046875,103.3557586669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5755310058594,306.1063537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18018.55859375,18000.0,0.0,0.0,0.1692210882902145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411136180162429,0.2411181181669235,-4.499845545069547e-06,0.0,0.0001717378909233,0.0,0.0,10.343852043151855,0.0,0.0,0.0,0.2953658699989319,4.0,0.0,1.0
291720,293.197021484375,297.1499938964844,293.1499938964844,0.0682466849684715,-1704.02880859375,304.1556396484375,0.7540908455848694,0.1193774342536926,0.1083831787109375,293.2230529785156,297.1499938964844,293.1499938964844,0.1338627934455871,-3044.937744140625,304.1586303710937,0.8981217741966248,0.2033255398273468,0.1936257630586624,293.1959533691406,297.1499938964844,293.1499938964844,0.1077288761734962,-1889.376708984375,304.156005859375,0.8472586870193481,0.1707168817520141,0.1201687157154083,293.2012634277344,297.1499938964844,293.1499938964844,0.1269291937351226,-2918.187744140625,304.1566772460937,0.8851630091667175,0.1949271708726883,0.1855936199426651,293.3609924316406,297.1499938964844,293.1499938964844,0.0047825216315686,-1775.6795654296875,297.6057434082031,0.5592478513717651,0.050000000745058,0.2285248041152954,291.178466796875,291.1499938964844,270.9681701660156,270.4063415527344,283.7313232421875,294.3607482910156,291.1780090332031,1.0,0.2075811475515365,0.9919074773788452,0.9919074773788452,1.0,1.0,-1.0036367177963257,0.4320463240146637,0.5715904235839844,0.187094897031784,0.0,0.0,0.3302160501480102,26.934001922607425,25.0,-1.807171940803528,-7536.79248046875,103.3557586669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5755310058594,306.1063537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18018.55859375,18000.0,0.0,0.0,0.1692210882902145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411136180162429,0.2411181181669235,-4.499845545069547e-06,0.0,0.0001717378909233,0.0,0.0,10.343852043151855,0.0,0.0,0.0,0.2953658699989319,4.0,0.0,1.0
291780,293.19696044921875,297.1499938964844,293.1499938964844,0.0673089548945427,-1687.4940185546875,304.15533447265625,0.7518326640129089,0.1181973665952682,0.1072892621159553,293.2229919433594,297.1499938964844,293.1499938964844,0.1323835849761963,-3018.118896484375,304.1582336425781,0.8955405354499817,0.201482892036438,0.1918462365865707,293.1967163085937,297.1499938964844,293.1499938964844,0.106716901063919,-1875.1849365234373,304.1556701660156,0.8453460931777954,0.1693947464227676,0.1192190945148468,293.201904296875,297.1499938964844,293.1499938964844,0.1258020848035812,-2897.54150390625,304.1563415527344,0.8831592798233032,0.1935007125139236,0.1842084676027298,293.3636779785156,297.1499938964844,293.1499938964844,0.0047179884277284,-1754.2896728515625,297.52252197265625,0.5594403147697449,0.050000000745058,0.2285188734531402,291.1730651855469,291.1499938964844,270.9862670898437,270.4179077148437,283.74578857421875,294.363525390625,291.1724548339844,1.0,0.2066858261823654,0.9917868971824646,0.9917868971824646,1.0,1.0,-0.9973783493041992,0.4291218221187591,0.5682564973831177,0.1859649121761322,0.0,0.0,0.3274937570095062,26.834867477416992,25.0,-5.800583362579346,-7468.63330078125,101.83451080322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5792236328125,306.09014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.861328125,18000.0,0.0,0.0,0.167473703622818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2383236736059188,0.2383281588554382,-4.4915018406754825e-06,0.0,0.000169964521774,0.0,0.0,10.19455909729004,0.0,0.0,0.0,0.294749915599823,4.0,0.0,1.0
291840,293.19696044921875,297.1499938964844,293.1499938964844,0.0673089548945427,-1687.4940185546875,304.15533447265625,0.7518326640129089,0.1181973665952682,0.1072892621159553,293.2229919433594,297.1499938964844,293.1499938964844,0.1323835849761963,-3018.118896484375,304.1582336425781,0.8955405354499817,0.201482892036438,0.1918462365865707,293.1967163085937,297.1499938964844,293.1499938964844,0.106716901063919,-1875.1849365234373,304.1556701660156,0.8453460931777954,0.1693947464227676,0.1192190945148468,293.201904296875,297.1499938964844,293.1499938964844,0.1258020848035812,-2897.54150390625,304.1563415527344,0.8831592798233032,0.1935007125139236,0.1842084676027298,293.3636779785156,297.1499938964844,293.1499938964844,0.0047179884277284,-1754.2896728515625,297.52252197265625,0.5594403147697449,0.050000000745058,0.2285188734531402,291.1730651855469,291.1499938964844,270.9862670898437,270.4179077148437,283.74578857421875,294.363525390625,291.1724548339844,1.0,0.2066858261823654,0.9917868971824646,0.9917868971824646,1.0,1.0,-0.9973783493041992,0.4291218221187591,0.5682564973831177,0.1859649121761322,0.0,0.0,0.3274937570095062,26.834867477416992,25.0,-5.800583362579346,-7468.63330078125,101.83451080322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5792236328125,306.09014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.861328125,18000.0,0.0,0.0,0.167473703622818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2383236736059188,0.2383281588554382,-4.4915018406754825e-06,0.0,0.000169964521774,0.0,0.0,10.19455909729004,0.0,0.0,0.0,0.294749915599823,4.0,0.0,1.0
291900,293.1967468261719,297.1499938964844,293.1499938964844,0.0668681561946868,-1679.7313232421875,304.1551513671875,0.7508260607719421,0.1176457703113555,0.1067829057574272,293.2227478027344,297.1499938964844,293.1499938964844,0.1316747218370437,-3005.228759765625,304.15802001953125,0.8943618535995483,0.2006049901247024,0.191004529595375,293.1968688964844,297.1499938964844,293.1499938964844,0.1062381565570831,-1868.4515380859373,304.155517578125,0.8444976210594177,0.1687734127044677,0.1187767162919044,293.20196533203125,297.1499938964844,293.1499938964844,0.1252669095993042,-2887.71044921875,304.1561584472656,0.8822695016860962,0.1928285658359527,0.1835616081953048,293.36456298828125,297.1499938964844,293.1499938964844,0.0046860831789672,-1743.599853515625,297.482177734375,0.5595667362213135,0.050000000745058,0.2285149544477462,291.17120361328125,291.1499938964844,270.99530029296875,270.4235534667969,283.7528076171875,294.36444091796875,291.1708068847656,1.0,0.2062577605247497,0.991726577281952,0.991726577281952,1.0,1.0,-0.9944483041763306,0.4277437031269073,0.5667046308517456,0.185461089015007,0.0,0.0,0.3262762129306793,26.78298568725586,25.0,-5.042289733886719,-7439.525390625,101.11833190917967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5791931152344,306.0838317871094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.3125,18000.0,0.0,0.0,0.1666155457496643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.237201303243637,0.2372057884931564,-4.488244940148434e-06,0.0,0.0001690935896476,0.0,0.0,10.134946823120115,0.0,0.0,0.0,0.294501781463623,4.0,0.0,1.0
291960,293.1964416503906,297.1499938964844,293.1499938964844,0.0664399415254592,-1672.197265625,304.1549987792969,0.7498612403869629,0.1171125248074531,0.106294922530651,293.2224426269531,297.1499938964844,293.1499938964844,0.1309798210859298,-2992.56884765625,304.1578369140625,0.8932156562805176,0.1997471451759338,0.1901842504739761,293.1968994140625,297.1499938964844,293.1499938964844,0.1057718470692634,-1861.881591796875,304.1553649902344,0.8436827659606934,0.1681707352399826,0.1183489933609962,293.2019348144531,297.1499938964844,293.1499938964844,0.1247442439198494,-2878.092529296875,304.156005859375,0.8814125061035156,0.1921750456094741,0.182934820652008,293.3652648925781,297.1499938964844,293.1499938964844,0.0046546007506549,-1732.9910888671875,297.4425354003906,0.5596946477890015,0.050000000745058,0.2285109907388687,291.1698913574219,291.1499938964844,271.0043334960937,270.4291076660156,283.759765625,294.3651733398437,291.1695556640625,1.0,0.2058420479297638,0.9916754364967346,0.9916754364967346,1.0,1.0,-0.991607666015625,0.4264019429683685,0.5652056932449341,0.1849890649318695,0.0,0.0,0.3250865936279297,26.732213973999023,25.0,-4.424005508422852,-7410.48681640625,100.4264678955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.577392578125,306.0765991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.56640625,18000.0,0.0,0.0,0.1657768636941909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2361060380935669,0.2361105233430862,-4.485251338337548e-06,0.0,0.000168242433574,0.0,0.0,10.07729721069336,0.0,0.0,0.0,0.2942645847797394,4.0,0.0,1.0
292020,293.1956787109375,297.1499938964844,293.1499938964844,0.0656182095408439,-1657.7718505859375,304.1546936035156,0.7480074763298035,0.1160898804664611,0.1053616032004356,293.2216186523437,297.1499938964844,293.1499938964844,0.1296314299106598,-2967.955078125,304.157470703125,0.8909677863121033,0.1980777531862259,0.1885916441679,293.19677734375,297.1499938964844,293.1499938964844,0.1048754677176475,-1849.2322998046875,304.1550598144531,0.842105507850647,0.1670087575912475,0.1175266951322555,293.2016906738281,297.1499938964844,293.1499938964844,0.1237356662750244,-2859.503173828125,304.1556701660156,0.8797438740730286,0.190910130739212,0.1817253232002258,293.3661193847656,297.1499938964844,293.1499938964844,0.0045927292667329,-1712.0391845703125,297.3643798828125,0.5599344968795776,0.050000000745058,0.2285035699605941,291.16748046875,291.1499938964844,271.0223083496094,270.4399719238281,283.7735595703125,294.3660583496094,291.1672058105469,1.0,0.2050443589687347,0.9915730357170104,0.9915730357170104,1.0,1.0,-0.9861283898353576,0.4237969517707824,0.5623314380645752,0.1841257512569427,0.0,0.0,0.3229230344295501,26.63664436340332,25.0,-3.3910303115844727,-7355.271484375,99.10498809814452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56903076171875,306.0598449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.166015625,18000.0,0.0,0.0,0.164166048169136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340932190418243,0.2340977042913437,-4.479776180232875e-06,0.0,0.0001666076714172,0.0,0.0,9.971721649169922,0.0,0.0,0.0,0.2938316166400909,4.0,0.0,1.0
292080,293.1956787109375,297.1499938964844,293.1499938964844,0.0656182095408439,-1657.7718505859375,304.1546936035156,0.7480074763298035,0.1160898804664611,0.1053616032004356,293.2216186523437,297.1499938964844,293.1499938964844,0.1296314299106598,-2967.955078125,304.157470703125,0.8909677863121033,0.1980777531862259,0.1885916441679,293.19677734375,297.1499938964844,293.1499938964844,0.1048754677176475,-1849.2322998046875,304.1550598144531,0.842105507850647,0.1670087575912475,0.1175266951322555,293.2016906738281,297.1499938964844,293.1499938964844,0.1237356662750244,-2859.503173828125,304.1556701660156,0.8797438740730286,0.190910130739212,0.1817253232002258,293.3661193847656,297.1499938964844,293.1499938964844,0.0045927292667329,-1712.0391845703125,297.3643798828125,0.5599344968795776,0.050000000745058,0.2285035699605941,291.16748046875,291.1499938964844,271.0223083496094,270.4399719238281,283.7735595703125,294.3660583496094,291.1672058105469,1.0,0.2050443589687347,0.9915730357170104,0.9915730357170104,1.0,1.0,-0.9861283898353576,0.4237969517707824,0.5623314380645752,0.1841257512569427,0.0,0.0,0.3229230344295501,26.63664436340332,25.0,-3.3910303115844727,-7355.271484375,99.10498809814452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56903076171875,306.0598449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.166015625,18000.0,0.0,0.0,0.164166048169136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340932190418243,0.2340977042913437,-4.479776180232875e-06,0.0,0.0001666076714172,0.0,0.0,9.971721649169922,0.0,0.0,0.0,0.2938316166400909,4.0,0.0,1.0
292140,293.1947631835937,297.1499938964844,293.1499938964844,0.0648296773433685,-1643.957275390625,304.1544494628906,0.7462183237075806,0.1151163727045059,0.1044754534959793,293.2206420898437,297.1499938964844,293.1499938964844,0.1283192038536071,-2943.921142578125,304.1571655273437,0.8887414932250977,0.1964591443538665,0.1870505660772323,293.1964416503906,297.1499938964844,293.1499938964844,0.1040111184120178,-1836.997314453125,304.1548156738281,0.840562105178833,0.1658940315246582,0.1167399808764457,293.20123291015625,297.1499938964844,293.1499938964844,0.122757501900196,-2841.41796875,304.1554260253906,0.8780970573425293,0.189690351486206,0.1805620193481445,293.3664855957031,297.1499938964844,293.1499938964844,0.0045316671021282,-1691.1800537109375,297.2878112792969,0.5601387023925781,0.050000000745058,0.2284972816705703,291.1661071777344,291.1499938964844,271.0402526855469,270.45050048828125,283.7873840332031,294.366455078125,291.1659851074219,1.0,0.2042886614799499,0.9914706945419312,0.9914706945419312,1.0,1.0,-0.9808671474456788,0.4212732911109924,0.5595938563346863,0.1833583414554596,0.0,0.0,0.3208798766136169,26.550806045532227,25.0,-1.9761717319488523,-7302.96728515625,97.85713958740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5543518066406,306.0394897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18009.341796875,18000.0,0.0,0.0,0.1626650243997573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2322557270526886,0.2322601974010467,-4.47491538579925e-06,0.0,0.0001650843187235,0.0,0.0,9.875988006591797,0.0,0.0,0.0,0.2934394478797912,4.0,0.0,1.0
292200,293.1947631835937,297.1499938964844,293.1499938964844,0.0648296773433685,-1643.957275390625,304.1544494628906,0.7462183237075806,0.1151163727045059,0.1044754534959793,293.2206420898437,297.1499938964844,293.1499938964844,0.1283192038536071,-2943.921142578125,304.1571655273437,0.8887414932250977,0.1964591443538665,0.1870505660772323,293.1964416503906,297.1499938964844,293.1499938964844,0.1040111184120178,-1836.997314453125,304.1548156738281,0.840562105178833,0.1658940315246582,0.1167399808764457,293.20123291015625,297.1499938964844,293.1499938964844,0.122757501900196,-2841.41796875,304.1554260253906,0.8780970573425293,0.189690351486206,0.1805620193481445,293.3664855957031,297.1499938964844,293.1499938964844,0.0045316671021282,-1691.1800537109375,297.2878112792969,0.5601387023925781,0.050000000745058,0.2284972816705703,291.1661071777344,291.1499938964844,271.0402526855469,270.45050048828125,283.7873840332031,294.366455078125,291.1659851074219,1.0,0.2042886614799499,0.9914706945419312,0.9914706945419312,1.0,1.0,-0.9808671474456788,0.4212732911109924,0.5595938563346863,0.1833583414554596,0.0,0.0,0.3208798766136169,26.550806045532227,25.0,-1.9761717319488523,-7302.96728515625,97.85713958740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5543518066406,306.0394897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18009.341796875,18000.0,0.0,0.0,0.1626650243997573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2322557270526886,0.2322601974010467,-4.47491538579925e-06,0.0,0.0001650843187235,0.0,0.0,9.875988006591797,0.0,0.0,0.0,0.2934394478797912,4.0,0.0,1.0
292260,293.1937866210937,297.1499938964844,293.1499938964844,0.0640692114830017,-1630.6651611328125,304.1542358398437,0.7444693446159363,0.1141828820109367,0.1036273092031478,293.2196044921875,297.1499938964844,293.1499938964844,0.1270388662815094,-2920.402099609375,304.15692138671875,0.8865160942077637,0.1948819160461425,0.185550644993782,293.1959533691406,297.1499938964844,293.1499938964844,0.1031739115715026,-1825.1153564453125,304.15460205078125,0.839030385017395,0.1648167073726654,0.1159810498356819,293.20068359375,297.1499938964844,293.1499938964844,0.1218053624033927,-2823.767578125,304.1552124023437,0.8764503598213196,0.1885062307119369,0.1794345378875732,293.36651611328125,297.1499938964844,293.1499938964844,0.0044715641997754,-1670.5008544921875,297.2123718261719,0.5603027939796448,0.050000000745058,0.2284922450780868,291.1653747558594,291.1499938964844,271.05810546875,270.4607238769531,283.8013610839844,294.36651611328125,291.1653137207031,1.0,0.2035699784755706,0.9913713335990906,0.9913713335990906,1.0,1.0,-0.9757788181304932,0.4188107848167419,0.5569680333137512,0.1826758682727813,0.0,0.0,0.3188802003860473,26.474828720092773,25.0,-1.0963486433029177,-7251.6630859375,96.67223358154295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5346069335937,306.0149230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.966796875,18000.0,0.0,0.0,0.1612841188907623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304762154817581,0.2304806858301162,-4.470336534723174e-06,0.0,0.0001636828674236,0.0,0.0,9.783859252929688,0.0,0.0,0.0,0.2930636405944824,4.0,0.0,1.0
292320,293.1937866210937,297.1499938964844,293.1499938964844,0.0640692114830017,-1630.6651611328125,304.1542358398437,0.7444693446159363,0.1141828820109367,0.1036273092031478,293.2196044921875,297.1499938964844,293.1499938964844,0.1270388662815094,-2920.402099609375,304.15692138671875,0.8865160942077637,0.1948819160461425,0.185550644993782,293.1959533691406,297.1499938964844,293.1499938964844,0.1031739115715026,-1825.1153564453125,304.15460205078125,0.839030385017395,0.1648167073726654,0.1159810498356819,293.20068359375,297.1499938964844,293.1499938964844,0.1218053624033927,-2823.767578125,304.1552124023437,0.8764503598213196,0.1885062307119369,0.1794345378875732,293.36651611328125,297.1499938964844,293.1499938964844,0.0044715641997754,-1670.5008544921875,297.2123718261719,0.5603027939796448,0.050000000745058,0.2284922450780868,291.1653747558594,291.1499938964844,271.05810546875,270.4607238769531,283.8013610839844,294.36651611328125,291.1653137207031,1.0,0.2035699784755706,0.9913713335990906,0.9913713335990906,1.0,1.0,-0.9757788181304932,0.4188107848167419,0.5569680333137512,0.1826758682727813,0.0,0.0,0.3188802003860473,26.474828720092773,25.0,-1.0963486433029177,-7251.6630859375,96.67223358154295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5346069335937,306.0149230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.966796875,18000.0,0.0,0.0,0.1612841188907623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304762154817581,0.2304806858301162,-4.470336534723174e-06,0.0,0.0001636828674236,0.0,0.0,9.783859252929688,0.0,0.0,0.0,0.2930636405944824,4.0,0.0,1.0
292380,293.1927490234375,297.1499938964844,293.1499938964844,0.0633333697915077,-1617.8355712890625,304.154052734375,0.7427502274513245,0.1132833585143089,0.1028111204504966,293.218505859375,297.1499938964844,293.1499938964844,0.125788077712059,-2897.3642578125,304.1567077636719,0.8842867612838745,0.1933403760194778,0.1840858161449432,293.19537353515625,297.1499938964844,293.1499938964844,0.1023607701063156,-1813.54833984375,304.1544189453125,0.8375025987625122,0.1637705117464065,0.11524498462677,293.2000427246094,297.1499938964844,293.1499938964844,0.1208769008517265,-2806.5166015625,304.155029296875,0.8747981786727905,0.1873521506786346,0.1783367991447448,293.3663024902344,297.1499938964844,293.1499938964844,0.0044121765531599,-1649.9423828125,297.13775634765625,0.5604291558265686,0.050000000745058,0.2284884005784988,291.1650085449219,291.1499938964844,271.0758972167969,270.470703125,283.8155212402344,294.3663330078125,291.1649780273437,1.0,0.2028838396072387,0.99127197265625,0.99127197265625,1.0,1.0,-0.9708355665206908,0.4163972735404968,0.5544382929801941,0.1820702701807022,0.0,0.0,0.3169057369232178,26.407899856567383,25.0,-0.5085959434509277,-7201.4443359375,95.54196166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5115661621094,305.9872741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.720703125,18000.0,0.0,0.0,0.1600224077701568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287402004003524,0.2287446707487106,-4.465926394914277e-06,0.0,0.0001624024007469,0.0,0.0,9.69439697265625,0.0,0.0,0.0,0.2926991879940033,4.0,0.0,1.0
292440,293.1927490234375,297.1499938964844,293.1499938964844,0.0633333697915077,-1617.8355712890625,304.154052734375,0.7427502274513245,0.1132833585143089,0.1028111204504966,293.218505859375,297.1499938964844,293.1499938964844,0.125788077712059,-2897.3642578125,304.1567077636719,0.8842867612838745,0.1933403760194778,0.1840858161449432,293.19537353515625,297.1499938964844,293.1499938964844,0.1023607701063156,-1813.54833984375,304.1544189453125,0.8375025987625122,0.1637705117464065,0.11524498462677,293.2000427246094,297.1499938964844,293.1499938964844,0.1208769008517265,-2806.5166015625,304.155029296875,0.8747981786727905,0.1873521506786346,0.1783367991447448,293.3663024902344,297.1499938964844,293.1499938964844,0.0044121765531599,-1649.9423828125,297.13775634765625,0.5604291558265686,0.050000000745058,0.2284884005784988,291.1650085449219,291.1499938964844,271.0758972167969,270.470703125,283.8155212402344,294.3663330078125,291.1649780273437,1.0,0.2028838396072387,0.99127197265625,0.99127197265625,1.0,1.0,-0.9708355665206908,0.4163972735404968,0.5544382929801941,0.1820702701807022,0.0,0.0,0.3169057369232178,26.407899856567383,25.0,-0.5085959434509277,-7201.4443359375,95.54196166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5115661621094,305.9872741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.720703125,18000.0,0.0,0.0,0.1600224077701568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287402004003524,0.2287446707487106,-4.465926394914277e-06,0.0,0.0001624024007469,0.0,0.0,9.69439697265625,0.0,0.0,0.0,0.2926991879940033,4.0,0.0,1.0
292500,293.1922302246094,297.1499938964844,293.1499938964844,0.0629738047719001,-1611.578369140625,304.1539611816406,0.7419005632400513,0.112845167517662,0.1024138182401657,293.21795654296875,297.1499938964844,293.1499938964844,0.1251729875802993,-2886.01318359375,304.1565856933594,0.8831709027290344,0.1925819516181945,0.183365449309349,293.1950378417969,297.1499938964844,293.1499938964844,0.1019623205065727,-1807.87109375,304.15435791015625,0.8367395997047424,0.163257896900177,0.114884577691555,293.19970703125,297.1499938964844,293.1499938964844,0.120420791208744,-2798.028076171875,304.1549377441406,0.873970091342926,0.1867853701114654,0.1777980029582977,293.3661499023437,297.1499938964844,293.1499938964844,0.0043827458284795,-1639.7099609375,297.1007080078125,0.5604794025421143,0.050000000745058,0.228486880660057,291.1649475097656,291.1499938964844,271.0847473144531,270.4755859375,283.8226623535156,294.3661499023437,291.1649169921875,1.0,0.2025519013404846,0.991222321987152,0.991222321987152,1.0,1.0,-0.9684130549430848,0.4152067601680755,0.5532063245773315,0.1817943453788757,0.0,0.0,0.3159167468547821,26.37754440307617,25.0,-0.2987078428268432,-7176.64453125,94.99545288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49932861328125,305.9725952148437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.66015625,18000.0,0.0,0.0,0.1594349294900894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.227878138422966,0.2278826087713241,-4.463761342776706e-06,0.0,0.0001618061796762,0.0,0.0,9.650132179260254,0.0,0.0,0.0,0.292519062757492,4.0,0.0,1.0
292560,293.19171142578125,297.1499938964844,293.1499938964844,0.0626192986965179,-1605.4171142578125,304.1539001464844,0.7410570979118347,0.1124137863516807,0.1020229086279869,293.2174072265625,297.1499938964844,293.1499938964844,0.1245643347501754,-2874.767333984375,304.156494140625,0.8820549249649048,0.1918309330940246,0.1826522946357727,293.1947326660156,297.1499938964844,293.1499938964844,0.1015688702464103,-1802.25927734375,304.1542663574219,0.8359773755073547,0.1627514362335205,0.1145286634564399,293.1993408203125,297.1499938964844,293.1499938964844,0.119969755411148,-2789.625732421875,304.15484619140625,0.873141348361969,0.1862246692180633,0.1772651672363281,293.3659362792969,297.1499938964844,293.1499938964844,0.0043534585274755,-1629.500244140625,297.0638122558594,0.5605222582817078,0.050000000745058,0.2284855842590332,291.1649169921875,291.1499938964844,271.09356689453125,270.4804077148437,283.8298645019531,294.365966796875,291.1649169921875,1.0,0.2022265344858169,0.9911805987358092,0.9911805987358092,1.0,1.0,-0.9660197496414183,0.4140258133411407,0.5519939661026001,0.1815351694822311,0.0,0.0,0.3149246871471405,26.348989486694336,25.0,-0.1382502019405365,-7152.025390625,94.46001434326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4869079589844,305.95758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.619140625,18000.0,0.0,0.0,0.1588733792304992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2270170301198959,0.2270214855670929,-4.461610842554364e-06,0.0,0.0001612362830201,0.0,0.0,9.60601043701172,0.0,0.0,0.0,0.2923396825790405,4.0,0.0,1.0
292620,293.1906433105469,297.1499938964844,293.1499938964844,0.0619249045848846,-1593.3726806640625,304.1537475585937,0.7393884062767029,0.111570693552494,0.1012592688202858,293.2162780761719,297.1499938964844,293.1499938964844,0.1233660727739334,-2852.5888671875,304.1563415527344,0.8798244595527649,0.1903503388166427,0.1812467575073242,293.19403076171875,297.1499938964844,293.1499938964844,0.1007964760065078,-1791.226806640625,304.1541442871094,0.834455668926239,0.1617562025785446,0.1138295531272888,293.1986389160156,297.1499938964844,293.1499938964844,0.1190826296806335,-2773.07568359375,304.1547241210937,0.8714832663536072,0.1851208955049514,0.1762166023254394,293.3654479980469,297.1499938964844,293.1499938964844,0.0042953295633196,-1609.1607666015625,296.9903869628906,0.5605877041816711,0.050000000745058,0.2284836322069168,291.1649475097656,291.1499938964844,271.1111755371094,270.4898681640625,283.844482421875,294.3655090332031,291.1649475097656,1.0,0.2015943229198455,0.991097092628479,0.991097092628479,1.0,1.0,-0.9613164067268372,0.4116907715797424,0.5496256351470947,0.1810639351606369,0.0,0.0,0.312928706407547,26.29687118530273,25.0,0.048748642206192,-7103.21044921875,93.42048645019533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4623107910156,305.92724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.572265625,18000.0,0.0,0.0,0.1578221321105957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252947390079498,0.2252991944551468,-4.457338491192786e-06,0.0,0.0001601693948032,0.0,0.0,9.518033027648926,0.0,0.0,0.0,0.2919822633266449,4.0,0.0,1.0
292680,293.1906433105469,297.1499938964844,293.1499938964844,0.0619249045848846,-1593.3726806640625,304.1537475585937,0.7393884062767029,0.111570693552494,0.1012592688202858,293.2162780761719,297.1499938964844,293.1499938964844,0.1233660727739334,-2852.5888671875,304.1563415527344,0.8798244595527649,0.1903503388166427,0.1812467575073242,293.19403076171875,297.1499938964844,293.1499938964844,0.1007964760065078,-1791.226806640625,304.1541442871094,0.834455668926239,0.1617562025785446,0.1138295531272888,293.1986389160156,297.1499938964844,293.1499938964844,0.1190826296806335,-2773.07568359375,304.1547241210937,0.8714832663536072,0.1851208955049514,0.1762166023254394,293.3654479980469,297.1499938964844,293.1499938964844,0.0042953295633196,-1609.1607666015625,296.9903869628906,0.5605877041816711,0.050000000745058,0.2284836322069168,291.1649475097656,291.1499938964844,271.1111755371094,270.4898681640625,283.844482421875,294.3655090332031,291.1649475097656,1.0,0.2015943229198455,0.991097092628479,0.991097092628479,1.0,1.0,-0.9613164067268372,0.4116907715797424,0.5496256351470947,0.1810639351606369,0.0,0.0,0.312928706407547,26.29687118530273,25.0,0.048748642206192,-7103.21044921875,93.42048645019533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4623107910156,305.92724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.572265625,18000.0,0.0,0.0,0.1578221321105957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252947390079498,0.2252991944551468,-4.457338491192786e-06,0.0,0.0001601693948032,0.0,0.0,9.518033027648926,0.0,0.0,0.0,0.2919822633266449,4.0,0.0,1.0
292740,293.1896057128906,297.1499938964844,293.1499938964844,0.0612494386732578,-1581.688720703125,304.15362548828125,0.7377444505691528,0.11075209826231,0.1005182564258575,293.2151794433594,297.1499938964844,293.1499938964844,0.1221930310130119,-2830.82958984375,304.1561889648437,0.8775997757911682,0.1888967901468277,0.1798673570156097,293.1933288574219,297.1499938964844,293.1499938964844,0.1000431552529335,-1780.4482421875,304.1540222167969,0.8329397439956665,0.1607830226421356,0.1131462827324867,293.1978759765625,297.1499938964844,293.1499938964844,0.1182154491543769,-2756.87060546875,304.15460205078125,0.8698279857635498,0.1840392500162124,0.1751894950866699,293.3648986816406,297.1499938964844,293.1499938964844,0.0042378106154501,-1588.9444580078125,296.9173583984375,0.5606301426887512,0.050000000745058,0.2284823954105377,291.1649780273437,291.1499938964844,271.1286926269531,270.4991149902344,283.8592834472656,294.36492919921875,291.1649780273437,1.0,0.2009846717119217,0.9910135865211488,0.9910135865211488,1.0,1.0,-0.9567171931266784,0.4093897044658661,0.5473275184631348,0.1806504428386688,0.0,0.0,0.3109279870986938,26.25058937072754,25.0,0.0222257766872644,-7054.76123046875,92.41939544677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43914794921875,305.89801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5,18000.0,0.0,0.0,0.1568520963191986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.223576620221138,0.2235810756683349,-4.453100245882524e-06,0.0,0.0001591849431861,0.0,0.0,9.430596351623535,0.0,0.0,0.0,0.2916273474693298,4.0,0.0,1.0
292800,293.1896057128906,297.1499938964844,293.1499938964844,0.0612494386732578,-1581.688720703125,304.15362548828125,0.7377444505691528,0.11075209826231,0.1005182564258575,293.2151794433594,297.1499938964844,293.1499938964844,0.1221930310130119,-2830.82958984375,304.1561889648437,0.8775997757911682,0.1888967901468277,0.1798673570156097,293.1933288574219,297.1499938964844,293.1499938964844,0.1000431552529335,-1780.4482421875,304.1540222167969,0.8329397439956665,0.1607830226421356,0.1131462827324867,293.1978759765625,297.1499938964844,293.1499938964844,0.1182154491543769,-2756.87060546875,304.15460205078125,0.8698279857635498,0.1840392500162124,0.1751894950866699,293.3648986816406,297.1499938964844,293.1499938964844,0.0042378106154501,-1588.9444580078125,296.9173583984375,0.5606301426887512,0.050000000745058,0.2284823954105377,291.1649780273437,291.1499938964844,271.1286926269531,270.4991149902344,283.8592834472656,294.36492919921875,291.1649780273437,1.0,0.2009846717119217,0.9910135865211488,0.9910135865211488,1.0,1.0,-0.9567171931266784,0.4093897044658661,0.5473275184631348,0.1806504428386688,0.0,0.0,0.3109279870986938,26.25058937072754,25.0,0.0222257766872644,-7054.76123046875,92.41939544677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43914794921875,305.89801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5,18000.0,0.0,0.0,0.1568520963191986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.223576620221138,0.2235810756683349,-4.453100245882524e-06,0.0,0.0001591849431861,0.0,0.0,9.430596351623535,0.0,0.0,0.0,0.2916273474693298,4.0,0.0,1.0
292860,293.1885986328125,297.1499938964844,293.1499938964844,0.0605911947786808,-1570.333251953125,304.15350341796875,0.7361252307891846,0.1099559739232063,0.0997979342937469,293.2140808105469,297.1499938964844,293.1499938964844,0.1210432425141334,-2809.45556640625,304.1560363769531,0.8753846287727356,0.1874682605266571,0.1785120815038681,293.192626953125,297.1499938964844,293.1499938964844,0.0993072390556335,-1769.9010009765625,304.1539001464844,0.8314315676689148,0.1598301380872726,0.1124775037169456,293.1971435546875,297.1499938964844,293.1499938964844,0.1173666268587112,-2740.981689453125,304.15447998046875,0.8681792616844177,0.1829781234264373,0.1741821616888046,293.3642578125,297.1499938964844,293.1499938964844,0.0041808490641415,-1568.8375244140625,296.8446655273437,0.5606539249420166,0.050000000745058,0.2284817397594452,291.1649780273437,291.1499938964844,271.1460876464844,270.5081481933594,283.8742980957031,294.36431884765625,291.1649780273437,1.0,0.2003950327634811,0.9909396171569824,0.9909396171569824,1.0,1.0,-0.9522136449813844,0.4071206450462341,0.5450929999351501,0.1802881509065628,0.0,0.0,0.3089297413825989,26.209190368652344,25.0,0.0825823545455932,-7007.3466796875,91.45284271240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4185791015625,305.8707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.390625,18000.0,0.0,0.0,0.1559434533119201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218747735023498,0.2218792140483856,-4.4489215724752285e-06,0.0,0.000158262788318,0.0,0.0,9.344297409057615,0.0,0.0,0.0,0.291277140378952,4.0,0.0,1.0
292920,293.1885986328125,297.1499938964844,293.1499938964844,0.0605911947786808,-1570.333251953125,304.15350341796875,0.7361252307891846,0.1099559739232063,0.0997979342937469,293.2140808105469,297.1499938964844,293.1499938964844,0.1210432425141334,-2809.45556640625,304.1560363769531,0.8753846287727356,0.1874682605266571,0.1785120815038681,293.192626953125,297.1499938964844,293.1499938964844,0.0993072390556335,-1769.9010009765625,304.1539001464844,0.8314315676689148,0.1598301380872726,0.1124775037169456,293.1971435546875,297.1499938964844,293.1499938964844,0.1173666268587112,-2740.981689453125,304.15447998046875,0.8681792616844177,0.1829781234264373,0.1741821616888046,293.3642578125,297.1499938964844,293.1499938964844,0.0041808490641415,-1568.8375244140625,296.8446655273437,0.5606539249420166,0.050000000745058,0.2284817397594452,291.1649780273437,291.1499938964844,271.1460876464844,270.5081481933594,283.8742980957031,294.36431884765625,291.1649780273437,1.0,0.2003950327634811,0.9909396171569824,0.9909396171569824,1.0,1.0,-0.9522136449813844,0.4071206450462341,0.5450929999351501,0.1802881509065628,0.0,0.0,0.3089297413825989,26.209190368652344,25.0,0.0825823545455932,-7007.3466796875,91.45284271240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4185791015625,305.8707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.390625,18000.0,0.0,0.0,0.1559434533119201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218747735023498,0.2218792140483856,-4.4489215724752285e-06,0.0,0.000158262788318,0.0,0.0,9.344297409057615,0.0,0.0,0.0,0.291277140378952,4.0,0.0,1.0
292980,293.1875915527344,297.1499938964844,293.1499938964844,0.0599479712545871,-1559.263671875,304.1534118652344,0.7345308065414429,0.1091810017824173,0.0990970283746719,293.2129821777344,297.1499938964844,293.1499938964844,0.1199134588241577,-2788.4052734375,304.1559143066406,0.8731822967529297,0.1860633939504623,0.1771795749664306,293.19189453125,297.1499938964844,293.1499938964844,0.0985860452055931,-1759.5467529296875,304.15380859375,0.829932689666748,0.1588964462280273,0.1118224039673805,293.1963806152344,297.1499938964844,293.1499938964844,0.1165332943201065,-2725.353759765625,304.15435791015625,0.8665401935577393,0.1819364726543426,0.1731936186552047,293.36358642578125,297.1499938964844,293.1499938964844,0.004124344792217,-1548.798095703125,296.7724609375,0.5606623291969299,0.050000000745058,0.2284815609455108,291.1651611328125,291.1499938964844,271.16339111328125,270.5170288085937,283.88946533203125,294.3636474609375,291.1651916503906,1.0,0.1998235434293747,0.9908656477928162,0.9908656477928162,1.0,1.0,-0.9478002190589904,0.4048830568790436,0.5429171919822693,0.1799702048301696,0.0,0.0,0.3068950474262237,26.171953201293945,25.0,0.2722471058368683,-6960.79443359375,90.51800537109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4011535644531,305.84527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.41015625,18000.0,0.0,0.0,0.1550793051719665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201639413833618,0.2201683968305587,-4.4447774598666e-06,0.0,0.0001573857734911,0.0,0.0,9.257928848266602,0.0,0.0,0.0,0.2909270823001861,4.0,0.0,1.0
293040,293.1875915527344,297.1499938964844,293.1499938964844,0.0599479712545871,-1559.263671875,304.1534118652344,0.7345308065414429,0.1091810017824173,0.0990970283746719,293.2129821777344,297.1499938964844,293.1499938964844,0.1199134588241577,-2788.4052734375,304.1559143066406,0.8731822967529297,0.1860633939504623,0.1771795749664306,293.19189453125,297.1499938964844,293.1499938964844,0.0985860452055931,-1759.5467529296875,304.15380859375,0.829932689666748,0.1588964462280273,0.1118224039673805,293.1963806152344,297.1499938964844,293.1499938964844,0.1165332943201065,-2725.353759765625,304.15435791015625,0.8665401935577393,0.1819364726543426,0.1731936186552047,293.36358642578125,297.1499938964844,293.1499938964844,0.004124344792217,-1548.798095703125,296.7724609375,0.5606623291969299,0.050000000745058,0.2284815609455108,291.1651611328125,291.1499938964844,271.16339111328125,270.5170288085937,283.88946533203125,294.3636474609375,291.1651916503906,1.0,0.1998235434293747,0.9908656477928162,0.9908656477928162,1.0,1.0,-0.9478002190589904,0.4048830568790436,0.5429171919822693,0.1799702048301696,0.0,0.0,0.3068950474262237,26.171953201293945,25.0,0.2722471058368683,-6960.79443359375,90.51800537109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4011535644531,305.84527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.41015625,18000.0,0.0,0.0,0.1550793051719665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201639413833618,0.2201683968305587,-4.4447774598666e-06,0.0,0.0001573857734911,0.0,0.0,9.257928848266602,0.0,0.0,0.0,0.2909270823001861,4.0,0.0,1.0
293100,293.1871032714844,297.1499938964844,293.1499938964844,0.0596319511532783,-1553.8350830078125,304.15338134765625,0.7337430119514465,0.1088012382388114,0.0987536385655403,293.21246337890625,297.1499938964844,293.1499938964844,0.1193560436367988,-2778.002197265625,304.1558532714844,0.8720867037773132,0.1853695958852768,0.1765216141939163,293.1915283203125,297.1499938964844,293.1499938964844,0.0982309505343437,-1754.442626953125,304.1537475585937,0.8291871547698975,0.1584366559982299,0.1114998534321785,293.1960144042969,297.1499938964844,293.1499938964844,0.1161224842071533,-2717.63916015625,304.1543273925781,0.8657251000404358,0.1814228445291519,0.1727062165737152,293.3632202148437,297.1499938964844,293.1499938964844,0.0040963077917695,-1538.82177734375,296.73651123046875,0.5606614351272583,0.050000000745058,0.2284816205501556,291.1653137207031,291.1499938964844,271.1719970703125,270.5214233398437,283.8971252441406,294.36328125,291.16534423828125,1.0,0.1995442360639572,0.9908286929130554,0.9908286929130554,1.0,1.0,-0.945626437664032,0.4037762880325317,0.5418501496315002,0.1798259019851684,0.0,0.0,0.3058592975139618,26.15472984313965,25.0,0.3501318395137787,-6937.76611328125,90.06187438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3937683105469,305.833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.453125,18000.0,0.0,0.0,0.154659017920494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2192983478307724,0.2193027883768081,-4.442699264473049e-06,0.0,0.0001569592423038,0.0,0.0,9.21436882019043,0.0,0.0,0.0,0.2907507717609405,4.0,0.0,1.0
293160,293.1866149902344,297.1499938964844,293.1499938964844,0.059319470077753,-1548.4739990234375,304.1533203125,0.7329610586166382,0.1084262132644653,0.0984146371483802,293.2119445800781,297.1499938964844,293.1499938964844,0.1188034266233444,-2767.67724609375,304.1557922363281,0.8709951043128967,0.1846811324357986,0.175868809223175,293.1911926269531,297.1499938964844,293.1499938964844,0.0978793799877166,-1749.3858642578125,304.1537170410156,0.828444242477417,0.1579811871051788,0.1111804172396659,293.1956481933594,297.1499938964844,293.1499938964844,0.1157154664397239,-2709.98974609375,304.1542663574219,0.8649131655693054,0.1809136271476745,0.1722231209278106,293.3628845214844,297.1499938964844,293.1499938964844,0.0040683699771761,-1528.8603515625,296.7006530761719,0.5606576800346375,0.050000000745058,0.2284817844629287,291.1654663085937,291.1499938964844,271.1806030273437,270.5257568359375,283.9047546386719,294.3629150390625,291.1654968261719,1.0,0.1992688179016113,0.9908003807067872,0.9908003807067872,1.0,1.0,-0.9434731006622314,0.4026775062084198,0.540795624256134,0.1796899884939193,0.0,0.0,0.3048111498355865,26.13830947875977,25.0,0.4115458726882934,-6914.900390625,89.61268615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3872985839844,305.8216857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5,18000.0,0.0,0.0,0.1542433500289917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184258103370666,0.2184302508831024,-4.440612428879831e-06,0.0,0.0001565373968333,0.0,0.0,9.170544624328612,0.0,0.0,0.0,0.2905734777450561,4.0,0.0,1.0
293220,293.1856689453125,297.1499938964844,293.1499938964844,0.0587045587599277,-1537.943603515625,304.1532287597656,0.7314139604568481,0.1076897382736206,0.0977490022778511,293.2109375,297.1499938964844,293.1499938964844,0.117711916565895,-2747.252197265625,304.1556701660156,0.8688239455223083,0.1833193749189376,0.1745777577161789,293.1904602050781,297.1499938964844,293.1499938964844,0.097186304628849,-1739.40771484375,304.15362548828125,0.826965868473053,0.1570827513933181,0.1105503737926483,293.19488525390625,297.1499938964844,293.1499938964844,0.1149123385548591,-2694.877197265625,304.1542053222656,0.8632991909980774,0.1799079626798629,0.1712691336870193,293.36212158203125,297.1499938964844,293.1499938964844,0.0040128380060195,-1509.001220703125,296.62921142578125,0.5606424808502197,0.050000000745058,0.2284823358058929,291.16583251953125,291.1499938964844,271.1976623535156,270.5343322753906,283.92010498046875,294.3621826171875,291.1658630371094,1.0,0.1987288147211074,0.9907437562942504,0.9907437562942504,1.0,1.0,-0.9392242431640624,0.4005029201507568,0.5387213230133057,0.1794391125440597,0.0,0.0,0.3026765882968902,26.10761451721192,25.0,0.4916868805885315,-6869.6201171875,88.73380279541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3770751953125,305.79986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.599609375,18000.0,0.0,0.0,0.1534184068441391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166593968868255,0.2166638374328613,-4.43641056335764e-06,0.0,0.0001557001814944,0.0,0.0,9.082082748413086,0.0,0.0,0.0,0.290215790271759,4.0,0.0,1.0
293280,293.1856689453125,297.1499938964844,293.1499938964844,0.0587045587599277,-1537.943603515625,304.1532287597656,0.7314139604568481,0.1076897382736206,0.0977490022778511,293.2109375,297.1499938964844,293.1499938964844,0.117711916565895,-2747.252197265625,304.1556701660156,0.8688239455223083,0.1833193749189376,0.1745777577161789,293.1904602050781,297.1499938964844,293.1499938964844,0.097186304628849,-1739.40771484375,304.15362548828125,0.826965868473053,0.1570827513933181,0.1105503737926483,293.19488525390625,297.1499938964844,293.1499938964844,0.1149123385548591,-2694.877197265625,304.1542053222656,0.8632991909980774,0.1799079626798629,0.1712691336870193,293.36212158203125,297.1499938964844,293.1499938964844,0.0040128380060195,-1509.001220703125,296.62921142578125,0.5606424808502197,0.050000000745058,0.2284823358058929,291.16583251953125,291.1499938964844,271.1976623535156,270.5343322753906,283.92010498046875,294.3621826171875,291.1658630371094,1.0,0.1987288147211074,0.9907437562942504,0.9907437562942504,1.0,1.0,-0.9392242431640624,0.4005029201507568,0.5387213230133057,0.1794391125440597,0.0,0.0,0.3026765882968902,26.10761451721192,25.0,0.4916868805885315,-6869.6201171875,88.73380279541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3770751953125,305.79986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.599609375,18000.0,0.0,0.0,0.1534184068441391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166593968868255,0.2166638374328613,-4.43641056335764e-06,0.0,0.0001557001814944,0.0,0.0,9.082082748413086,0.0,0.0,0.0,0.290215790271759,4.0,0.0,1.0
293340,293.18475341796875,297.1499938964844,293.1499938964844,0.0581028684973716,-1527.6650390625,304.1531677246094,0.7298882603645325,0.1069707199931144,0.0970993265509605,293.2099304199219,297.1499938964844,293.1499938964844,0.1166384294629097,-2727.122802734375,304.15557861328125,0.8666695952415466,0.181977093219757,0.1733054220676422,293.18975830078125,297.1499938964844,293.1499938964844,0.0965065136551857,-1729.6104736328125,304.153564453125,0.825497567653656,0.156200498342514,0.1099317893385887,293.19415283203125,297.1499938964844,293.1499938964844,0.1141237244009971,-2680.0146484375,304.15411376953125,0.8616992831230164,0.1789188086986541,0.1703309714794159,293.3613586425781,297.1499938964844,293.1499938964844,0.0039577665738761,-1489.23388671875,296.55810546875,0.5606181025505066,0.050000000745058,0.2284831702709198,291.16619873046875,291.1499938964844,271.214599609375,270.5428161621094,283.9354248046875,294.3614196777344,291.1662292480469,1.0,0.1982024312019348,0.990687131881714,0.990687131881714,1.0,1.0,-0.9350500702857972,0.3983601927757263,0.5366898775100708,0.1792098432779312,0.0,0.0,0.300492525100708,26.07946014404297,25.0,0.5017863512039185,-6824.90966796875,87.8796157836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.370361328125,305.7797241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.69140625,18000.0,0.0,0.0,0.1525919884443283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.214865043759346,0.2148694694042205,-4.432170499057975e-06,0.0,0.0001548614673083,0.0,0.0,8.992565155029297,0.0,0.0,0.0,0.2898541688919067,4.0,0.0,1.0
