time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
307380,293.1700744628906,297.1499938964844,293.1499938964844,0.0214129332453012,-901.9111938476562,304.1514587402344,0.5959252715110779,0.0626393258571624,0.0572891347110271,293.181884765625,297.1499938964844,293.1499938964844,0.029897503554821,-1116.916015625,304.1527709960937,0.6298179626464844,0.0737940147519111,0.0709388852119445,293.18212890625,297.1499938964844,293.1499938964844,0.0405505523085594,-962.1972045898438,304.15313720703125,0.6623093485832214,0.0862452462315559,0.0611106343567371,293.179443359375,297.1499938964844,293.1499938964844,0.053847312927246,-1533.05810546875,304.15264892578125,0.7015469074249268,0.1017318814992904,0.0973704010248184,293.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.5446855425834656,0.050000000745058,0.2290324568748474,291.1558837890625,291.1499938964844,272.6340026855469,271.7781066894531,284.31365966796875,294.3099365234375,291.1556091308594,1.0,0.163856491446495,1.0,1.0,0.995234191417694,1.0,-0.6189145445823669,0.2695353627204895,0.3493791818618774,0.0910389646887779,0.0,0.0,0.136394664645195,25.5822982788086,25.0,-2.060792922973633,-4272.12353515625,40.399375915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3377990722656,304.3574523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.19140625,18000.0,0.0,0.0,0.0937555059790611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137090027332305,0.1137132346630096,-4.232362243783427e-06,0.0,9.5149916887749e-05,0.0,0.0,4.418356418609619,0.0,0.0,0.0,0.2718580067157745,4.0,0.0,1.0
307440,293.1700744628906,297.1499938964844,293.1499938964844,0.0214129332453012,-901.9111938476562,304.1514587402344,0.5959252715110779,0.0626393258571624,0.0572891347110271,293.181884765625,297.1499938964844,293.1499938964844,0.029897503554821,-1116.916015625,304.1527709960937,0.6298179626464844,0.0737940147519111,0.0709388852119445,293.18212890625,297.1499938964844,293.1499938964844,0.0405505523085594,-962.1972045898438,304.15313720703125,0.6623093485832214,0.0862452462315559,0.0611106343567371,293.179443359375,297.1499938964844,293.1499938964844,0.053847312927246,-1533.05810546875,304.15264892578125,0.7015469074249268,0.1017318814992904,0.0973704010248184,293.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.5446855425834656,0.050000000745058,0.2290324568748474,291.1558837890625,291.1499938964844,272.6340026855469,271.7781066894531,284.31365966796875,294.3099365234375,291.1556091308594,1.0,0.163856491446495,1.0,1.0,0.995234191417694,1.0,-0.6189145445823669,0.2695353627204895,0.3493791818618774,0.0910389646887779,0.0,0.0,0.136394664645195,25.5822982788086,25.0,-2.060792922973633,-4272.12353515625,40.399375915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3377990722656,304.3574523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.19140625,18000.0,0.0,0.0,0.0937555059790611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137090027332305,0.1137132346630096,-4.232362243783427e-06,0.0,9.5149916887749e-05,0.0,0.0,4.418356418609619,0.0,0.0,0.0,0.2718580067157745,4.0,0.0,1.0
307500,293.16961669921875,297.1499938964844,293.1499938964844,0.0213011186569929,-899.5916748046875,304.1513977050781,0.5953711271286011,0.0624756179749965,0.057139191776514,293.18121337890625,297.1499938964844,293.1499938964844,0.0296833775937557,-1112.8424072265625,304.1526794433594,0.6291226148605347,0.0735221281647682,0.0706775039434433,293.1816101074219,297.1499938964844,293.1499938964844,0.0402812995016574,-958.80322265625,304.1530456542969,0.6615299582481384,0.0859366878867149,0.0608923844993114,293.17889404296875,297.1499938964844,293.1499938964844,0.0536234751343727,-1529.119140625,304.152587890625,0.7009367346763611,0.1014669016003608,0.0971159040927887,293.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.5447201132774353,0.050000000745058,0.2290311902761459,291.1552124023437,291.1499938964844,272.6343994140625,271.7781982421875,284.3124389648437,294.31011962890625,291.15496826171875,1.0,0.1637206226587295,1.0,1.0,0.995095670223236,1.0,-0.6178520321846008,0.2691174149513244,0.3487346470355987,0.090752825140953,0.0,0.0,0.1361139565706253,25.565593719482425,25.0,-1.7746888399124146,-4265.54150390625,40.26641082763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.323486328125,304.3462829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.056640625,18000.0,0.0,0.0,0.0935376286506652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135767549276351,0.1135809868574142,-4.2321175897086505e-06,0.0,9.492880053585397e-05,0.0,0.0,4.412851333618164,0.0,0.0,0.0,0.271836519241333,4.0,0.0,1.0
307560,293.1691589355469,297.1499938964844,293.1499938964844,0.0211931653320789,-897.3429565429688,304.1513366699219,0.5948330163955688,0.0623171925544738,0.0569941326975822,293.1805725097656,297.1499938964844,293.1499938964844,0.0294753480702638,-1108.8831787109375,304.1525573730469,0.6284449100494385,0.0732577815651893,0.0704234391450882,293.1811218261719,297.1499938964844,293.1499938964844,0.0400174148380756,-955.4755859375,304.1529846191406,0.6607664227485657,0.0856345817446708,0.0606787577271461,293.1783447265625,297.1499938964844,293.1499938964844,0.0534050650894641,-1525.27783203125,304.15252685546875,0.7003414630889893,0.1012090295553207,0.0968682616949081,293.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.5447537302970886,0.050000000745058,0.229029968380928,291.1546325683594,291.1499938964844,272.63458251953125,271.7781982421875,284.31121826171875,294.31024169921875,291.1544189453125,1.0,0.1635886579751968,1.0,1.0,0.994955599308014,1.0,-0.6168180108070374,0.2687084078788757,0.3481095731258392,0.0904799327254295,0.0,0.0,0.1358624696731567,25.5494384765625,25.0,-1.5180561542510986,-4259.17236328125,40.13740539550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3085021972656,304.3351745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.94140625,18000.0,0.0,0.0,0.0933559387922287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134588196873664,0.1134630516171455,-4.231900675222278e-06,0.0,9.47444059420377e-05,0.0,0.0,4.4079437255859375,0.0,0.0,0.0,0.2718173563480377,4.0,0.0,1.0
307620,293.1682434082031,297.1499938964844,293.1499938964844,0.0209880229085683,-893.0443115234375,304.1512451171875,0.5937987565994263,0.0620150044560432,0.0567176416516304,293.17926025390625,297.1499938964844,293.1499938964844,0.0287347342818975,-1101.6251220703125,304.1529846191406,0.6271353363990784,0.0727497041225433,0.0699356347322464,293.1801147460937,297.1499938964844,293.1499938964844,0.0395049154758453,-949.0086669921876,304.15283203125,0.6592811346054077,0.0850485414266586,0.0602645315229892,293.17724609375,297.1499938964844,293.1499938964844,0.0529839247465133,-1517.8768310546875,304.1523742675781,0.6991902589797974,0.1007135882973671,0.0963925644755363,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.5448151230812073,0.050000000745058,0.2290277332067489,291.1537475585937,291.1499938964844,272.63433837890625,271.7778015136719,284.3083801269531,294.3105163574219,291.153564453125,1.0,0.1633357852697372,1.0,1.0,0.9946754574775696,1.0,-0.6148300170898438,0.267931193113327,0.3468988239765167,0.0899360030889511,0.0,0.0,0.1354282647371292,25.51875305175781,25.0,-1.1227731704711914,-4247.154296875,39.890567779541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27764892578125,304.3135070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.76171875,18000.0,0.0,0.0,0.0930929705500602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132566928863525,0.1132609248161315,-4.2315327846154105e-06,0.0,9.447753109270708e-05,0.0,0.0,4.399539470672607,0.0,0.0,0.0,0.271784633398056,4.0,0.0,1.0
307680,293.1682434082031,297.1499938964844,293.1499938964844,0.0209880229085683,-893.0443115234375,304.1512451171875,0.5937987565994263,0.0620150044560432,0.0567176416516304,293.17926025390625,297.1499938964844,293.1499938964844,0.0287347342818975,-1101.6251220703125,304.1529846191406,0.6271353363990784,0.0727497041225433,0.0699356347322464,293.1801147460937,297.1499938964844,293.1499938964844,0.0395049154758453,-949.0086669921876,304.15283203125,0.6592811346054077,0.0850485414266586,0.0602645315229892,293.17724609375,297.1499938964844,293.1499938964844,0.0529839247465133,-1517.8768310546875,304.1523742675781,0.6991902589797974,0.1007135882973671,0.0963925644755363,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.5448151230812073,0.050000000745058,0.2290277332067489,291.1537475585937,291.1499938964844,272.63433837890625,271.7778015136719,284.3083801269531,294.3105163574219,291.153564453125,1.0,0.1633357852697372,1.0,1.0,0.9946754574775696,1.0,-0.6148300170898438,0.267931193113327,0.3468988239765167,0.0899360030889511,0.0,0.0,0.1354282647371292,25.51875305175781,25.0,-1.1227731704711914,-4247.154296875,39.890567779541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27764892578125,304.3135070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.76171875,18000.0,0.0,0.0,0.0930929705500602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132566928863525,0.1132609248161315,-4.2315327846154105e-06,0.0,9.447753109270708e-05,0.0,0.0,4.399539470672607,0.0,0.0,0.0,0.271784633398056,4.0,0.0,1.0
307740,293.1673583984375,297.1499938964844,293.1499938964844,0.0207959935069084,-888.9898681640625,304.1511535644531,0.5928265452384949,0.0617309920489788,0.0564577206969261,293.177978515625,297.1499938964844,293.1499938964844,0.0282844696193933,-1094.0411376953125,304.1527099609375,0.6258885264396667,0.0722670033574104,0.0694720596075058,293.1791381835937,297.1499938964844,293.1499938964844,0.0390111021697521,-942.771484375,304.1527099609375,0.6578569412231445,0.0844842344522476,0.0598660334944725,293.1761474609375,297.1499938964844,293.1499938964844,0.0525825396180152,-1510.830078125,304.1522521972656,0.6981000900268555,0.1002432703971862,0.0959411859512329,293.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.544879674911499,0.050000000745058,0.2290253788232803,291.153076171875,291.1499938964844,272.6333312988281,271.77691650390625,284.3066711425781,294.3106994628906,291.1529846191406,1.0,0.1630967855453491,1.0,1.0,0.9943952560424804,1.0,-0.6129389405250549,0.2671381533145904,0.3458008170127868,0.0895412415266037,0.0,0.0,0.1350665539503097,25.490259170532227,25.0,-0.6082540154457092,-4235.8271484375,39.65743637084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.247314453125,304.2936706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.626953125,18000.0,0.0,0.0,0.0929474681615829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130902394652366,0.1130944713950157,-4.231233106111176e-06,0.0,9.432986553292722e-05,0.0,0.0,4.392623424530029,0.0,0.0,0.0,0.2717577219009399,4.0,0.0,1.0
307800,293.1673583984375,297.1499938964844,293.1499938964844,0.0207959935069084,-888.9898681640625,304.1511535644531,0.5928265452384949,0.0617309920489788,0.0564577206969261,293.177978515625,297.1499938964844,293.1499938964844,0.0282844696193933,-1094.0411376953125,304.1527099609375,0.6258885264396667,0.0722670033574104,0.0694720596075058,293.1791381835937,297.1499938964844,293.1499938964844,0.0390111021697521,-942.771484375,304.1527099609375,0.6578569412231445,0.0844842344522476,0.0598660334944725,293.1761474609375,297.1499938964844,293.1499938964844,0.0525825396180152,-1510.830078125,304.1522521972656,0.6981000900268555,0.1002432703971862,0.0959411859512329,293.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.544879674911499,0.050000000745058,0.2290253788232803,291.153076171875,291.1499938964844,272.6333312988281,271.77691650390625,284.3066711425781,294.3106994628906,291.1529846191406,1.0,0.1630967855453491,1.0,1.0,0.9943952560424804,1.0,-0.6129389405250549,0.2671381533145904,0.3458008170127868,0.0895412415266037,0.0,0.0,0.1350665539503097,25.490259170532227,25.0,-0.6082540154457092,-4235.8271484375,39.65743637084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.247314453125,304.2936706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.626953125,18000.0,0.0,0.0,0.0929474681615829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130902394652366,0.1130944713950157,-4.231233106111176e-06,0.0,9.432986553292722e-05,0.0,0.0,4.392623424530029,0.0,0.0,0.0,0.2717577219009399,4.0,0.0,1.0
307860,293.16650390625,297.1499938964844,293.1499938964844,0.0206154193729162,-885.1411743164062,304.15106201171875,0.5919161438941956,0.061465211212635,0.056214191019535,293.1767272949219,297.1499938964844,293.1499938964844,0.0279969424009323,-1087.075439453125,304.1522827148437,0.6247031092643738,0.0718092620372772,0.0690324753522872,293.1781921386719,297.1499938964844,293.1499938964844,0.0385314710438251,-936.7010498046876,304.1526184082031,0.6564871072769165,0.0839397609233856,0.0594816170632839,293.17510986328125,297.1499938964844,293.1499938964844,0.0521964579820632,-1504.051025390625,304.15216064453125,0.6970663666725159,0.0997966304421424,0.0955124124884605,293.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.544946551322937,0.050000000745058,0.2290229350328445,291.15313720703125,291.1499938964844,272.631591796875,271.775634765625,284.3066711425781,294.3108825683594,291.1532287597656,1.0,0.1628706753253936,1.0,1.0,0.9941130876541138,1.0,-0.6111403107643127,0.2663376033306122,0.3448026776313782,0.0892714783549308,0.0,0.0,0.1346535235643386,25.46371078491211,25.0,0.3892613649368286,-4224.857421875,39.4371223449707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21923828125,304.2757873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.669921875,18000.0,0.0,0.0,0.0928960591554641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129204928874969,0.112924724817276,-4.23096844315296e-06,0.0,9.42776896408759e-05,0.0,0.0,4.385613918304443,0.0,0.0,0.0,0.2717309296131134,4.0,0.0,1.0
307920,293.16650390625,297.1499938964844,293.1499938964844,0.0206154193729162,-885.1411743164062,304.15106201171875,0.5919161438941956,0.061465211212635,0.056214191019535,293.1767272949219,297.1499938964844,293.1499938964844,0.0279969424009323,-1087.075439453125,304.1522827148437,0.6247031092643738,0.0718092620372772,0.0690324753522872,293.1781921386719,297.1499938964844,293.1499938964844,0.0385314710438251,-936.7010498046876,304.1526184082031,0.6564871072769165,0.0839397609233856,0.0594816170632839,293.17510986328125,297.1499938964844,293.1499938964844,0.0521964579820632,-1504.051025390625,304.15216064453125,0.6970663666725159,0.0997966304421424,0.0955124124884605,293.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.544946551322937,0.050000000745058,0.2290229350328445,291.15313720703125,291.1499938964844,272.631591796875,271.775634765625,284.3066711425781,294.3108825683594,291.1532287597656,1.0,0.1628706753253936,1.0,1.0,0.9941130876541138,1.0,-0.6111403107643127,0.2663376033306122,0.3448026776313782,0.0892714783549308,0.0,0.0,0.1346535235643386,25.46371078491211,25.0,0.3892613649368286,-4224.857421875,39.4371223449707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21923828125,304.2757873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.669921875,18000.0,0.0,0.0,0.0928960591554641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129204928874969,0.112924724817276,-4.23096844315296e-06,0.0,9.42776896408759e-05,0.0,0.0,4.385613918304443,0.0,0.0,0.0,0.2717309296131134,4.0,0.0,1.0
307980,293.1656799316406,297.1499938964844,293.1499938964844,0.0204460844397544,-881.5033569335938,304.1510009765625,0.5910547971725464,0.0612154006958007,0.0559857636690139,293.175537109375,297.1499938964844,293.1499938964844,0.0277256350964307,-1080.4312744140625,304.1519775390625,0.6235657930374146,0.0713740214705467,0.0686148852109909,293.17724609375,297.1499938964844,293.1499938964844,0.0380669943988323,-930.8128051757812,304.15252685546875,0.6551606059074402,0.0834139734506607,0.0591105632483959,293.1740417480469,297.1499938964844,293.1499938964844,0.0518272444605827,-1497.571044921875,304.15203857421875,0.6960785388946533,0.0993726775050163,0.0951055362820625,293.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.5450073480606079,0.050000000745058,0.2290207147598266,291.1536865234375,291.1499938964844,272.6291198730469,271.7739562988281,284.3061828613281,294.3110656738281,291.1537780761719,1.0,0.162656769156456,1.0,1.0,0.9938308596611024,1.0,-0.6094287037849426,0.2655770182609558,0.3438517153263092,0.0890132412314415,0.0,0.0,0.1341265141963958,25.43900489807129,25.0,0.7839708924293518,-4213.95263671875,39.22883605957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.195068359375,304.2578430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.83984375,18000.0,0.0,0.0,0.0929119959473609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127006262540817,0.1127048581838607,-4.2306514842493925e-06,0.0,9.429386409465224e-05,0.0,0.0,4.376563549041748,0.0,0.0,0.0,0.2716969549655914,4.0,0.0,1.0
308040,293.1656799316406,297.1499938964844,293.1499938964844,0.0204460844397544,-881.5033569335938,304.1510009765625,0.5910547971725464,0.0612154006958007,0.0559857636690139,293.175537109375,297.1499938964844,293.1499938964844,0.0277256350964307,-1080.4312744140625,304.1519775390625,0.6235657930374146,0.0713740214705467,0.0686148852109909,293.17724609375,297.1499938964844,293.1499938964844,0.0380669943988323,-930.8128051757812,304.15252685546875,0.6551606059074402,0.0834139734506607,0.0591105632483959,293.1740417480469,297.1499938964844,293.1499938964844,0.0518272444605827,-1497.571044921875,304.15203857421875,0.6960785388946533,0.0993726775050163,0.0951055362820625,293.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.5450073480606079,0.050000000745058,0.2290207147598266,291.1536865234375,291.1499938964844,272.6291198730469,271.7739562988281,284.3061828613281,294.3110656738281,291.1537780761719,1.0,0.162656769156456,1.0,1.0,0.9938308596611024,1.0,-0.6094287037849426,0.2655770182609558,0.3438517153263092,0.0890132412314415,0.0,0.0,0.1341265141963958,25.43900489807129,25.0,0.7839708924293518,-4213.95263671875,39.22883605957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.195068359375,304.2578430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.83984375,18000.0,0.0,0.0,0.0929119959473609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127006262540817,0.1127048581838607,-4.2306514842493925e-06,0.0,9.429386409465224e-05,0.0,0.0,4.376563549041748,0.0,0.0,0.0,0.2716969549655914,4.0,0.0,1.0
308100,293.165283203125,297.1499938964844,293.1499938964844,0.0203653518110513,-879.7608642578125,304.1509704589844,0.5906407237052917,0.0610958039760589,0.0558764301240444,293.1749572753906,297.1499938964844,293.1499938964844,0.027598263695836,-1077.2255859375,304.15185546875,0.6230136752128601,0.0711639970541,0.068413458764553,293.17681884765625,297.1499938964844,293.1499938964844,0.0378406234085559,-927.9406127929688,304.1524658203125,0.6545131206512451,0.0831575468182563,0.0589296370744705,293.1735534667969,297.1499938964844,293.1499938964844,0.051649235188961,-1494.4495849609375,304.1520080566406,0.6956015229225159,0.0991686061024665,0.0949096903204917,293.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.5450364351272583,0.050000000745058,0.2290196418762207,291.1539611816406,291.1499938964844,272.6276550292969,271.77294921875,284.3059997558594,294.3111267089844,291.1540832519531,1.0,0.1625540107488632,1.0,1.0,0.993689775466919,1.0,-0.6086023449897766,0.2652046382427215,0.3433976769447326,0.0889005064964294,0.0,0.0,0.1338334381580352,25.427318572998047,25.0,0.8638154864311218,-4208.60888671875,39.1287841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18475341796875,304.2492980957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.91015625,18000.0,0.0,0.0,0.0929359272122383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125767976045608,0.1125810220837593,-4.230467311572284e-06,0.0,9.4318158517126e-05,0.0,0.0,4.371461868286133,0.0,0.0,0.0,0.2716777324676513,4.0,0.0,1.0
308160,293.1648864746094,297.1499938964844,293.1499938964844,0.0202871151268482,-878.0669555664062,304.15093994140625,0.5902374386787415,0.0609796568751335,0.055770244449377,293.1744079589844,297.1499938964844,293.1499938964844,0.0274740923196077,-1074.0947265625,304.1517333984375,0.6224719882011414,0.0709588676691055,0.0682167336344719,293.1763610839844,297.1499938964844,293.1499938964844,0.0376180224120616,-925.114501953125,304.1524353027344,0.6538758873939514,0.0829053148627281,0.0587516874074935,293.17303466796875,297.1499938964844,293.1499938964844,0.0514755025506019,-1491.4046630859375,304.1519470214844,0.6951356530189514,0.0989697054028511,0.094718798995018,293.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.5450647473335266,0.050000000745058,0.2290186136960983,291.1542663574219,291.1499938964844,272.6260070800781,271.7718811035156,284.30584716796875,294.31121826171875,291.1543884277344,1.0,0.1624539643526077,1.0,1.0,0.9935451149940492,1.0,-0.6077949404716492,0.2648373246192932,0.3429576158523559,0.0887987464666366,0.0,0.0,0.1335189044475555,25.416053771972656,25.0,0.9179911017417908,-4203.359375,39.03135681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1757202148437,304.2411499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.978515625,18000.0,0.0,0.0,0.0929661840200424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124441474676132,0.1124483793973922,-4.230268586979946e-06,0.0,9.434886305825783e-05,0.0,0.0,4.365996360778809,0.0,0.0,0.0,0.2716571092605591,4.0,0.0,1.0
308220,293.16412353515625,297.1499938964844,293.1499938964844,0.0201379135251045,-874.8222045898438,304.15087890625,0.5894629955291748,0.0607574805617332,0.055567093193531,293.1733093261719,297.1499938964844,293.1499938964844,0.0272277891635894,-1068.0509033203125,304.1515808105469,0.6214190125465393,0.0705627650022506,0.0678369477391243,293.1755065917969,297.1499938964844,293.1499938964844,0.0371838845312595,-919.5970458984376,304.15234375,0.6526317596435547,0.0824130997061729,0.0584044866263866,293.17205810546875,297.1499938964844,293.1499938964844,0.0511406958103179,-1485.5408935546875,304.15185546875,0.6942371726036072,0.0985871776938438,0.0943516120314598,293.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15484619140625,0.5451191663742065,0.050000000745058,0.2290166318416595,291.1549072265625,291.1499938964844,272.62225341796875,271.7694702148437,284.3056945800781,294.3113708496094,291.155029296875,1.0,0.1622616499662399,1.0,1.0,0.9932557344436646,1.0,-0.6062356233596802,0.2641178965568542,0.3421177268028259,0.0886255428194999,0.0,0.0,0.1328205466270446,25.39471244812012,25.0,0.9694402813911438,-4193.119140625,38.84410095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1617736816406,304.2261047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.12109375,18000.0,0.0,0.0,0.0930332764983177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121496558189392,0.1121538802981376,-4.229826117807534e-06,0.0,9.441695146961138e-05,0.0,0.0,4.353863716125488,0.0,0.0,0.0,0.2716112732887268,4.0,0.0,1.0
308280,293.16412353515625,297.1499938964844,293.1499938964844,0.0201379135251045,-874.8222045898438,304.15087890625,0.5894629955291748,0.0607574805617332,0.055567093193531,293.1733093261719,297.1499938964844,293.1499938964844,0.0272277891635894,-1068.0509033203125,304.1515808105469,0.6214190125465393,0.0705627650022506,0.0678369477391243,293.1755065917969,297.1499938964844,293.1499938964844,0.0371838845312595,-919.5970458984376,304.15234375,0.6526317596435547,0.0824130997061729,0.0584044866263866,293.17205810546875,297.1499938964844,293.1499938964844,0.0511406958103179,-1485.5408935546875,304.15185546875,0.6942371726036072,0.0985871776938438,0.0943516120314598,293.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15484619140625,0.5451191663742065,0.050000000745058,0.2290166318416595,291.1549072265625,291.1499938964844,272.62225341796875,271.7694702148437,284.3056945800781,294.3113708496094,291.155029296875,1.0,0.1622616499662399,1.0,1.0,0.9932557344436646,1.0,-0.6062356233596802,0.2641178965568542,0.3421177268028259,0.0886255428194999,0.0,0.0,0.1328205466270446,25.39471244812012,25.0,0.9694402813911438,-4193.119140625,38.84410095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1617736816406,304.2261047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.12109375,18000.0,0.0,0.0,0.0930332764983177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121496558189392,0.1121538802981376,-4.229826117807534e-06,0.0,9.441695146961138e-05,0.0,0.0,4.353863716125488,0.0,0.0,0.0,0.2716112732887268,4.0,0.0,1.0
308340,293.16339111328125,297.1499938964844,293.1499938964844,0.019997926428914,-871.7609252929688,304.1508178710937,0.5887295007705688,0.0605480968952178,0.055375587195158,293.1722717285156,297.1499938964844,293.1499938964844,0.0269686672836542,-1062.2821044921875,304.1514892578125,0.6204032897949219,0.0701843053102493,0.067474141716957,293.1746520996094,297.1499938964844,293.1499938964844,0.0367638953030109,-914.251953125,304.1522521972656,0.6514255404472351,0.0819362998008728,0.0580682083964347,293.17108154296875,297.1499938964844,293.1499938964844,0.0508222691714763,-1479.9696044921875,304.1517639160156,0.6933813691139221,0.0982240810990333,0.0940029993653297,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.5451707243919373,0.050000000745058,0.2290147393941879,291.15557861328125,291.1499938964844,272.6178894042969,271.7667541503906,284.3055725097656,294.3115234375,291.1557006835937,1.0,0.1620789915323257,1.0,1.0,0.99296635389328,1.0,-0.6047461628913879,0.2634201645851135,0.3413259983062744,0.0884847417473793,0.0,0.0,0.132033497095108,25.374792098999023,25.0,0.9432901740074158,-4183.2099609375,38.66627883911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15313720703125,304.21258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.265625,18000.0,0.0,0.0,0.0930916666984558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118168383836746,0.1118210703134536,-4.229322712490102e-06,0.0,9.447620686842129e-05,0.0,0.0,4.340153694152832,0.0,0.0,0.0,0.2715594470500946,4.0,0.0,1.0
308400,293.16339111328125,297.1499938964844,293.1499938964844,0.019997926428914,-871.7609252929688,304.1508178710937,0.5887295007705688,0.0605480968952178,0.055375587195158,293.1722717285156,297.1499938964844,293.1499938964844,0.0269686672836542,-1062.2821044921875,304.1514892578125,0.6204032897949219,0.0701843053102493,0.067474141716957,293.1746520996094,297.1499938964844,293.1499938964844,0.0367638953030109,-914.251953125,304.1522521972656,0.6514255404472351,0.0819362998008728,0.0580682083964347,293.17108154296875,297.1499938964844,293.1499938964844,0.0508222691714763,-1479.9696044921875,304.1517639160156,0.6933813691139221,0.0982240810990333,0.0940029993653297,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.5451707243919373,0.050000000745058,0.2290147393941879,291.15557861328125,291.1499938964844,272.6178894042969,271.7667541503906,284.3055725097656,294.3115234375,291.1557006835937,1.0,0.1620789915323257,1.0,1.0,0.99296635389328,1.0,-0.6047461628913879,0.2634201645851135,0.3413259983062744,0.0884847417473793,0.0,0.0,0.132033497095108,25.374792098999023,25.0,0.9432901740074158,-4183.2099609375,38.66627883911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15313720703125,304.21258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.265625,18000.0,0.0,0.0,0.0930916666984558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118168383836746,0.1118210703134536,-4.229322712490102e-06,0.0,9.447620686842129e-05,0.0,0.0,4.340153694152832,0.0,0.0,0.0,0.2715594470500946,4.0,0.0,1.0
308460,293.1626892089844,297.1499938964844,293.1499938964844,0.0198669414967298,-868.88232421875,304.1507568359375,0.5880359411239624,0.0603511705994606,0.0551953949034214,293.1712646484375,297.1499938964844,293.1499938964844,0.0266710240393877,-1056.7823486328125,304.1514892578125,0.6194223165512085,0.0698226019740104,0.0671274587512016,293.1738586425781,297.1499938964844,293.1499938964844,0.0363578721880912,-909.0774536132812,304.1521911621094,0.6502556800842285,0.0814743563532829,0.0577424466609954,293.1701354980469,297.1499938964844,293.1499938964844,0.0505202822387218,-1474.69189453125,304.15167236328125,0.6925671696662903,0.0978800132870674,0.0936725437641143,293.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5452192425727844,0.050000000745058,0.229012981057167,291.1561584472656,291.1499938964844,272.6130065917969,271.7637634277344,284.30535888671875,294.3116760253906,291.1562805175781,1.0,0.1619054526090622,1.0,1.0,0.992674708366394,1.0,-0.6033242344856262,0.2627483606338501,0.3405758440494537,0.0883641764521598,0.0,0.0,0.1311685591936111,25.356143951416016,25.0,0.8280212879180908,-4173.6552734375,38.49741744995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1495056152344,304.2004699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.392578125,18000.0,0.0,0.0,0.093124158680439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111449547111988,0.1114537790417671,-4.228760190017056e-06,0.0,9.450918150832877e-05,0.0,0.0,4.325023174285889,0.0,0.0,0.0,0.2715021669864654,4.0,0.0,1.0
308520,293.1626892089844,297.1499938964844,293.1499938964844,0.0198669414967298,-868.88232421875,304.1507568359375,0.5880359411239624,0.0603511705994606,0.0551953949034214,293.1712646484375,297.1499938964844,293.1499938964844,0.0266710240393877,-1056.7823486328125,304.1514892578125,0.6194223165512085,0.0698226019740104,0.0671274587512016,293.1738586425781,297.1499938964844,293.1499938964844,0.0363578721880912,-909.0774536132812,304.1521911621094,0.6502556800842285,0.0814743563532829,0.0577424466609954,293.1701354980469,297.1499938964844,293.1499938964844,0.0505202822387218,-1474.69189453125,304.15167236328125,0.6925671696662903,0.0978800132870674,0.0936725437641143,293.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5452192425727844,0.050000000745058,0.229012981057167,291.1561584472656,291.1499938964844,272.6130065917969,271.7637634277344,284.30535888671875,294.3116760253906,291.1562805175781,1.0,0.1619054526090622,1.0,1.0,0.992674708366394,1.0,-0.6033242344856262,0.2627483606338501,0.3405758440494537,0.0883641764521598,0.0,0.0,0.1311685591936111,25.356143951416016,25.0,0.8280212879180908,-4173.6552734375,38.49741744995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1495056152344,304.2004699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.392578125,18000.0,0.0,0.0,0.093124158680439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111449547111988,0.1114537790417671,-4.228760190017056e-06,0.0,9.450918150832877e-05,0.0,0.0,4.325023174285889,0.0,0.0,0.0,0.2715021669864654,4.0,0.0,1.0
308580,293.1620178222656,297.1499938964844,293.1499938964844,0.0197450220584869,-866.191650390625,304.15069580078125,0.5873825550079346,0.0601667463779449,0.055026538670063,293.1703186035156,297.1499938964844,293.1499938964844,0.0263920966535806,-1051.5283203125,304.1514587402344,0.618475079536438,0.0694773942232132,0.0667965784668922,293.173095703125,297.1499938964844,293.1499938964844,0.0359660536050796,-904.0772705078124,304.152099609375,0.6491214632987976,0.0810271725058555,0.0574271120131015,293.16925048828125,297.1499938964844,293.1499938964844,0.0502352938055992,-1469.7177734375,304.151611328125,0.6917949318885803,0.0975551083683967,0.093360349535942,293.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.5452642440795898,0.050000000745058,0.2290113270282745,291.1566467285156,291.1499938964844,272.6075744628906,271.760498046875,284.30487060546875,294.31182861328125,291.1567077636719,1.0,0.1617407500743866,1.0,1.0,0.992383062839508,1.0,-0.6019694209098816,0.2621077597141266,0.339861661195755,0.0882514268159866,0.0,0.0,0.1302460879087448,25.33864974975586,25.0,0.6185682415962219,-4164.51318359375,38.3372802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1503295898437,304.18963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.484375,18000.0,0.0,0.0,0.0931172296404838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111055701971054,0.1110599264502525,-4.2281481000827625e-06,0.0,9.450215293327346e-05,0.0,0.0,4.308797836303711,0.0,0.0,0.0,0.2714406251907348,4.0,0.0,1.0
308640,293.1620178222656,297.1499938964844,293.1499938964844,0.0197450220584869,-866.191650390625,304.15069580078125,0.5873825550079346,0.0601667463779449,0.055026538670063,293.1703186035156,297.1499938964844,293.1499938964844,0.0263920966535806,-1051.5283203125,304.1514587402344,0.618475079536438,0.0694773942232132,0.0667965784668922,293.173095703125,297.1499938964844,293.1499938964844,0.0359660536050796,-904.0772705078124,304.152099609375,0.6491214632987976,0.0810271725058555,0.0574271120131015,293.16925048828125,297.1499938964844,293.1499938964844,0.0502352938055992,-1469.7177734375,304.151611328125,0.6917949318885803,0.0975551083683967,0.093360349535942,293.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.5452642440795898,0.050000000745058,0.2290113270282745,291.1566467285156,291.1499938964844,272.6075744628906,271.760498046875,284.30487060546875,294.31182861328125,291.1567077636719,1.0,0.1617407500743866,1.0,1.0,0.992383062839508,1.0,-0.6019694209098816,0.2621077597141266,0.339861661195755,0.0882514268159866,0.0,0.0,0.1302460879087448,25.33864974975586,25.0,0.6185682415962219,-4164.51318359375,38.3372802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1503295898437,304.18963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.484375,18000.0,0.0,0.0,0.0931172296404838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111055701971054,0.1110599264502525,-4.2281481000827625e-06,0.0,9.450215293327346e-05,0.0,0.0,4.308797836303711,0.0,0.0,0.0,0.2714406251907348,4.0,0.0,1.0
308700,293.16168212890625,297.1499938964844,293.1499938964844,0.0196872502565383,-864.9132080078125,304.15069580078125,0.5870698690414429,0.0600788928568363,0.054946057498455,293.1698608398437,297.1499938964844,293.1499938964844,0.0262607354670763,-1048.9952392578125,304.15142822265625,0.6180128455162048,0.0693104565143585,0.0666365772485733,293.1727294921875,297.1499938964844,293.1499938964844,0.0357751585543155,-901.6387329101562,304.1520690917969,0.6485665440559387,0.0808086693286895,0.0572730414569377,293.1687927246094,297.1499938964844,293.1499938964844,0.0500988438725471,-1467.338623046875,304.15155029296875,0.6914233565330505,0.0973993316292762,0.0932106152176857,293.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.5452854633331299,0.050000000745058,0.2290105670690536,291.1568298339844,291.1499938964844,272.60467529296875,271.7587585449219,284.3044738769531,294.3118896484375,291.1568603515625,1.0,0.1616613864898681,1.0,1.0,0.9922372102737428,1.0,-0.6013153195381165,0.2617999613285064,0.33951535820961,0.0881940275430679,0.0,0.0,0.1297734230756759,25.330265045166016,25.0,0.4839045703411102,-4160.11279296875,38.26018905639648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15203857421875,304.18463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.515625,18000.0,0.0,0.0,0.0930975154042244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108530834317207,0.1108573153614997,-4.227829322189791e-06,0.0,9.448214404983446e-05,0.0,0.0,4.300449848175049,0.0,0.0,0.0,0.2714088857173919,4.0,0.0,1.0
308760,293.161376953125,297.1499938964844,293.1499938964844,0.0196317415684461,-863.6829833984375,304.1506652832031,0.5867673754692078,0.0599941611289978,0.0548684038221836,293.1694030761719,297.1499938964844,293.1499938964844,0.0261330027133226,-1046.526611328125,304.1513977050781,0.6175587177276611,0.0691475048661232,0.0664803832769393,293.17236328125,297.1499938964844,293.1499938964844,0.0355878435075283,-899.2444458007812,304.15203857421875,0.648020327091217,0.0805937871336937,0.0571215264499187,293.1683654785156,297.1499938964844,293.1499938964844,0.0499667935073375,-1465.0380859375,304.1515197753906,0.6910623908042908,0.0972483530640602,0.0930654406547546,293.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.5453057289123535,0.050000000745058,0.2290098220109939,291.15692138671875,291.1499938964844,272.6016845703125,271.7569885253906,284.303955078125,294.3119812011719,291.1569519042969,1.0,0.1615841090679168,1.0,1.0,0.9920897483825684,1.0,-0.6006777286529541,0.2615014016628265,0.3391763269901275,0.0881350636482238,0.0,0.0,0.1292985528707504,25.32212257385254,25.0,0.3324929773807525,-4155.84814453125,38.1851806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.154541015625,304.17987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.53125,18000.0,0.0,0.0,0.0930654853582382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106488481163978,0.1106530725955963,-4.227505087328609e-06,0.0,9.444963507121427e-05,0.0,0.0,4.292034149169922,0.0,0.0,0.0,0.2713768780231476,4.0,0.0,1.0
308820,293.1607360839844,297.1499938964844,293.1499938964844,0.0195269156247377,-861.3551025390625,304.1506042480469,0.5861901044845581,0.0598331987857818,0.0547207817435264,293.1685485839844,297.1499938964844,293.1499938964844,0.0258873458951711,-1041.7633056640625,304.1513366699219,0.6166714429855347,0.0688321962952613,0.0661781802773475,293.171630859375,297.1499938964844,293.1499938964844,0.0352229885756969,-894.5763549804688,304.1519775390625,0.6469512581825256,0.0801737979054451,0.0568253807723522,293.16748046875,297.1499938964844,293.1499938964844,0.0497147068381309,-1460.651123046875,304.15142822265625,0.6903689503669739,0.0969594046473503,0.0927874743938446,293.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.156982421875,0.5453437566757202,0.050000000745058,0.2290084362030029,291.156982421875,291.1499938964844,272.5953369140625,271.7532958984375,284.30255126953125,294.3121337890625,291.156982421875,1.0,0.1614350974559784,1.0,1.0,0.9917947053909302,1.0,-0.5994471907615662,0.2609312832355499,0.3385159373283386,0.0880083665251731,0.0,0.0,0.1283598244190216,25.30644416809082,25.0,0.0050526824779808,-4147.73876953125,38.04074478149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1610412597656,304.1711120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.525390625,18000.0,0.0,0.0,0.0929680690169334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102434024214744,0.1102476269006729,-4.22685388912214e-06,0.0,9.435076935915276e-05,0.0,0.0,4.275326251983643,0.0,0.0,0.0,0.2713131606578827,4.0,0.0,1.0
308880,293.1607360839844,297.1499938964844,293.1499938964844,0.0195269156247377,-861.3551025390625,304.1506042480469,0.5861901044845581,0.0598331987857818,0.0547207817435264,293.1685485839844,297.1499938964844,293.1499938964844,0.0258873458951711,-1041.7633056640625,304.1513366699219,0.6166714429855347,0.0688321962952613,0.0661781802773475,293.171630859375,297.1499938964844,293.1499938964844,0.0352229885756969,-894.5763549804688,304.1519775390625,0.6469512581825256,0.0801737979054451,0.0568253807723522,293.16748046875,297.1499938964844,293.1499938964844,0.0497147068381309,-1460.651123046875,304.15142822265625,0.6903689503669739,0.0969594046473503,0.0927874743938446,293.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.156982421875,0.5453437566757202,0.050000000745058,0.2290084362030029,291.156982421875,291.1499938964844,272.5953369140625,271.7532958984375,284.30255126953125,294.3121337890625,291.156982421875,1.0,0.1614350974559784,1.0,1.0,0.9917947053909302,1.0,-0.5994471907615662,0.2609312832355499,0.3385159373283386,0.0880083665251731,0.0,0.0,0.1283598244190216,25.30644416809082,25.0,0.0050526824779808,-4147.73876953125,38.04074478149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1610412597656,304.1711120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.525390625,18000.0,0.0,0.0,0.0929680690169334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102434024214744,0.1102476269006729,-4.22685388912214e-06,0.0,9.435076935915276e-05,0.0,0.0,4.275326251983643,0.0,0.0,0.0,0.2713131606578827,4.0,0.0,1.0
308940,293.16015625,297.1499938964844,293.1499938964844,0.0194302108138799,-859.2026977539062,304.15057373046875,0.5856500267982483,0.0596835017204284,0.0545833297073841,293.167724609375,297.1499938964844,293.1499938964844,0.0256542954593896,-1037.22509765625,304.1512756347656,0.6158115267753601,0.0685306042432785,0.0658891126513481,293.1709289550781,297.1499938964844,293.1499938964844,0.0348709598183631,-890.0663452148438,304.1518859863281,0.6459130048751831,0.0797666311264038,0.0565382651984691,293.1666564941406,297.1499938964844,293.1499938964844,0.0494785346090793,-1456.547607421875,304.1513366699219,0.6897138357162476,0.0966876819729805,0.092525877058506,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.545378565788269,0.050000000745058,0.2290071845054626,291.1568298339844,291.1499938964844,272.5885925292969,271.7494201660156,284.30059814453125,294.3122863769531,291.1567687988281,1.0,0.1612932235002517,1.0,1.0,0.9914997220039368,1.0,-0.5982753038406372,0.2603975236415863,0.3378777801990509,0.0878679528832435,0.0,0.0,0.1274606734514236,25.291492462158203,25.0,-0.3267361223697662,-4140.2421875,37.90351104736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688537597656,304.1632385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.466796875,18000.0,0.0,0.0,0.0928293317556381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098527908325195,0.1098570153117179,-4.226214969094144e-06,0.0,9.420996502740309e-05,0.0,0.0,4.259226799011231,0.0,0.0,0.0,0.2712515890598297,4.0,0.0,1.0
309000,293.16015625,297.1499938964844,293.1499938964844,0.0194302108138799,-859.2026977539062,304.15057373046875,0.5856500267982483,0.0596835017204284,0.0545833297073841,293.167724609375,297.1499938964844,293.1499938964844,0.0256542954593896,-1037.22509765625,304.1512756347656,0.6158115267753601,0.0685306042432785,0.0658891126513481,293.1709289550781,297.1499938964844,293.1499938964844,0.0348709598183631,-890.0663452148438,304.1518859863281,0.6459130048751831,0.0797666311264038,0.0565382651984691,293.1666564941406,297.1499938964844,293.1499938964844,0.0494785346090793,-1456.547607421875,304.1513366699219,0.6897138357162476,0.0966876819729805,0.092525877058506,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.545378565788269,0.050000000745058,0.2290071845054626,291.1568298339844,291.1499938964844,272.5885925292969,271.7494201660156,284.30059814453125,294.3122863769531,291.1567687988281,1.0,0.1612932235002517,1.0,1.0,0.9914997220039368,1.0,-0.5982753038406372,0.2603975236415863,0.3378777801990509,0.0878679528832435,0.0,0.0,0.1274606734514236,25.291492462158203,25.0,-0.3267361223697662,-4140.2421875,37.90351104736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688537597656,304.1632385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.466796875,18000.0,0.0,0.0,0.0928293317556381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098527908325195,0.1098570153117179,-4.226214969094144e-06,0.0,9.420996502740309e-05,0.0,0.0,4.259226799011231,0.0,0.0,0.0,0.2712515890598297,4.0,0.0,1.0
309060,293.1595764160156,297.1499938964844,293.1499938964844,0.0193415209650993,-857.2250366210938,304.1505432128906,0.5851482152938843,0.0595451369881629,0.0544560924172401,293.1669311523437,297.1499938964844,293.1499938964844,0.0254333559423685,-1032.905029296875,304.1512145996094,0.6149788498878479,0.0682423859834671,0.0656128376722335,293.1702880859375,297.1499938964844,293.1499938964844,0.0345315374433994,-885.7116088867188,304.1518249511719,0.6449057459831238,0.079372189939022,0.056260097771883,293.16583251953125,297.1499938964844,293.1499938964844,0.0492582060396671,-1452.725341796875,304.1512756347656,0.6890978217124939,0.0964331775903701,0.092280626296997,293.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.5454106330871582,0.050000000745058,0.2290060073137283,291.15643310546875,291.1499938964844,272.5814514160156,271.74542236328125,284.298095703125,294.3124694824219,291.1563415527344,1.0,0.1611582338809967,1.0,1.0,0.9912034869194032,1.0,-0.5971615314483643,0.259899228811264,0.3372622728347778,0.0877153277397155,0.0,0.0,0.1266279518604278,25.27718162536621,25.0,-0.6231083273887634,-4133.40380859375,37.77330017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1769714355469,304.1562194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.0926554054021835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094888672232627,0.1094930917024612,-4.225609700370114e-06,0.0,9.40334575716406e-05,0.0,0.0,4.244224548339844,0.0,0.0,0.0,0.2711940705776214,4.0,0.0,1.0
309120,293.1595764160156,297.1499938964844,293.1499938964844,0.0193415209650993,-857.2250366210938,304.1505432128906,0.5851482152938843,0.0595451369881629,0.0544560924172401,293.1669311523437,297.1499938964844,293.1499938964844,0.0254333559423685,-1032.905029296875,304.1512145996094,0.6149788498878479,0.0682423859834671,0.0656128376722335,293.1702880859375,297.1499938964844,293.1499938964844,0.0345315374433994,-885.7116088867188,304.1518249511719,0.6449057459831238,0.079372189939022,0.056260097771883,293.16583251953125,297.1499938964844,293.1499938964844,0.0492582060396671,-1452.725341796875,304.1512756347656,0.6890978217124939,0.0964331775903701,0.092280626296997,293.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.5454106330871582,0.050000000745058,0.2290060073137283,291.15643310546875,291.1499938964844,272.5814514160156,271.74542236328125,284.298095703125,294.3124694824219,291.1563415527344,1.0,0.1611582338809967,1.0,1.0,0.9912034869194032,1.0,-0.5971615314483643,0.259899228811264,0.3372622728347778,0.0877153277397155,0.0,0.0,0.1266279518604278,25.27718162536621,25.0,-0.6231083273887634,-4133.40380859375,37.77330017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1769714355469,304.1562194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.0926554054021835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094888672232627,0.1094930917024612,-4.225609700370114e-06,0.0,9.40334575716406e-05,0.0,0.0,4.244224548339844,0.0,0.0,0.0,0.2711940705776214,4.0,0.0,1.0
