time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
309180,293.15899658203125,297.1499938964844,293.1499938964844,0.0192606355994939,-855.4185791015625,304.1504821777344,0.5846858024597168,0.0594180673360824,0.0543390288949012,293.1661682128906,297.1499938964844,293.1499938964844,0.0252239145338535,-1028.793212890625,304.1511535644531,0.614173412322998,0.0679671466350555,0.0653489530086517,293.16961669921875,297.1499938964844,293.1499938964844,0.0342043116688728,-881.5068969726562,304.1517639160156,0.643929660320282,0.0789902955293655,0.0559907406568527,293.1650085449219,297.1499938964844,293.1499938964844,0.0490533746778965,-1449.1771240234375,304.15118408203125,0.688521683216095,0.0961957797408104,0.0920516029000282,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.5454407930374146,0.050000000745058,0.2290049195289611,291.1558837890625,291.1499938964844,272.5740051269531,271.74127197265625,284.2951965332031,294.3126220703125,291.1557312011719,1.0,0.1610298901796341,1.0,1.0,0.9909071922302246,1.0,-0.5961049199104309,0.2594339847564697,0.3366709053516388,0.087554857134819,0.0,0.0,0.1258814930915832,25.26342964172364,25.0,-0.8509970903396606,-4127.232421875,37.649879455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1845703125,304.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2265625,18000.0,0.0,0.0,0.0924553647637367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091607436537742,0.1091649681329727,-4.225054453854682e-06,0.0,9.383044380228966e-05,0.0,0.0,4.230694770812988,0.0,0.0,0.0,0.2711420357227325,4.0,0.0,1.0
309240,293.15899658203125,297.1499938964844,293.1499938964844,0.0192606355994939,-855.4185791015625,304.1504821777344,0.5846858024597168,0.0594180673360824,0.0543390288949012,293.1661682128906,297.1499938964844,293.1499938964844,0.0252239145338535,-1028.793212890625,304.1511535644531,0.614173412322998,0.0679671466350555,0.0653489530086517,293.16961669921875,297.1499938964844,293.1499938964844,0.0342043116688728,-881.5068969726562,304.1517639160156,0.643929660320282,0.0789902955293655,0.0559907406568527,293.1650085449219,297.1499938964844,293.1499938964844,0.0490533746778965,-1449.1771240234375,304.15118408203125,0.688521683216095,0.0961957797408104,0.0920516029000282,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.5454407930374146,0.050000000745058,0.2290049195289611,291.1558837890625,291.1499938964844,272.5740051269531,271.74127197265625,284.2951965332031,294.3126220703125,291.1557312011719,1.0,0.1610298901796341,1.0,1.0,0.9909071922302246,1.0,-0.5961049199104309,0.2594339847564697,0.3366709053516388,0.087554857134819,0.0,0.0,0.1258814930915832,25.26342964172364,25.0,-0.8509970903396606,-4127.232421875,37.649879455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1845703125,304.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2265625,18000.0,0.0,0.0,0.0924553647637367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091607436537742,0.1091649681329727,-4.225054453854682e-06,0.0,9.383044380228966e-05,0.0,0.0,4.230694770812988,0.0,0.0,0.0,0.2711420357227325,4.0,0.0,1.0
309300,293.1587219238281,297.1499938964844,293.1499938964844,0.0192232001572847,-854.5816040039062,304.1504821777344,0.5844705700874329,0.05935899913311,0.0542845129966735,293.1658020019531,297.1499938964844,293.1499938964844,0.0251235235482454,-1026.816162109375,304.151123046875,0.6137818098068237,0.0678345561027526,0.0652218014001846,293.1693115234375,297.1499938964844,293.1499938964844,0.0340453572571277,-879.4618530273438,304.1517333984375,0.6434540152549744,0.0788042619824409,0.0558595024049282,293.16461181640625,297.1499938964844,293.1499938964844,0.0489569492638111,-1447.508544921875,304.1511535644531,0.6882497072219849,0.0960838049650192,0.0919434651732444,293.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556091308594,0.5454553961753845,0.050000000745058,0.2290043979883194,291.1555480957031,291.1499938964844,272.5701599121094,271.7391662597656,284.2936096191406,294.31268310546875,291.1553955078125,1.0,0.1609682440757751,1.0,1.0,0.9907590746879578,1.0,-0.5955989360809326,0.2592132687568664,0.3363856971263885,0.0874738693237304,0.0,0.0,0.1255465298891067,25.25674819946289,25.0,-0.931355357170105,-4124.4013671875,37.590782165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1879272460937,304.1471252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.150390625,18000.0,0.0,0.0,0.0923485904932022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090128272771835,0.1090170517563819,-4.224801159580238e-06,0.0,9.372208296554164e-05,0.0,0.0,4.2245941162109375,0.0,0.0,0.0,0.2711185216903686,4.0,0.0,1.0
309360,293.158447265625,297.1499938964844,293.1499938964844,0.0191875491291284,-853.783935546875,304.15045166015625,0.5842651724815369,0.0593026131391525,0.0542324148118495,293.1654663085937,297.1499938964844,293.1499938964844,0.0250256787985563,-1024.8853759765625,304.151123046875,0.6133968234062195,0.0677049458026886,0.0650974884629249,293.16900634765625,297.1499938964844,293.1499938964844,0.0338891595602035,-877.4503784179688,304.1517028808594,0.6429859399795532,0.0786211565136909,0.055730327963829,293.16424560546875,297.1499938964844,293.1499938964844,0.0488640740513801,-1445.9022216796875,304.151123046875,0.6879875659942627,0.0959758684039115,0.0918391570448875,293.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552429199219,0.5454698801040649,0.050000000745058,0.2290038615465164,291.1552124023437,291.1499938964844,272.5662536621094,271.737060546875,284.2919616699219,294.3127746582031,291.1550598144531,1.0,0.1609081178903579,1.0,1.0,0.990610122680664,1.0,-0.5951064229011536,0.2589992880821228,0.3361071348190307,0.0873932540416717,0.0,0.0,0.1252355873584747,25.250173568725582,25.0,-0.9906801581382751,-4121.7177734375,37.533241271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19091796875,304.1444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0703125,18000.0,0.0,0.0,0.0922395139932632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088751628994941,0.1088793873786926,-4.2245633267157245e-06,0.0,9.361137927044184e-05,0.0,0.0,4.218915939331055,0.0,0.0,0.0,0.2710965871810913,4.0,0.0,1.0
309420,293.15789794921875,297.1499938964844,293.1499938964844,0.019121853634715,-852.3123779296875,304.1504211425781,0.5838863253593445,0.0591984614729881,0.0541359670460224,293.1647644042969,297.1499938964844,293.1499938964844,0.0248378422111272,-1021.1673583984376,304.15106201171875,0.6126487255096436,0.0674551725387573,0.0648578479886055,293.1683959960937,297.1499938964844,293.1499938964844,0.0335853658616542,-873.5325317382812,304.1516418457031,0.6420742869377136,0.0782643184065818,0.055478535592556,293.1634521484375,297.1499938964844,293.1499938964844,0.0486894994974136,-1442.8853759765625,304.1510314941406,0.687495231628418,0.0957728996872901,0.0916427746415138,293.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.5454987287521362,0.050000000745058,0.2290028184652328,291.15447998046875,291.1499938964844,272.5582275390625,271.7327880859375,284.2885437011719,294.3129272460937,291.1543273925781,1.0,0.1607925593852996,1.0,1.0,0.9903122186660768,1.0,-0.5941639542579651,0.2585909068584442,0.3355730473995209,0.087237499654293,0.0,0.0,0.1246907487511634,25.237335205078125,25.0,-1.0467389822006226,-4116.78662109375,37.42304229736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1955261230469,304.13934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.90625,18000.0,0.0,0.0,0.0920195057988166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086329445242881,0.1086371690034866,-4.224139956932049e-06,0.0,9.338810195913538e-05,0.0,0.0,4.208922386169434,0.0,0.0,0.0,0.2710579335689544,4.0,0.0,1.0
309480,293.15789794921875,297.1499938964844,293.1499938964844,0.019121853634715,-852.3123779296875,304.1504211425781,0.5838863253593445,0.0591984614729881,0.0541359670460224,293.1647644042969,297.1499938964844,293.1499938964844,0.0248378422111272,-1021.1673583984376,304.15106201171875,0.6126487255096436,0.0674551725387573,0.0648578479886055,293.1683959960937,297.1499938964844,293.1499938964844,0.0335853658616542,-873.5325317382812,304.1516418457031,0.6420742869377136,0.0782643184065818,0.055478535592556,293.1634521484375,297.1499938964844,293.1499938964844,0.0486894994974136,-1442.8853759765625,304.1510314941406,0.687495231628418,0.0957728996872901,0.0916427746415138,293.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.5454987287521362,0.050000000745058,0.2290028184652328,291.15447998046875,291.1499938964844,272.5582275390625,271.7327880859375,284.2885437011719,294.3129272460937,291.1543273925781,1.0,0.1607925593852996,1.0,1.0,0.9903122186660768,1.0,-0.5941639542579651,0.2585909068584442,0.3355730473995209,0.087237499654293,0.0,0.0,0.1246907487511634,25.237335205078125,25.0,-1.0467389822006226,-4116.78662109375,37.42304229736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1955261230469,304.13934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.90625,18000.0,0.0,0.0,0.0920195057988166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086329445242881,0.1086371690034866,-4.224139956932049e-06,0.0,9.338810195913538e-05,0.0,0.0,4.208922386169434,0.0,0.0,0.0,0.2710579335689544,4.0,0.0,1.0
309540,293.1573791503906,297.1499938964844,293.1499938964844,0.019063388928771,-851.0007934570312,304.1503601074219,0.5835505127906799,0.059105634689331,0.05404968932271,293.1640930175781,297.1499938964844,293.1499938964844,0.0246599875390529,-1017.6322021484376,304.1510009765625,0.6119301915168762,0.0672176554799079,0.0646298453211784,293.16778564453125,297.1499938964844,293.1499938964844,0.0332926139235496,-869.749267578125,304.1515808105469,0.6411951184272766,0.0779197290539741,0.0552353113889694,293.1626892089844,297.1499938964844,293.1499938964844,0.0485293418169021,-1440.1201171875,304.15093994140625,0.6870456337928772,0.0955868288874626,0.0914623811841011,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.5455282330513,0.050000000745058,0.229001760482788,291.1537475585937,291.1499938964844,272.54998779296875,271.7284851074219,284.2850341796875,294.3131103515625,291.1535949707031,1.0,0.1606830507516861,1.0,1.0,0.9900143146514891,1.0,-0.593277096748352,0.2582055032253265,0.3350716233253479,0.0870945751667022,0.0,0.0,0.1242436915636062,25.22485542297364,25.0,-1.0299557447433472,-4112.37158203125,37.31914520263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1981201171875,304.1346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.74609375,18000.0,0.0,0.0,0.0918053686618805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084330826997757,0.1084373071789741,-4.223785253998358e-06,0.0,9.317077638115734e-05,0.0,0.0,4.20067310333252,0.0,0.0,0.0,0.2710259258747101,4.0,0.0,1.0
309600,293.1573791503906,297.1499938964844,293.1499938964844,0.019063388928771,-851.0007934570312,304.1503601074219,0.5835505127906799,0.059105634689331,0.05404968932271,293.1640930175781,297.1499938964844,293.1499938964844,0.0246599875390529,-1017.6322021484376,304.1510009765625,0.6119301915168762,0.0672176554799079,0.0646298453211784,293.16778564453125,297.1499938964844,293.1499938964844,0.0332926139235496,-869.749267578125,304.1515808105469,0.6411951184272766,0.0779197290539741,0.0552353113889694,293.1626892089844,297.1499938964844,293.1499938964844,0.0485293418169021,-1440.1201171875,304.15093994140625,0.6870456337928772,0.0955868288874626,0.0914623811841011,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.5455282330513,0.050000000745058,0.229001760482788,291.1537475585937,291.1499938964844,272.54998779296875,271.7284851074219,284.2850341796875,294.3131103515625,291.1535949707031,1.0,0.1606830507516861,1.0,1.0,0.9900143146514891,1.0,-0.593277096748352,0.2582055032253265,0.3350716233253479,0.0870945751667022,0.0,0.0,0.1242436915636062,25.22485542297364,25.0,-1.0299557447433472,-4112.37158203125,37.31914520263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1981201171875,304.1346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.74609375,18000.0,0.0,0.0,0.0918053686618805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084330826997757,0.1084373071789741,-4.223785253998358e-06,0.0,9.317077638115734e-05,0.0,0.0,4.20067310333252,0.0,0.0,0.0,0.2710259258747101,4.0,0.0,1.0
309660,293.1568603515625,297.1499938964844,293.1499938964844,0.0190119873732328,-849.8460693359375,304.1503295898437,0.5832580924034119,0.059024017304182,0.0539735034108161,293.1634521484375,297.1499938964844,293.1499938964844,0.0244917590171098,-1014.2745971679688,304.15093994140625,0.6112418174743652,0.066992200911045,0.0644132792949676,293.1672058105469,297.1499938964844,293.1499938964844,0.0330106019973754,-866.0968017578125,304.1515197753906,0.6403483748435974,0.077587179839611,0.0550005324184894,293.1619567871094,297.1499938964844,293.1499938964844,0.0483833290636539,-1437.6011962890625,304.15087890625,0.686639130115509,0.0954174995422363,0.091297835111618,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.545558750629425,0.050000000745058,0.2290006428956985,291.1530456542969,291.1499938964844,272.5409851074219,271.7246398925781,284.2813415527344,294.3132629394531,291.15289306640625,1.0,0.1605793982744217,1.0,1.0,0.989715814590454,1.0,-0.5924451947212219,0.2578413188457489,0.3346039056777954,0.0869676396250724,0.0,0.0,0.1238874047994613,25.21268653869629,25.0,-0.9951773285865784,-4108.4462890625,37.22139739990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986694335937,304.1300964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.59765625,18000.0,0.0,0.0,0.0916058793663978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082725301384925,0.108276754617691,-4.223496034683194e-06,0.0,9.296832286054268e-05,0.0,0.0,4.19404411315918,0.0,0.0,0.0,0.2710001468658447,4.0,0.0,1.0
309720,293.1568603515625,297.1499938964844,293.1499938964844,0.0190119873732328,-849.8460693359375,304.1503295898437,0.5832580924034119,0.059024017304182,0.0539735034108161,293.1634521484375,297.1499938964844,293.1499938964844,0.0244917590171098,-1014.2745971679688,304.15093994140625,0.6112418174743652,0.066992200911045,0.0644132792949676,293.1672058105469,297.1499938964844,293.1499938964844,0.0330106019973754,-866.0968017578125,304.1515197753906,0.6403483748435974,0.077587179839611,0.0550005324184894,293.1619567871094,297.1499938964844,293.1499938964844,0.0483833290636539,-1437.6011962890625,304.15087890625,0.686639130115509,0.0954174995422363,0.091297835111618,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.545558750629425,0.050000000745058,0.2290006428956985,291.1530456542969,291.1499938964844,272.5409851074219,271.7246398925781,284.2813415527344,294.3132629394531,291.15289306640625,1.0,0.1605793982744217,1.0,1.0,0.989715814590454,1.0,-0.5924451947212219,0.2578413188457489,0.3346039056777954,0.0869676396250724,0.0,0.0,0.1238874047994613,25.21268653869629,25.0,-0.9951773285865784,-4108.4462890625,37.22139739990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986694335937,304.1300964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.59765625,18000.0,0.0,0.0,0.0916058793663978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082725301384925,0.108276754617691,-4.223496034683194e-06,0.0,9.296832286054268e-05,0.0,0.0,4.19404411315918,0.0,0.0,0.0,0.2710001468658447,4.0,0.0,1.0
309780,293.1563415527344,297.1499938964844,293.1499938964844,0.0189676247537136,-848.8494262695312,304.1502990722656,0.5830088257789612,0.058953370898962,0.0539072640240192,293.1628112792969,297.1499938964844,293.1499938964844,0.0243331436067819,-1011.0970458984376,304.1509094238281,0.6105855703353882,0.066778652369976,0.0642080456018447,293.1666564941406,297.1499938964844,293.1499938964844,0.0327392145991325,-862.5745239257812,304.1514587402344,0.6395329833030701,0.0772661864757537,0.0547739490866661,293.16119384765625,297.1499938964844,293.1499938964844,0.0482517704367637,-1435.3338623046875,304.1508178710937,0.686275839805603,0.0952648669481277,0.0911491364240646,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.5455904603004456,0.050000000745058,0.2289994955062866,291.1523132324219,291.1499938964844,272.5307006835937,271.7217102050781,284.2771911621094,294.3134155273437,291.15216064453125,1.0,0.1604815274477005,1.0,1.0,0.989417314529419,1.0,-0.591667652130127,0.2574983239173889,0.334169328212738,0.0868560299277305,0.0,0.0,0.1236263290047645,25.200807571411133,25.0,-1.030135989189148,-4105.05712890625,37.12968444824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1972045898437,304.1256408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.447265625,18000.0,0.0,0.0,0.0914281606674194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081513538956642,0.1081555783748626,-4.223269115755102e-06,0.0,9.278795914724468e-05,0.0,0.0,4.189033508300781,0.0,0.0,0.0,0.2709805369377136,4.0,0.0,1.0
309840,293.1563415527344,297.1499938964844,293.1499938964844,0.0189676247537136,-848.8494262695312,304.1502990722656,0.5830088257789612,0.058953370898962,0.0539072640240192,293.1628112792969,297.1499938964844,293.1499938964844,0.0243331436067819,-1011.0970458984376,304.1509094238281,0.6105855703353882,0.066778652369976,0.0642080456018447,293.1666564941406,297.1499938964844,293.1499938964844,0.0327392145991325,-862.5745239257812,304.1514587402344,0.6395329833030701,0.0772661864757537,0.0547739490866661,293.16119384765625,297.1499938964844,293.1499938964844,0.0482517704367637,-1435.3338623046875,304.1508178710937,0.686275839805603,0.0952648669481277,0.0911491364240646,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.5455904603004456,0.050000000745058,0.2289994955062866,291.1523132324219,291.1499938964844,272.5307006835937,271.7217102050781,284.2771911621094,294.3134155273437,291.15216064453125,1.0,0.1604815274477005,1.0,1.0,0.989417314529419,1.0,-0.591667652130127,0.2574983239173889,0.334169328212738,0.0868560299277305,0.0,0.0,0.1236263290047645,25.200807571411133,25.0,-1.030135989189148,-4105.05712890625,37.12968444824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1972045898437,304.1256408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.447265625,18000.0,0.0,0.0,0.0914281606674194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081513538956642,0.1081555783748626,-4.223269115755102e-06,0.0,9.278795914724468e-05,0.0,0.0,4.189033508300781,0.0,0.0,0.0,0.2709805369377136,4.0,0.0,1.0
309900,293.1560974121094,297.1499938964844,293.1499938964844,0.0189482476562261,-848.41455078125,304.1502685546875,0.5829012393951416,0.0589223876595497,0.0538780763745307,293.1625061035156,297.1499938964844,293.1499938964844,0.0242576599121093,-1009.5810546875,304.15087890625,0.6102716326713562,0.0666765943169593,0.064109943807125,293.1663513183594,297.1499938964844,293.1499938964844,0.0326077044010162,-860.8651733398438,304.15142822265625,0.6391375064849854,0.0771102011203765,0.054663848131895,293.1608581542969,297.1499938964844,293.1499938964844,0.0481919012963771,-1434.30322265625,304.1507568359375,0.686111569404602,0.0951952412724495,0.0910811647772789,293.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.5456066727638245,0.050000000745058,0.2289988994598388,291.1519470214844,291.1499938964844,272.5251159667969,271.7205505371094,284.2749328613281,294.3135070800781,291.1517944335937,1.0,0.1604349166154861,1.0,1.0,0.989268124103546,1.0,-0.5913004875183105,0.2573351263999939,0.3339653611183166,0.0868065580725669,0.0,0.0,0.123538814485073,25.19499588012696,25.0,-1.055510640144348,-4103.6103515625,37.08622741699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1957397460937,304.12359619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.365234375,18000.0,0.0,0.0,0.0913503840565681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081084981560707,0.1081127151846885,-4.223182259011082e-06,0.0,9.270902955904604e-05,0.0,0.0,4.187254905700684,0.0,0.0,0.0,0.2709734737873077,4.0,0.0,1.0
309960,293.1558532714844,297.1499938964844,293.1499938964844,0.0189304146915674,-848.0145874023438,304.1502685546875,0.5828031897544861,0.0588937997817993,0.0538510791957378,293.1622009277344,297.1499938964844,293.1499938964844,0.0241842865943908,-1008.10498046875,304.1508483886719,0.6099655032157898,0.0665771514177322,0.0640143454074859,293.1661071777344,297.1499938964844,293.1499938964844,0.0324784815311431,-859.1837768554688,304.15142822265625,0.6387487053871155,0.0769566819071769,0.0545555055141449,293.1604919433594,297.1499938964844,293.1499938964844,0.0481353141367435,-1433.32958984375,304.1507263183594,0.685957133769989,0.095129370689392,0.0910167694091796,293.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.5456231236457825,0.050000000745058,0.2289983034133911,291.15155029296875,291.1499938964844,272.51922607421875,271.7195739746094,284.2725830078125,294.3135986328125,291.1513977050781,1.0,0.1603895872831344,1.0,1.0,0.9891182780265808,1.0,-0.590945303440094,0.2571764290332794,0.3337688744068146,0.0867609232664108,0.0,0.0,0.1234762594103813,25.18926239013672,25.0,-1.072296977043152,-4102.318359375,37.04410934448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1938781738281,304.1217346191406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.28125,18000.0,0.0,0.0,0.0912797078490257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10807616263628,0.1080803871154785,-4.223112227919046e-06,0.0,9.26373031688854e-05,0.0,0.0,4.185908794403076,0.0,0.0,0.0,0.2709680497646332,4.0,0.0,1.0
310020,293.1553649902344,297.1499938964844,293.1499938964844,0.018899405375123,-847.3200073242188,304.1502380371094,0.5826361179351807,0.0588440187275409,0.0538037717342376,293.16162109375,297.1499938964844,293.1499938964844,0.0240438617765903,-1005.2726440429688,304.1507873535156,0.6093773245811462,0.066386230289936,0.0638307631015777,293.1655578613281,297.1499938964844,293.1499938964844,0.0322268940508365,-855.9048461914062,304.1513671875,0.6379912495613098,0.0766571834683418,0.054344143718481,293.1597595214844,297.1499938964844,293.1499938964844,0.0480321086943149,-1431.555419921875,304.1506652832031,0.6856781244277954,0.0950091555714607,0.0908989608287811,293.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.545656681060791,0.050000000745058,0.2289970815181732,291.1507873535156,291.1499938964844,272.5066223144531,271.7181396484375,284.2676086425781,294.3137512207031,291.150634765625,1.0,0.1603029370307922,1.0,1.0,0.9888187050819396,1.0,-0.5902717113494873,0.2568725049495697,0.3333992063999176,0.0866818875074386,0.0,0.0,0.1234268844127655,25.178037643432617,25.0,-1.0692698955535889,-4100.2177734375,36.963966369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1890869140625,304.1185302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1171875,18000.0,0.0,0.0,0.091162085533142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080437898635864,0.1080480143427848,-4.223023097438272e-06,0.0,9.25179265323095e-05,0.0,0.0,4.184542655944824,0.0,0.0,0.0,0.2709622979164123,4.0,0.0,1.0
310080,293.1553649902344,297.1499938964844,293.1499938964844,0.018899405375123,-847.3200073242188,304.1502380371094,0.5826361179351807,0.0588440187275409,0.0538037717342376,293.16162109375,297.1499938964844,293.1499938964844,0.0240438617765903,-1005.2726440429688,304.1507873535156,0.6093773245811462,0.066386230289936,0.0638307631015777,293.1655578613281,297.1499938964844,293.1499938964844,0.0322268940508365,-855.9048461914062,304.1513671875,0.6379912495613098,0.0766571834683418,0.054344143718481,293.1597595214844,297.1499938964844,293.1499938964844,0.0480321086943149,-1431.555419921875,304.1506652832031,0.6856781244277954,0.0950091555714607,0.0908989608287811,293.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.545656681060791,0.050000000745058,0.2289970815181732,291.1507873535156,291.1499938964844,272.5066223144531,271.7181396484375,284.2676086425781,294.3137512207031,291.150634765625,1.0,0.1603029370307922,1.0,1.0,0.9888187050819396,1.0,-0.5902717113494873,0.2568725049495697,0.3333992063999176,0.0866818875074386,0.0,0.0,0.1234268844127655,25.178037643432617,25.0,-1.0692698955535889,-4100.2177734375,36.963966369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1890869140625,304.1185302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1171875,18000.0,0.0,0.0,0.091162085533142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080437898635864,0.1080480143427848,-4.223023097438272e-06,0.0,9.25179265323095e-05,0.0,0.0,4.184542655944824,0.0,0.0,0.0,0.2709622979164123,4.0,0.0,1.0
310140,293.1549072265625,297.1499938964844,293.1499938964844,0.0188744869083166,-846.7630004882812,304.15020751953125,0.5825077891349792,0.0588040389120578,0.053765345364809,293.1610717773437,297.1499938964844,293.1499938964844,0.0239116046577692,-1002.5958251953124,304.1507568359375,0.6088212728500366,0.0662058368325233,0.0636572316288948,293.1650390625,297.1499938964844,293.1499938964844,0.0319841429591178,-852.733642578125,304.1513061523437,0.637260377407074,0.0763676092028617,0.054139781743288,293.1590576171875,297.1499938964844,293.1499938964844,0.0479420088231563,-1430.0081787109375,304.1506042480469,0.6854392290115356,0.094904325902462,0.0907958000898361,293.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.5456910729408264,0.050000000745058,0.2289958298206329,291.1500549316406,291.1499938964844,272.49298095703125,271.7173156738281,284.2622985839844,294.3139343261719,291.14990234375,1.0,0.160221591591835,1.0,1.0,0.9885191321372986,1.0,-0.5896467566490173,0.2565861940383911,0.3330605626106262,0.0866195932030677,0.0,0.0,0.1234737634658813,25.16714859008789,25.0,-1.0056722164154053,-4098.765625,36.88924026489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1830749511719,304.1162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9609375,18000.0,0.0,0.0,0.0910784006118774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080529615283012,0.1080571785569191,-4.223002633807482e-06,0.0,9.243299427907914e-05,0.0,0.0,4.184885025024414,0.0,0.0,0.0,0.270963042974472,4.0,0.0,1.0
310200,293.1549072265625,297.1499938964844,293.1499938964844,0.0188744869083166,-846.7630004882812,304.15020751953125,0.5825077891349792,0.0588040389120578,0.053765345364809,293.1610717773437,297.1499938964844,293.1499938964844,0.0239116046577692,-1002.5958251953124,304.1507568359375,0.6088212728500366,0.0662058368325233,0.0636572316288948,293.1650390625,297.1499938964844,293.1499938964844,0.0319841429591178,-852.733642578125,304.1513061523437,0.637260377407074,0.0763676092028617,0.054139781743288,293.1590576171875,297.1499938964844,293.1499938964844,0.0479420088231563,-1430.0081787109375,304.1506042480469,0.6854392290115356,0.094904325902462,0.0907958000898361,293.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.5456910729408264,0.050000000745058,0.2289958298206329,291.1500549316406,291.1499938964844,272.49298095703125,271.7173156738281,284.2622985839844,294.3139343261719,291.14990234375,1.0,0.160221591591835,1.0,1.0,0.9885191321372986,1.0,-0.5896467566490173,0.2565861940383911,0.3330605626106262,0.0866195932030677,0.0,0.0,0.1234737634658813,25.16714859008789,25.0,-1.0056722164154053,-4098.765625,36.88924026489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1830749511719,304.1162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9609375,18000.0,0.0,0.0,0.0910784006118774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080529615283012,0.1080571785569191,-4.223002633807482e-06,0.0,9.243299427907914e-05,0.0,0.0,4.184885025024414,0.0,0.0,0.0,0.270963042974472,4.0,0.0,1.0
310260,293.1544494628906,297.1499938964844,293.1499938964844,0.0188553445041179,-846.3360595703125,304.150146484375,0.5824169516563416,0.0587735287845134,0.0537354871630668,293.1605224609375,297.1499938964844,293.1499938964844,0.0237870439887046,-1000.0656127929688,304.15069580078125,0.6082966327667236,0.0660356134176254,0.0634933859109878,293.16455078125,297.1499938964844,293.1499938964844,0.0317496620118618,-849.662841796875,304.1512756347656,0.6365547776222229,0.0760875269770622,0.0539421178400516,293.15838623046875,297.1499938964844,293.1499938964844,0.0478644222021102,-1428.676513671875,304.1505126953125,0.6852392554283142,0.0948144271969795,0.0907068625092506,293.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.5457263588905334,0.050000000745058,0.2289945483207702,291.1493835449219,291.1499938964844,272.4783630371094,271.71697998046875,284.2567138671875,294.3141174316406,291.1492614746094,1.0,0.1601453572511673,1.0,1.0,0.9882185459136964,1.0,-0.5890688300132751,0.2563165426254272,0.3327522873878479,0.086574301123619,0.0,0.0,0.1236035525798797,25.15658950805664,25.0,-0.8874286413192749,-4097.9228515625,36.81972885131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1762084960937,304.11480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.826171875,18000.0,0.0,0.0,0.0910290405154228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080986186861991,0.1081028431653976,-4.223044470563764e-06,0.0,9.23829065868631e-05,0.0,0.0,4.186729431152344,0.0,0.0,0.0,0.2709695994853973,4.0,0.0,1.0
310320,293.1544494628906,297.1499938964844,293.1499938964844,0.0188553445041179,-846.3360595703125,304.150146484375,0.5824169516563416,0.0587735287845134,0.0537354871630668,293.1605224609375,297.1499938964844,293.1499938964844,0.0237870439887046,-1000.0656127929688,304.15069580078125,0.6082966327667236,0.0660356134176254,0.0634933859109878,293.16455078125,297.1499938964844,293.1499938964844,0.0317496620118618,-849.662841796875,304.1512756347656,0.6365547776222229,0.0760875269770622,0.0539421178400516,293.15838623046875,297.1499938964844,293.1499938964844,0.0478644222021102,-1428.676513671875,304.1505126953125,0.6852392554283142,0.0948144271969795,0.0907068625092506,293.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.5457263588905334,0.050000000745058,0.2289945483207702,291.1493835449219,291.1499938964844,272.4783630371094,271.71697998046875,284.2567138671875,294.3141174316406,291.1492614746094,1.0,0.1601453572511673,1.0,1.0,0.9882185459136964,1.0,-0.5890688300132751,0.2563165426254272,0.3327522873878479,0.086574301123619,0.0,0.0,0.1236035525798797,25.15658950805664,25.0,-0.8874286413192749,-4097.9228515625,36.81972885131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1762084960937,304.11480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.826171875,18000.0,0.0,0.0,0.0910290405154228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080986186861991,0.1081028431653976,-4.223044470563764e-06,0.0,9.23829065868631e-05,0.0,0.0,4.186729431152344,0.0,0.0,0.0,0.2709695994853973,4.0,0.0,1.0
310380,293.15399169921875,297.1499938964844,293.1499938964844,0.0188417546451091,-846.0342407226562,304.1501159667969,0.5823628902435303,0.0587522611021995,0.0537139885127544,293.1600036621094,297.1499938964844,293.1499938964844,0.0236698724329471,-997.6769409179688,304.1506652832031,0.6078031659126282,0.0658753663301467,0.0633390322327613,293.1640625,297.1499938964844,293.1499938964844,0.0315230637788772,-846.6875610351562,304.1512145996094,0.6358737349510193,0.0758166685700416,0.0537509508430957,293.15771484375,297.1499938964844,293.1499938964844,0.0477989353239536,-1427.55322265625,304.15045166015625,0.6850776672363281,0.09473916888237,0.0906318351626396,293.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.5457624793052673,0.050000000745058,0.228993222117424,291.1488342285156,291.1499938964844,272.462890625,271.7170715332031,284.2508850097656,294.3143005371094,291.1487121582031,1.0,0.1600741297006607,1.0,1.0,0.987917959690094,1.0,-0.5885367393493652,0.2560628056526184,0.3324739336967468,0.0865462124347686,0.0,0.0,0.1238006651401519,25.146345138549805,25.0,-0.735422670841217,-4097.634765625,36.75529098510742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688842773437,304.1142883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.712890625,18000.0,0.0,0.0,0.0910129323601722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081744730472564,0.1081786975264549,-4.22313996750745e-06,0.0,9.236655751010404e-05,0.0,0.0,4.189820289611816,0.0,0.0,0.0,0.2709809839725494,4.0,0.0,1.0
310440,293.15399169921875,297.1499938964844,293.1499938964844,0.0188417546451091,-846.0342407226562,304.1501159667969,0.5823628902435303,0.0587522611021995,0.0537139885127544,293.1600036621094,297.1499938964844,293.1499938964844,0.0236698724329471,-997.6769409179688,304.1506652832031,0.6078031659126282,0.0658753663301467,0.0633390322327613,293.1640625,297.1499938964844,293.1499938964844,0.0315230637788772,-846.6875610351562,304.1512145996094,0.6358737349510193,0.0758166685700416,0.0537509508430957,293.15771484375,297.1499938964844,293.1499938964844,0.0477989353239536,-1427.55322265625,304.15045166015625,0.6850776672363281,0.09473916888237,0.0906318351626396,293.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.5457624793052673,0.050000000745058,0.228993222117424,291.1488342285156,291.1499938964844,272.462890625,271.7170715332031,284.2508850097656,294.3143005371094,291.1487121582031,1.0,0.1600741297006607,1.0,1.0,0.987917959690094,1.0,-0.5885367393493652,0.2560628056526184,0.3324739336967468,0.0865462124347686,0.0,0.0,0.1238006651401519,25.146345138549805,25.0,-0.735422670841217,-4097.634765625,36.75529098510742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688842773437,304.1142883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.712890625,18000.0,0.0,0.0,0.0910129323601722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081744730472564,0.1081786975264549,-4.22313996750745e-06,0.0,9.236655751010404e-05,0.0,0.0,4.189820289611816,0.0,0.0,0.0,0.2709809839725494,4.0,0.0,1.0
310500,293.1537780761719,297.1499938964844,293.1499938964844,0.0188370440155267,-845.9302368164062,304.1501159667969,0.5823497176170349,0.058745127171278,0.0537063926458358,293.1597595214844,297.1499938964844,293.1499938964844,0.023614065721631,-996.5361328125,304.150634765625,0.6075684428215027,0.0657990500330925,0.0632654577493667,293.1638488769531,297.1499938964844,293.1499938964844,0.0314127020537853,-845.2356567382812,304.1512145996094,0.6355425119400024,0.0756847336888313,0.0536578111350536,293.1573791503906,297.1499938964844,293.1499938964844,0.047770757228136,-1427.0699462890625,304.1504211425781,0.6850114464759827,0.0947070941329002,0.0905996039509773,293.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.5457809567451477,0.050000000745058,0.2289925515651703,291.1485900878906,291.1499938964844,272.454833984375,271.7172546386719,284.2478942871094,294.3143920898437,291.14849853515625,1.0,0.1600403785705566,1.0,1.0,0.9877676963806152,1.0,-0.5882880687713623,0.2559419572353363,0.332346111536026,0.0865387469530105,0.0,0.0,0.1239199340343475,25.14133644104004,25.0,-0.6541683673858643,-4097.68408203125,36.724979400634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,304.1143493652344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.666015625,18000.0,0.0,0.0,0.0910168886184692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082218438386917,0.1082260608673095,-4.223204541631276e-06,0.0,9.237056656274945e-05,0.0,0.0,4.191755294799805,0.0,0.0,0.0,0.2709881961345672,4.0,0.0,1.0
310560,293.153564453125,297.1499938964844,293.1499938964844,0.0188336726278066,-845.8563232421875,304.15008544921875,0.5823455452919006,0.0587402209639549,0.0537008233368396,293.15948486328125,297.1499938964844,293.1499938964844,0.0235600546002388,-995.4300537109376,304.150634765625,0.6073415875434875,0.0657252073287963,0.0631942301988601,293.1636047363281,297.1499938964844,293.1499938964844,0.0313042290508747,-843.806640625,304.15118408203125,0.6352172493934631,0.0755550190806388,0.0535662434995174,293.15704345703125,297.1499938964844,293.1499938964844,0.0477455146610736,-1426.6370849609375,304.150390625,0.6849547028541565,0.0946785807609558,0.0905707627534866,293.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484069824219,0.5457996726036072,0.050000000745058,0.2289918661117553,291.1483764648437,291.1499938964844,272.44659423828125,271.7174987792969,284.2448425292969,294.3144836425781,291.1482849121094,1.0,0.1600078493356704,1.0,1.0,0.9876168966293336,1.0,-0.5880505442619324,0.2558249235153198,0.3322256505489349,0.0865356475114822,0.0,0.0,0.1240500137209892,25.136398315429688,25.0,-0.5731057524681091,-4097.84912109375,36.695892333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16143798828125,304.1146240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.626953125,18000.0,0.0,0.0,0.091028057038784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082742139697074,0.1082784384489059,-4.223279120196821e-06,0.0,9.238190250471234e-05,0.0,0.0,4.193897724151611,0.0,0.0,0.0,0.2709962129592895,4.0,0.0,1.0
310620,293.15313720703125,297.1499938964844,293.1499938964844,0.0188307836651802,-845.7955932617188,304.15008544921875,0.5823631882667542,0.0587369017302989,0.0536955222487449,293.15899658203125,297.1499938964844,293.1499938964844,0.0234572645276784,-993.3197021484376,304.1506042480469,0.6069111227989197,0.0655847564339637,0.0630586072802543,293.16314697265625,297.1499938964844,293.1499938964844,0.0310927499085664,-841.01513671875,304.1511535644531,0.6345840692520142,0.0753020942211151,0.0533876493573188,293.1564025878906,297.1499938964844,293.1499938964844,0.04770353063941,-1425.9176025390625,304.1503295898437,0.6848684549331665,0.094631902873516,0.0905228778719902,293.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.5458379983901978,0.050000000745058,0.2289904654026031,291.1480407714844,291.1499938964844,272.4295959472656,271.7181091308594,284.2386474609375,294.3146667480469,291.1479797363281,1.0,0.1599462032318115,1.0,1.0,0.9873152375221252,1.0,-0.5876079797744751,0.2556017935276031,0.3320061862468719,0.0865423455834388,0.0,0.0,0.1243351772427558,25.126708984375,25.0,-0.4212417900562286,-4098.4912109375,36.6412353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.154296875,304.1156921386719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5625,18000.0,0.0,0.0,0.0910694003105163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083907037973404,0.1083949282765388,-4.2234501052007545e-06,0.0,9.242387022823097e-05,0.0,0.0,4.198668956756592,0.0,0.0,0.0,0.2710141837596893,4.0,0.0,1.0
310680,293.15313720703125,297.1499938964844,293.1499938964844,0.0188307836651802,-845.7955932617188,304.15008544921875,0.5823631882667542,0.0587369017302989,0.0536955222487449,293.15899658203125,297.1499938964844,293.1499938964844,0.0234572645276784,-993.3197021484376,304.1506042480469,0.6069111227989197,0.0655847564339637,0.0630586072802543,293.16314697265625,297.1499938964844,293.1499938964844,0.0310927499085664,-841.01513671875,304.1511535644531,0.6345840692520142,0.0753020942211151,0.0533876493573188,293.1564025878906,297.1499938964844,293.1499938964844,0.04770353063941,-1425.9176025390625,304.1503295898437,0.6848684549331665,0.094631902873516,0.0905228778719902,293.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.5458379983901978,0.050000000745058,0.2289904654026031,291.1480407714844,291.1499938964844,272.4295959472656,271.7181091308594,284.2386474609375,294.3146667480469,291.1479797363281,1.0,0.1599462032318115,1.0,1.0,0.9873152375221252,1.0,-0.5876079797744751,0.2556017935276031,0.3320061862468719,0.0865423455834388,0.0,0.0,0.1243351772427558,25.126708984375,25.0,-0.4212417900562286,-4098.4912109375,36.6412353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.154296875,304.1156921386719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5625,18000.0,0.0,0.0,0.0910694003105163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083907037973404,0.1083949282765388,-4.2234501052007545e-06,0.0,9.242387022823097e-05,0.0,0.0,4.198668956756592,0.0,0.0,0.0,0.2710141837596893,4.0,0.0,1.0
310740,293.1527099609375,297.1499938964844,293.1499938964844,0.018833203241229,-845.8547973632812,304.1500549316406,0.5824165344238281,0.0587424598634243,0.0536982119083404,293.1585388183594,297.1499938964844,293.1499938964844,0.0233617462217807,-991.3522338867188,304.1505432128906,0.606513500213623,0.0654544085264206,0.0629325062036514,293.1627197265625,297.1499938964844,293.1499938964844,0.030888807028532,-838.3161010742188,304.1510925292969,0.6339748501777649,0.0750581175088882,0.0532153062522411,293.15576171875,297.1499938964844,293.1499938964844,0.0476732514798641,-1425.3994140625,304.1502685546875,0.6848198175430298,0.0945993661880493,0.0904884114861488,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5458776950836182,0.050000000745058,0.2289890199899673,291.1477966308594,291.1499938964844,272.4119567871094,271.7188720703125,284.2323303222656,294.3148498535156,291.14776611328125,1.0,0.1598892509937286,1.0,1.0,0.9870136380195618,1.0,-0.587209939956665,0.2553937435150146,0.331816166639328,0.0865665897727012,0.0,0.0,0.1246456131339073,25.117246627807617,25.0,-0.2927620410919189,-4099.52685546875,36.59137725830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1476745605469,304.1175231933594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.517578125,18000.0,0.0,0.0,0.0911330729722976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085192412137985,0.1085234656929969,-4.223644737066934e-06,0.0,9.248848800780252e-05,0.0,0.0,4.203940391540527,0.0,0.0,0.0,0.2710341215133667,4.0,0.0,1.0
310800,293.1527099609375,297.1499938964844,293.1499938964844,0.018833203241229,-845.8547973632812,304.1500549316406,0.5824165344238281,0.0587424598634243,0.0536982119083404,293.1585388183594,297.1499938964844,293.1499938964844,0.0233617462217807,-991.3522338867188,304.1505432128906,0.606513500213623,0.0654544085264206,0.0629325062036514,293.1627197265625,297.1499938964844,293.1499938964844,0.030888807028532,-838.3161010742188,304.1510925292969,0.6339748501777649,0.0750581175088882,0.0532153062522411,293.15576171875,297.1499938964844,293.1499938964844,0.0476732514798641,-1425.3994140625,304.1502685546875,0.6848198175430298,0.0945993661880493,0.0904884114861488,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5458776950836182,0.050000000745058,0.2289890199899673,291.1477966308594,291.1499938964844,272.4119567871094,271.7188720703125,284.2323303222656,294.3148498535156,291.14776611328125,1.0,0.1598892509937286,1.0,1.0,0.9870136380195618,1.0,-0.587209939956665,0.2553937435150146,0.331816166639328,0.0865665897727012,0.0,0.0,0.1246456131339073,25.117246627807617,25.0,-0.2927620410919189,-4099.52685546875,36.59137725830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1476745605469,304.1175231933594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.517578125,18000.0,0.0,0.0,0.0911330729722976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085192412137985,0.1085234656929969,-4.223644737066934e-06,0.0,9.248848800780252e-05,0.0,0.0,4.203940391540527,0.0,0.0,0.0,0.2710341215133667,4.0,0.0,1.0
310860,293.1523132324219,297.1499938964844,293.1499938964844,0.0188406575471162,-846.0280151367188,304.1500244140625,0.5825037360191345,0.0587563961744308,0.0537084303796291,293.1580505371094,297.1499938964844,293.1499938964844,0.0232732575386762,-989.524169921875,304.1505126953125,0.6061480045318604,0.0653338506817817,0.0628155916929245,293.16229248046875,297.1499938964844,293.1499938964844,0.030692096799612,-835.7062377929688,304.15106201171875,0.6333885788917542,0.074822686612606,0.05304891243577,293.1551513671875,297.1499938964844,293.1499938964844,0.0476540699601173,-1425.0723876953125,304.15020751953125,0.6848068237304688,0.0945801585912704,0.090466558933258,293.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.545918881893158,0.050000000745058,0.2289875149726867,291.14764404296875,291.1499938964844,272.3937683105469,271.7196655273437,284.2259216308594,294.3150634765625,291.1476135253906,1.0,0.1598366498947143,1.0,1.0,0.9867119789123536,1.0,-0.5868541598320007,0.2551998496055603,0.3316543102264404,0.0866079628467559,0.0,0.0,0.1249717772006988,25.107959747314453,25.0,-0.191670224070549,-4100.9013671875,36.54602813720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1418151855469,304.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.486328125,18000.0,0.0,0.0,0.0912133157253265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086554825305938,0.1086597070097923,-4.2238548303430434e-06,0.0,9.256992052542046e-05,0.0,0.0,4.209532260894775,0.0,0.0,0.0,0.2710553109645843,4.0,0.0,1.0
310920,293.1523132324219,297.1499938964844,293.1499938964844,0.0188406575471162,-846.0280151367188,304.1500244140625,0.5825037360191345,0.0587563961744308,0.0537084303796291,293.1580505371094,297.1499938964844,293.1499938964844,0.0232732575386762,-989.524169921875,304.1505126953125,0.6061480045318604,0.0653338506817817,0.0628155916929245,293.16229248046875,297.1499938964844,293.1499938964844,0.030692096799612,-835.7062377929688,304.15106201171875,0.6333885788917542,0.074822686612606,0.05304891243577,293.1551513671875,297.1499938964844,293.1499938964844,0.0476540699601173,-1425.0723876953125,304.15020751953125,0.6848068237304688,0.0945801585912704,0.090466558933258,293.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.545918881893158,0.050000000745058,0.2289875149726867,291.14764404296875,291.1499938964844,272.3937683105469,271.7196655273437,284.2259216308594,294.3150634765625,291.1476135253906,1.0,0.1598366498947143,1.0,1.0,0.9867119789123536,1.0,-0.5868541598320007,0.2551998496055603,0.3316543102264404,0.0866079628467559,0.0,0.0,0.1249717772006988,25.107959747314453,25.0,-0.191670224070549,-4100.9013671875,36.54602813720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1418151855469,304.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.486328125,18000.0,0.0,0.0,0.0912133157253265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086554825305938,0.1086597070097923,-4.2238548303430434e-06,0.0,9.256992052542046e-05,0.0,0.0,4.209532260894775,0.0,0.0,0.0,0.2710553109645843,4.0,0.0,1.0
