time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
310980,293.15191650390625,297.1499938964844,293.1499938964844,0.0188536811619997,-846.32763671875,304.1499938964844,0.5826282501220703,0.0587795153260231,0.0537269003689289,293.1575927734375,297.1499938964844,293.1499938964844,0.0231927540153265,-987.8565063476562,304.1504821777344,0.6058197617530823,0.0652244463562965,0.0627091377973556,293.161865234375,297.1499938964844,293.1499938964844,0.0305034723132848,-833.197509765625,304.1510314941406,0.6328282356262207,0.0745968222618103,0.0528891719877719,293.1545104980469,297.1499938964844,293.1499938964844,0.0476471669971942,-1424.95703125,304.150146484375,0.6848332285881042,0.0945755466818809,0.0904585346579551,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5459619760513306,0.050000000745058,0.2289859503507614,291.14752197265625,291.1499938964844,272.3750915527344,271.72039794921875,284.219482421875,294.31524658203125,291.14752197265625,1.0,0.1597887873649597,1.0,1.0,0.98641037940979,1.0,-0.5865453481674194,0.2550220787525177,0.3315232694149017,0.0866673290729522,0.0,0.0,0.1253086030483245,25.09882354736328,25.0,-0.1207761988043785,-4102.6181640625,36.50561141967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1369323730469,304.12310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.46875,18000.0,0.0,0.0,0.0913063287734985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108797051012516,0.1088012754917144,-4.224076292302925e-06,0.0,9.266431879950689e-05,0.0,0.0,4.215347290039063,0.0,0.0,0.0,0.271077424287796,4.0,0.0,1.0
311040,293.15191650390625,297.1499938964844,293.1499938964844,0.0188536811619997,-846.32763671875,304.1499938964844,0.5826282501220703,0.0587795153260231,0.0537269003689289,293.1575927734375,297.1499938964844,293.1499938964844,0.0231927540153265,-987.8565063476562,304.1504821777344,0.6058197617530823,0.0652244463562965,0.0627091377973556,293.161865234375,297.1499938964844,293.1499938964844,0.0305034723132848,-833.197509765625,304.1510314941406,0.6328282356262207,0.0745968222618103,0.0528891719877719,293.1545104980469,297.1499938964844,293.1499938964844,0.0476471669971942,-1424.95703125,304.150146484375,0.6848332285881042,0.0945755466818809,0.0904585346579551,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5459619760513306,0.050000000745058,0.2289859503507614,291.14752197265625,291.1499938964844,272.3750915527344,271.72039794921875,284.219482421875,294.31524658203125,291.14752197265625,1.0,0.1597887873649597,1.0,1.0,0.98641037940979,1.0,-0.5865453481674194,0.2550220787525177,0.3315232694149017,0.0866673290729522,0.0,0.0,0.1253086030483245,25.09882354736328,25.0,-0.1207761988043785,-4102.6181640625,36.50561141967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1369323730469,304.12310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.46875,18000.0,0.0,0.0,0.0913063287734985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108797051012516,0.1088012754917144,-4.224076292302925e-06,0.0,9.266431879950689e-05,0.0,0.0,4.215347290039063,0.0,0.0,0.0,0.271077424287796,4.0,0.0,1.0
311100,293.1517028808594,297.1499938964844,293.1499938964844,0.0188621822744607,-846.5225830078125,304.14996337890625,0.5827038288116455,0.0587943494319915,0.053739059716463,293.1573486328125,297.1499938964844,293.1499938964844,0.0231554135680198,-987.0816040039062,304.15045166015625,0.605669379234314,0.0651738196611404,0.0626597180962562,293.1616516113281,297.1499938964844,293.1499938964844,0.0304120909422636,-831.97998046875,304.1510009765625,0.6325574517250061,0.0744873583316803,0.0528116971254348,293.1542358398437,297.1499938964844,293.1499938964844,0.0476480796933174,-1424.9747314453125,304.1501159667969,0.6848604083061218,0.0945784077048301,0.0904593989253044,293.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5459842681884766,0.050000000745058,0.2289851307868957,291.1474914550781,291.1499938964844,272.3656005859375,271.720703125,284.2162475585937,294.3153686523437,291.1474914550781,1.0,0.1597665101289749,1.0,1.0,0.9862595200538636,1.0,-0.5864077210426331,0.2549389004707336,0.3314688205718994,0.0867035984992981,0.0,0.0,0.1254795491695404,25.09429168701172,25.0,-0.095507301390171,-4103.59033203125,36.487152099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1348571777344,304.1249084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4609375,18000.0,0.0,0.0,0.0913558825850486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088691279292106,0.1088733524084091,-4.224189979140647e-06,0.0,9.27146029425785e-05,0.0,0.0,4.218308448791504,0.0,0.0,0.0,0.2710886895656585,4.0,0.0,1.0
311160,293.1515197753906,297.1499938964844,293.1499938964844,0.0188720021396875,-846.74755859375,304.14996337890625,0.5827882289886475,0.0588113106787204,0.0537531487643718,293.1571350097656,297.1499938964844,293.1499938964844,0.0231200456619262,-986.3468627929688,304.15045166015625,0.6055282950401306,0.065125934779644,0.0626128837466239,293.1614685058594,297.1499938964844,293.1499938964844,0.0303226821124553,-830.7874145507812,304.1509704589844,0.6322930455207825,0.0743802040815353,0.0527358315885067,293.1539306640625,297.1499938964844,293.1499938964844,0.0476518794894218,-1425.042236328125,304.15008544921875,0.6848968267440796,0.0945846587419509,0.0904634743928909,293.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5460070967674255,0.050000000745058,0.2289842963218689,291.1474609375,291.1499938964844,272.35601806640625,271.720947265625,284.2130126953125,294.3154602050781,291.1474609375,1.0,0.1597453206777572,1.0,1.0,0.9861083030700684,1.0,-0.5862812399864197,0.2548595368862152,0.3314217329025268,0.0867441892623901,0.0,0.0,0.1256517916917801,25.089778900146484,25.0,-0.0765324980020523,-4104.634765625,36.4698486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1330261230469,304.1268615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.455078125,18000.0,0.0,0.0,0.0914067029953002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089418530464172,0.1089460775256156,-4.22430457547307e-06,0.0,9.276618220610544e-05,0.0,0.0,4.221297264099121,0.0,0.0,0.0,0.2711000740528106,4.0,0.0,1.0
311220,293.151123046875,297.1499938964844,293.1499938964844,0.0188955869525671,-847.2869873046875,304.1499328613281,0.5829832553863525,0.0588516667485237,0.0537870600819587,293.1566772460937,297.1499938964844,293.1499938964844,0.0230553373694419,-985.0006713867188,304.150390625,0.6052750945091248,0.0650386437773704,0.0625270903110504,293.1610412597656,297.1499938964844,293.1499938964844,0.0301498509943485,-828.4783325195312,304.15093994140625,0.6317834854125977,0.0741729736328125,0.0525889806449413,293.1533203125,297.1499938964844,293.1499938964844,0.0476680807769298,-1425.3260498046875,304.1500244140625,0.6849972605705261,0.0946072414517402,0.0904811471700668,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5460544228553772,0.050000000745058,0.2289825677871704,291.1474304199219,291.1499938964844,272.3366394042969,271.7212829589844,284.20654296875,294.315673828125,291.1473999023437,1.0,0.159706175327301,1.0,1.0,0.985805869102478,1.0,-0.5860618948936462,0.2547122836112976,0.3313496112823486,0.0868383720517158,0.0,0.0,0.1259998381137848,25.080780029296875,25.0,-0.055175919085741,-4106.9287109375,36.43867111206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.130126953125,304.1311340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4453125,18000.0,0.0,0.0,0.0915103256702423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090890020132064,0.1090932264924049,-4.224537406116724e-06,0.0,9.287134889746083e-05,0.0,0.0,4.227345943450928,0.0,0.0,0.0,0.2711231112480163,4.0,0.0,1.0
311280,293.151123046875,297.1499938964844,293.1499938964844,0.0188955869525671,-847.2869873046875,304.1499328613281,0.5829832553863525,0.0588516667485237,0.0537870600819587,293.1566772460937,297.1499938964844,293.1499938964844,0.0230553373694419,-985.0006713867188,304.150390625,0.6052750945091248,0.0650386437773704,0.0625270903110504,293.1610412597656,297.1499938964844,293.1499938964844,0.0301498509943485,-828.4783325195312,304.15093994140625,0.6317834854125977,0.0741729736328125,0.0525889806449413,293.1533203125,297.1499938964844,293.1499938964844,0.0476680807769298,-1425.3260498046875,304.1500244140625,0.6849972605705261,0.0946072414517402,0.0904811471700668,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5460544228553772,0.050000000745058,0.2289825677871704,291.1474304199219,291.1499938964844,272.3366394042969,271.7212829589844,284.20654296875,294.315673828125,291.1473999023437,1.0,0.159706175327301,1.0,1.0,0.985805869102478,1.0,-0.5860618948936462,0.2547122836112976,0.3313496112823486,0.0868383720517158,0.0,0.0,0.1259998381137848,25.080780029296875,25.0,-0.055175919085741,-4106.9287109375,36.43867111206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.130126953125,304.1311340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4453125,18000.0,0.0,0.0,0.0915103256702423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090890020132064,0.1090932264924049,-4.224537406116724e-06,0.0,9.287134889746083e-05,0.0,0.0,4.227345943450928,0.0,0.0,0.0,0.2711231112480163,4.0,0.0,1.0
311340,293.1507568359375,297.1499938964844,293.1499938964844,0.0189244728535413,-847.9467163085938,304.14990234375,0.5832135677337646,0.0589005872607231,0.0538286231458187,293.1562194824219,297.1499938964844,293.1499938964844,0.0229989029467105,-983.8247680664062,304.1503601074219,0.6050618886947632,0.0649629831314086,0.0624521486461162,293.16064453125,297.1499938964844,293.1499938964844,0.0299851931631565,-826.2738037109375,304.1509094238281,0.6313006281852722,0.0739754140377044,0.0524487942457199,293.1527404785156,297.1499938964844,293.1499938964844,0.0476957261562347,-1425.807861328125,304.1499938964844,0.6851345896720886,0.0946431905031204,0.0905114263296127,293.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.546104371547699,0.050000000745058,0.2289807349443435,291.1473693847656,291.1499938964844,272.3170471191406,271.7212829589844,284.2001342773437,294.3158874511719,291.1473693847656,1.0,0.1596712917089462,1.0,1.0,0.9855033755302428,1.0,-0.5858877301216125,0.2545806169509887,0.3313071429729461,0.086949847638607,0.0,0.0,0.126352921128273,25.071781158447266,25.0,-0.0521303601562976,-4109.48486328125,36.41208267211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1281433105469,304.13592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4375,18000.0,0.0,0.0,0.0916142836213111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092384383082389,0.1092426627874374,-4.224773874739185e-06,0.0,9.297685028286652e-05,0.0,0.0,4.233489513397217,0.0,0.0,0.0,0.2711465060710907,4.0,0.0,1.0
311400,293.1507568359375,297.1499938964844,293.1499938964844,0.0189244728535413,-847.9467163085938,304.14990234375,0.5832135677337646,0.0589005872607231,0.0538286231458187,293.1562194824219,297.1499938964844,293.1499938964844,0.0229989029467105,-983.8247680664062,304.1503601074219,0.6050618886947632,0.0649629831314086,0.0624521486461162,293.16064453125,297.1499938964844,293.1499938964844,0.0299851931631565,-826.2738037109375,304.1509094238281,0.6313006281852722,0.0739754140377044,0.0524487942457199,293.1527404785156,297.1499938964844,293.1499938964844,0.0476957261562347,-1425.807861328125,304.1499938964844,0.6851345896720886,0.0946431905031204,0.0905114263296127,293.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.546104371547699,0.050000000745058,0.2289807349443435,291.1473693847656,291.1499938964844,272.3170471191406,271.7212829589844,284.2001342773437,294.3158874511719,291.1473693847656,1.0,0.1596712917089462,1.0,1.0,0.9855033755302428,1.0,-0.5858877301216125,0.2545806169509887,0.3313071429729461,0.086949847638607,0.0,0.0,0.126352921128273,25.071781158447266,25.0,-0.0521303601562976,-4109.48486328125,36.41208267211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1281433105469,304.13592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4375,18000.0,0.0,0.0,0.0916142836213111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092384383082389,0.1092426627874374,-4.224773874739185e-06,0.0,9.297685028286652e-05,0.0,0.0,4.233489513397217,0.0,0.0,0.0,0.2711465060710907,4.0,0.0,1.0
311460,293.1503601074219,297.1499938964844,293.1499938964844,0.0189593341201543,-848.7418212890625,304.1498718261719,0.5834834575653076,0.0589590966701507,0.0538787543773651,293.15576171875,297.1499938964844,293.1499938964844,0.022952226921916,-982.8511962890624,304.1503295898437,0.6048964858055115,0.0649011433124542,0.0623900219798088,293.1602478027344,297.1499938964844,293.1499938964844,0.0298306569457054,-824.1936645507812,304.1508483886719,0.6308492422103882,0.0737892165780067,0.0523164123296737,293.15216064453125,297.1499938964844,293.1499938964844,0.047736182808876,-1426.5118408203125,304.1499328613281,0.6853132247924805,0.094694048166275,0.0905557572841644,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5461573600769043,0.050000000745058,0.2289787977933883,291.1473388671875,291.1499938964844,272.2972717285156,271.7208557128906,284.1938171386719,294.3160705566406,291.1473083496094,1.0,0.1596411764621734,1.0,1.0,0.9852009415626526,1.0,-0.5857653617858887,0.2544673681259155,0.3312979936599731,0.087079718708992,0.0,0.0,0.1267134249210357,25.062721252441406,25.0,-0.0663978606462478,-4112.3212890625,36.39067077636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12701416015625,304.14117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.42578125,18000.0,0.0,0.0,0.0917159616947174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093909963965416,0.10939522087574,-4.225015345582506e-06,0.0,9.308003791375086e-05,0.0,0.0,4.239762783050537,0.0,0.0,0.0,0.2711703777313232,4.0,0.0,1.0
311520,293.1503601074219,297.1499938964844,293.1499938964844,0.0189593341201543,-848.7418212890625,304.1498718261719,0.5834834575653076,0.0589590966701507,0.0538787543773651,293.15576171875,297.1499938964844,293.1499938964844,0.022952226921916,-982.8511962890624,304.1503295898437,0.6048964858055115,0.0649011433124542,0.0623900219798088,293.1602478027344,297.1499938964844,293.1499938964844,0.0298306569457054,-824.1936645507812,304.1508483886719,0.6308492422103882,0.0737892165780067,0.0523164123296737,293.15216064453125,297.1499938964844,293.1499938964844,0.047736182808876,-1426.5118408203125,304.1499328613281,0.6853132247924805,0.094694048166275,0.0905557572841644,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5461573600769043,0.050000000745058,0.2289787977933883,291.1473388671875,291.1499938964844,272.2972717285156,271.7208557128906,284.1938171386719,294.3160705566406,291.1473083496094,1.0,0.1596411764621734,1.0,1.0,0.9852009415626526,1.0,-0.5857653617858887,0.2544673681259155,0.3312979936599731,0.087079718708992,0.0,0.0,0.1267134249210357,25.062721252441406,25.0,-0.0663978606462478,-4112.3212890625,36.39067077636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12701416015625,304.14117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.42578125,18000.0,0.0,0.0,0.0917159616947174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093909963965416,0.10939522087574,-4.225015345582506e-06,0.0,9.308003791375086e-05,0.0,0.0,4.239762783050537,0.0,0.0,0.0,0.2711703777313232,4.0,0.0,1.0
311580,293.1499938964844,297.1499938964844,293.1499938964844,0.0189999807626009,-849.6676025390625,304.1498413085937,0.5837918519973755,0.0590268857777118,0.0539371110498905,293.1552734375,297.1499938964844,293.1499938964844,0.0229155290871858,-982.0856323242188,304.1502685546875,0.6047806739807129,0.0648536160588264,0.0623410306870937,293.1598205566406,297.1499938964844,293.1499938964844,0.0296930447220802,-822.236328125,304.1508178710937,0.6304303407669067,0.0736147910356521,0.052191998809576,293.1515808105469,297.1499938964844,293.1499938964844,0.0477888286113739,-1427.427001953125,304.1498718261719,0.6855316162109375,0.0947590917348861,0.0906133875250816,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.5462139248847961,0.050000000745058,0.2289767414331436,291.1472473144531,291.1499938964844,272.2774658203125,271.7199401855469,284.1875915527344,294.3162841796875,291.1472473144531,1.0,0.15961554646492,1.0,1.0,0.9848984479904176,1.0,-0.5856939554214478,0.2543723583221435,0.3313216269016266,0.0872276574373245,0.0,0.0,0.1270839273929596,25.05350685119629,25.0,-0.0942436531186103,-4115.41650390625,36.374267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12652587890625,304.1468200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.41015625,18000.0,0.0,0.0,0.0918141230940818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095476597547531,0.1095518842339515,-4.225261818646686e-06,0.0,9.317966032540426e-05,0.0,0.0,4.24620532989502,0.0,0.0,0.0,0.2711949050426483,4.0,0.0,1.0
311640,293.1499938964844,297.1499938964844,293.1499938964844,0.0189999807626009,-849.6676025390625,304.1498413085937,0.5837918519973755,0.0590268857777118,0.0539371110498905,293.1552734375,297.1499938964844,293.1499938964844,0.0229155290871858,-982.0856323242188,304.1502685546875,0.6047806739807129,0.0648536160588264,0.0623410306870937,293.1598205566406,297.1499938964844,293.1499938964844,0.0296930447220802,-822.236328125,304.1508178710937,0.6304303407669067,0.0736147910356521,0.052191998809576,293.1515808105469,297.1499938964844,293.1499938964844,0.0477888286113739,-1427.427001953125,304.1498718261719,0.6855316162109375,0.0947590917348861,0.0906133875250816,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.5462139248847961,0.050000000745058,0.2289767414331436,291.1472473144531,291.1499938964844,272.2774658203125,271.7199401855469,284.1875915527344,294.3162841796875,291.1472473144531,1.0,0.15961554646492,1.0,1.0,0.9848984479904176,1.0,-0.5856939554214478,0.2543723583221435,0.3313216269016266,0.0872276574373245,0.0,0.0,0.1270839273929596,25.05350685119629,25.0,-0.0942436531186103,-4115.41650390625,36.374267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12652587890625,304.1468200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.41015625,18000.0,0.0,0.0,0.0918141230940818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095476597547531,0.1095518842339515,-4.225261818646686e-06,0.0,9.317966032540426e-05,0.0,0.0,4.24620532989502,0.0,0.0,0.0,0.2711949050426483,4.0,0.0,1.0
311700,293.1498107910156,297.1499938964844,293.1499938964844,0.0190226044505834,-850.1822509765625,304.1498413085937,0.5839614272117615,0.059064470231533,0.0539695397019386,293.155029296875,297.1499938964844,293.1499938964844,0.0229013878852128,-981.7908935546876,304.1502685546875,0.6047438979148865,0.0648359283804893,0.0623220838606357,293.1596069335937,297.1499938964844,293.1499938964844,0.0296291131526231,-821.3123779296875,304.1507873535156,0.6302347779273987,0.0735325515270233,0.0521331503987312,293.1512756347656,297.1499938964844,293.1499938964844,0.0478199161589145,-1427.9674072265625,304.1498413085937,0.6856566071510315,0.0947971642017364,0.0906473994255065,293.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.5462437868118286,0.050000000745058,0.2289756387472152,291.147216796875,291.1499938964844,272.2675476074219,271.7192687988281,284.1845397949219,294.3163757324219,291.1471862792969,1.0,0.159604474902153,1.0,1.0,0.9847471714019777,1.0,-0.5856790542602539,0.2543323636054992,0.3313466608524322,0.0873086750507354,0.0,0.0,0.127274289727211,25.04880142211914,25.0,-0.1128987148404121,-4117.06494140625,36.36806488037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12646484375,304.1497802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.400390625,18000.0,0.0,0.0,0.091861680150032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096280738711357,0.1096322983503341,-4.225388238410233e-06,0.0,9.322792902821676e-05,0.0,0.0,4.249512195587158,0.0,0.0,0.0,0.2712074816226959,4.0,0.0,1.0
311760,293.1496276855469,297.1499938964844,293.1499938964844,0.0190467964857816,-850.7322387695312,304.1498413085937,0.5841415524482727,0.0591045208275318,0.054004181176424,293.15478515625,297.1499938964844,293.1499938964844,0.0228902623057365,-981.5592651367188,304.1502380371094,0.604722261428833,0.064822569489479,0.0623071193695068,293.1593933105469,297.1499938964844,293.1499938964844,0.0295672230422496,-820.4263916015625,304.1507568359375,0.6300492286682129,0.0734538435935974,0.0520767048001289,293.1509704589844,297.1499938964844,293.1499938964844,0.0478542260825634,-1428.563720703125,304.1498107910156,0.6857923269271851,0.0948389619588851,0.0906849056482315,293.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5462748408317566,0.050000000745058,0.2289745062589645,291.14715576171875,291.1499938964844,272.25762939453125,271.7184143066406,284.1815185546875,294.3164978027344,291.14715576171875,1.0,0.1595946103334427,1.0,1.0,0.9845961332321168,1.0,-0.5856785774230957,0.2542977333068847,0.3313808143138885,0.087394393980503,0.0,0.0,0.1274688839912414,25.04401016235352,25.0,-0.1347615867853164,-4118.78173828125,36.36323928833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12652587890625,304.1528015136719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.388671875,18000.0,0.0,0.0,0.0919082537293434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097102016210556,0.109714426100254,-4.2255169319105335e-06,0.0,9.327519364887848e-05,0.0,0.0,4.252889633178711,0.0,0.0,0.0,0.271220326423645,4.0,0.0,1.0
311820,293.14923095703125,297.1499938964844,293.1499938964844,0.0190998148173093,-851.9358520507812,304.1498107910156,0.5845327973365784,0.0591919757425785,0.0540799424052238,293.1542358398437,297.1499938964844,293.1499938964844,0.0228772107511758,-981.289306640625,304.1501770019531,0.6047256588935852,0.0648090839385986,0.0622893534600734,293.1589660644531,297.1499938964844,293.1499938964844,0.029447216540575,-818.7721557617188,304.15069580078125,0.6297087073326111,0.0733072236180305,0.0519711337983608,293.150390625,297.1499938964844,293.1499938964844,0.0479322150349617,-1429.91943359375,304.1497497558594,0.6860953569412231,0.0949334576725959,0.0907701104879379,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5463407039642334,0.050000000745058,0.2289721071720123,291.14703369140625,291.1499938964844,272.2379150390625,271.7162170410156,284.1756286621094,294.3166809082031,291.1470031738281,1.0,0.1595783531665802,1.0,1.0,0.9842939972877502,1.0,-0.5857208371162415,0.2542443871498108,0.3314764499664306,0.0875800922513008,0.0,0.0,0.1278726160526275,25.034141540527344,25.0,-0.1841915845870971,-4122.4169921875,36.357666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268005371094,304.1590576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.359375,18000.0,0.0,0.0,0.0919988825917244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098804250359535,0.1098846495151519,-4.225782504363451e-06,0.0,9.336716902907938e-05,0.0,0.0,4.259890079498291,0.0,0.0,0.0,0.2712469398975372,4.0,0.0,1.0
311880,293.14923095703125,297.1499938964844,293.1499938964844,0.0190998148173093,-851.9358520507812,304.1498107910156,0.5845327973365784,0.0591919757425785,0.0540799424052238,293.1542358398437,297.1499938964844,293.1499938964844,0.0228772107511758,-981.289306640625,304.1501770019531,0.6047256588935852,0.0648090839385986,0.0622893534600734,293.1589660644531,297.1499938964844,293.1499938964844,0.029447216540575,-818.7721557617188,304.15069580078125,0.6297087073326111,0.0733072236180305,0.0519711337983608,293.150390625,297.1499938964844,293.1499938964844,0.0479322150349617,-1429.91943359375,304.1497497558594,0.6860953569412231,0.0949334576725959,0.0907701104879379,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5463407039642334,0.050000000745058,0.2289721071720123,291.14703369140625,291.1499938964844,272.2379150390625,271.7162170410156,284.1756286621094,294.3166809082031,291.1470031738281,1.0,0.1595783531665802,1.0,1.0,0.9842939972877502,1.0,-0.5857208371162415,0.2542443871498108,0.3314764499664306,0.0875800922513008,0.0,0.0,0.1278726160526275,25.034141540527344,25.0,-0.1841915845870971,-4122.4169921875,36.357666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268005371094,304.1590576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.359375,18000.0,0.0,0.0,0.0919988825917244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098804250359535,0.1098846495151519,-4.225782504363451e-06,0.0,9.336716902907938e-05,0.0,0.0,4.259890079498291,0.0,0.0,0.0,0.2712469398975372,4.0,0.0,1.0
311940,293.1488647460937,297.1499938964844,293.1499938964844,0.0191592704504728,-853.2828979492188,304.1497802734375,0.5849670767784119,0.0592895448207855,0.054164670407772,293.1536865234375,297.1499938964844,293.1499938964844,0.022877475246787,-981.2990112304688,304.1501159667969,0.6047967076301575,0.0648147016763687,0.0622892081737518,293.1584777832031,297.1499938964844,293.1499938964844,0.0293278805911541,-817.2876586914062,304.1506652832031,0.6294127702713013,0.0731761828064918,0.0518761724233627,293.1498107910156,297.1499938964844,293.1499938964844,0.0480230636894702,-1431.4989013671875,304.1496887207031,0.6864420175552368,0.0950428768992424,0.0908692851662635,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5464119911193848,0.050000000745058,0.2289694994688034,291.1468811035156,291.1499938964844,272.2183532714844,271.7132873535156,284.1699523925781,294.3168640136719,291.1468505859375,1.0,0.1595669686794281,1.0,1.0,0.9839919209480286,1.0,-0.5858243107795715,0.2542138695716858,0.3316104114055633,0.0877852663397789,0.0,0.0,0.1282997131347656,25.023826599121094,25.0,-0.2361674755811691,-4126.3359375,36.35782241821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271667480469,304.1655578613281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3203125,18000.0,0.0,0.0,0.09208694845438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100603640079498,0.1100645884871482,-4.226062173984246e-06,0.0,9.3456546892412e-05,0.0,0.0,4.267290115356445,0.0,0.0,0.0,0.2712750434875488,4.0,0.0,1.0
312000,293.1488647460937,297.1499938964844,293.1499938964844,0.0191592704504728,-853.2828979492188,304.1497802734375,0.5849670767784119,0.0592895448207855,0.054164670407772,293.1536865234375,297.1499938964844,293.1499938964844,0.022877475246787,-981.2990112304688,304.1501159667969,0.6047967076301575,0.0648147016763687,0.0622892081737518,293.1584777832031,297.1499938964844,293.1499938964844,0.0293278805911541,-817.2876586914062,304.1506652832031,0.6294127702713013,0.0731761828064918,0.0518761724233627,293.1498107910156,297.1499938964844,293.1499938964844,0.0480230636894702,-1431.4989013671875,304.1496887207031,0.6864420175552368,0.0950428768992424,0.0908692851662635,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5464119911193848,0.050000000745058,0.2289694994688034,291.1468811035156,291.1499938964844,272.2183532714844,271.7132873535156,284.1699523925781,294.3168640136719,291.1468505859375,1.0,0.1595669686794281,1.0,1.0,0.9839919209480286,1.0,-0.5858243107795715,0.2542138695716858,0.3316104114055633,0.0877852663397789,0.0,0.0,0.1282997131347656,25.023826599121094,25.0,-0.2361674755811691,-4126.3359375,36.35782241821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271667480469,304.1655578613281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3203125,18000.0,0.0,0.0,0.09208694845438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100603640079498,0.1100645884871482,-4.226062173984246e-06,0.0,9.3456546892412e-05,0.0,0.0,4.267290115356445,0.0,0.0,0.0,0.2712750434875488,4.0,0.0,1.0
312060,293.1484680175781,297.1499938964844,293.1499938964844,0.0192256495356559,-854.7833251953125,304.14971923828125,0.5854474306106567,0.0593979097902774,0.0542589984834194,293.1531066894531,297.1499938964844,293.1499938964844,0.0228926818817853,-981.62255859375,304.1500549316406,0.6049434542655945,0.0648416578769683,0.062308844178915,293.1579895019531,297.1499938964844,293.1499938964844,0.0291979443281888,-815.99951171875,304.1506652832031,0.6291669607162476,0.0730625614523887,0.0517931282520294,293.14923095703125,297.1499938964844,293.1499938964844,0.0481275543570518,-1433.31591796875,304.14959716796875,0.6868352293968201,0.0951681211590766,0.0909833237528801,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5464892983436584,0.050000000745058,0.2289666831493377,291.1466979980469,291.1499938964844,272.19903564453125,271.70947265625,284.1644897460937,294.3170471191406,291.1466369628906,1.0,0.1595608592033386,1.0,1.0,0.9836909174919128,1.0,-0.5859948396682739,0.2542088329792022,0.331786036491394,0.088010773062706,0.0,0.0,0.1287557035684585,25.012998580932617,25.0,-0.2885071039199829,-4130.5654296875,36.36425018310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275329589844,304.1723327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.275390625,18000.0,0.0,0.0,0.0921737998723983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102524250745773,0.1102566495537757,-4.226359124004375e-06,0.0,9.354468784295022e-05,0.0,0.0,4.275189399719238,0.0,0.0,0.0,0.2713050246238708,4.0,0.0,1.0
312120,293.1484680175781,297.1499938964844,293.1499938964844,0.0192256495356559,-854.7833251953125,304.14971923828125,0.5854474306106567,0.0593979097902774,0.0542589984834194,293.1531066894531,297.1499938964844,293.1499938964844,0.0228926818817853,-981.62255859375,304.1500549316406,0.6049434542655945,0.0648416578769683,0.062308844178915,293.1579895019531,297.1499938964844,293.1499938964844,0.0291979443281888,-815.99951171875,304.1506652832031,0.6291669607162476,0.0730625614523887,0.0517931282520294,293.14923095703125,297.1499938964844,293.1499938964844,0.0481275543570518,-1433.31591796875,304.14959716796875,0.6868352293968201,0.0951681211590766,0.0909833237528801,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5464892983436584,0.050000000745058,0.2289666831493377,291.1466979980469,291.1499938964844,272.19903564453125,271.70947265625,284.1644897460937,294.3170471191406,291.1466369628906,1.0,0.1595608592033386,1.0,1.0,0.9836909174919128,1.0,-0.5859948396682739,0.2542088329792022,0.331786036491394,0.088010773062706,0.0,0.0,0.1287557035684585,25.012998580932617,25.0,-0.2885071039199829,-4130.5654296875,36.36425018310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275329589844,304.1723327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.275390625,18000.0,0.0,0.0,0.0921737998723983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102524250745773,0.1102566495537757,-4.226359124004375e-06,0.0,9.354468784295022e-05,0.0,0.0,4.275189399719238,0.0,0.0,0.0,0.2713050246238708,4.0,0.0,1.0
312180,293.1480712890625,297.1499938964844,293.1499938964844,0.0192993767559528,-856.4454956054688,304.1496887207031,0.5859761238098145,0.0595176443457603,0.0543634556233882,293.1524658203125,297.1499938964844,293.1499938964844,0.0229243580251932,-982.2914428710938,304.1499938964844,0.6051732897758484,0.0648920089006424,0.0623502694070339,293.157470703125,297.1499938964844,293.1499938964844,0.0289725679904222,-814.9850463867188,304.1508178710937,0.6289762854576111,0.0729679241776466,0.0517231673002243,293.14862060546875,297.1499938964844,293.1499938964844,0.0482463538646698,-1435.3822021484375,304.1495361328125,0.6872773766517639,0.0953099578619003,0.0911129564046859,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5465729832649231,0.050000000745058,0.228963628411293,291.1464538574219,291.1499938964844,272.1800842285156,271.70477294921875,284.1593322753906,294.3172302246094,291.1463928222656,1.0,0.1595605015754699,1.0,1.0,0.983389973640442,1.0,-0.586237907409668,0.2542316019535064,0.3320062756538391,0.0882576555013656,0.0,0.0,0.1292463093996048,25.00163078308105,25.0,-0.3358975946903229,-4135.13330078125,36.37745666503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277160644531,304.1793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.220703125,18000.0,0.0,0.0,0.092261366546154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104591861367225,0.110463410615921,-4.2266783566446975e-06,0.0,9.363356366520748e-05,0.0,0.0,4.283694744110107,0.0,0.0,0.0,0.2713373005390167,4.0,0.0,1.0
312240,293.1480712890625,297.1499938964844,293.1499938964844,0.0192993767559528,-856.4454956054688,304.1496887207031,0.5859761238098145,0.0595176443457603,0.0543634556233882,293.1524658203125,297.1499938964844,293.1499938964844,0.0229243580251932,-982.2914428710938,304.1499938964844,0.6051732897758484,0.0648920089006424,0.0623502694070339,293.157470703125,297.1499938964844,293.1499938964844,0.0289725679904222,-814.9850463867188,304.1508178710937,0.6289762854576111,0.0729679241776466,0.0517231673002243,293.14862060546875,297.1499938964844,293.1499938964844,0.0482463538646698,-1435.3822021484375,304.1495361328125,0.6872773766517639,0.0953099578619003,0.0911129564046859,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5465729832649231,0.050000000745058,0.228963628411293,291.1464538574219,291.1499938964844,272.1800842285156,271.70477294921875,284.1593322753906,294.3172302246094,291.1463928222656,1.0,0.1595605015754699,1.0,1.0,0.983389973640442,1.0,-0.586237907409668,0.2542316019535064,0.3320062756538391,0.0882576555013656,0.0,0.0,0.1292463093996048,25.00163078308105,25.0,-0.3358975946903229,-4135.13330078125,36.37745666503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277160644531,304.1793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.220703125,18000.0,0.0,0.0,0.092261366546154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104591861367225,0.110463410615921,-4.2266783566446975e-06,0.0,9.363356366520748e-05,0.0,0.0,4.283694744110107,0.0,0.0,0.0,0.2713373005390167,4.0,0.0,1.0
312300,293.1478576660156,297.1499938964844,293.1499938964844,0.0193388797342777,-857.3341674804688,304.1496887207031,0.5862576365470886,0.0595815777778625,0.0544192977249622,293.1521301269531,297.1499938964844,293.1499938964844,0.0229462534189224,-982.7526245117188,304.14996337890625,0.605318546295166,0.0649257600307464,0.062378991395235,293.1571960449219,297.1499938964844,293.1499938964844,0.0288156829774379,-814.4456176757812,304.15093994140625,0.6289008259773254,0.0729274675250053,0.0516929142177104,293.1483154296875,297.1499938964844,293.1499938964844,0.0483108274638652,-1436.5037841796875,304.1495056152344,0.6875158548355103,0.0953867807984352,0.0911833196878433,293.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.5466171503067017,0.050000000745058,0.2289620190858841,291.1463317871094,291.1499938964844,272.1707458496094,271.7020263671875,284.1568298339844,294.3173217773437,291.1462707519531,1.0,0.1595624089241027,1.0,1.0,0.983239471912384,1.0,-0.5863856077194214,0.2542530298233032,0.3321325480937958,0.0883888825774192,0.0,0.0,0.129504919052124,24.995763778686523,25.0,-0.354848712682724,-4137.53955078125,36.38652420043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277160644531,304.1828918457031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.19140625,18000.0,0.0,0.0,0.0923060551285743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105682998895645,0.1105725243687629,-4.2268466131645255e-06,0.0,9.367890743305908e-05,0.0,0.0,4.28818416595459,0.0,0.0,0.0,0.2713543176651001,4.0,0.0,1.0
312360,293.1476745605469,297.1499938964844,293.1499938964844,0.0193802993744611,-858.264404296875,304.149658203125,0.5865514874458313,0.0596484206616878,0.0544777624309062,293.1517944335937,297.1499938964844,293.1499938964844,0.0229726321995258,-983.3073120117188,304.14990234375,0.6054860949516296,0.0649658292531967,0.0624136291444301,293.1568908691406,297.1499938964844,293.1499938964844,0.0287389606237411,-814.0501708984375,304.1509094238281,0.6288408041000366,0.0728924721479415,0.0516663417220115,293.14801025390625,297.1499938964844,293.1499938964844,0.0483789555728435,-1437.6890869140625,304.14947509765625,0.6877668499946594,0.0954678505659103,0.091257706284523,293.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5466629266738892,0.050000000745058,0.2289603501558303,291.14617919921875,291.1499938964844,272.1615295410156,271.6990661621094,284.1544494628906,294.3173828125,291.1461486816406,1.0,0.1595658808946609,1.0,1.0,0.983089804649353,1.0,-0.5865526795387268,0.254281997680664,0.3322707116603851,0.0885256007313728,0.0,0.0,0.1297734081745147,24.98975944519043,25.0,-0.370618462562561,-4140.0361328125,36.39741897583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275939941406,304.1865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16015625,18000.0,0.0,0.0,0.0923517718911171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110681727528572,0.1106859594583511,-4.227021690894617e-06,0.0,9.372530621476471e-05,0.0,0.0,4.29285192489624,0.0,0.0,0.0,0.2713720202445984,4.0,0.0,1.0
312420,293.14727783203125,297.1499938964844,293.1499938964844,0.0194685086607933,-860.240478515625,304.1496276855469,0.5871734023094177,0.0597903057932853,0.0546019971370697,293.1510925292969,297.1499938964844,293.1499938964844,0.0230381470173597,-984.6819458007812,304.1498413085937,0.605884313583374,0.0650638863444328,0.062499713152647,293.15631103515625,297.1499938964844,293.1499938964844,0.0286089312285184,-813.2808837890625,304.1508178710937,0.6287649273872375,0.0728376880288124,0.0516237467527389,293.1474304199219,297.1499938964844,293.1499938964844,0.0485253594815731,-1440.23681640625,304.1494140625,0.6883038878440857,0.095641866326332,0.0914176478981971,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5467591285705566,0.050000000745058,0.2289568483829498,291.1459045410156,291.1499938964844,272.1434631347656,271.6922607421875,284.14990234375,294.3175354003906,291.1458740234375,1.0,0.159577265381813,1.0,1.0,0.982790470123291,1.0,-0.5869417190551758,0.2543611228466034,0.3325806260108948,0.0888148844242096,0.0,0.0,0.1303385198116302,24.97738647460937,25.0,-0.3916525840759277,-4145.2802734375,36.42439270019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12713623046875,304.1939392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.095703125,18000.0,0.0,0.0,0.0924471318721771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109209805727005,0.1109252125024795,-4.227391400490888e-06,0.0,9.382208372699095e-05,0.0,0.0,4.302699565887451,0.0,0.0,0.0,0.2714093923568725,4.0,0.0,1.0
312480,293.14727783203125,297.1499938964844,293.1499938964844,0.0194685086607933,-860.240478515625,304.1496276855469,0.5871734023094177,0.0597903057932853,0.0546019971370697,293.1510925292969,297.1499938964844,293.1499938964844,0.0230381470173597,-984.6819458007812,304.1498413085937,0.605884313583374,0.0650638863444328,0.062499713152647,293.15631103515625,297.1499938964844,293.1499938964844,0.0286089312285184,-813.2808837890625,304.1508178710937,0.6287649273872375,0.0728376880288124,0.0516237467527389,293.1474304199219,297.1499938964844,293.1499938964844,0.0485253594815731,-1440.23681640625,304.1494140625,0.6883038878440857,0.095641866326332,0.0914176478981971,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5467591285705566,0.050000000745058,0.2289568483829498,291.1459045410156,291.1499938964844,272.1434631347656,271.6922607421875,284.14990234375,294.3175354003906,291.1458740234375,1.0,0.159577265381813,1.0,1.0,0.982790470123291,1.0,-0.5869417190551758,0.2543611228466034,0.3325806260108948,0.0888148844242096,0.0,0.0,0.1303385198116302,24.97738647460937,25.0,-0.3916525840759277,-4145.2802734375,36.42439270019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12713623046875,304.1939392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.095703125,18000.0,0.0,0.0,0.0924471318721771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109209805727005,0.1109252125024795,-4.227391400490888e-06,0.0,9.382208372699095e-05,0.0,0.0,4.302699565887451,0.0,0.0,0.0,0.2714093923568725,4.0,0.0,1.0
312540,293.1468505859375,297.1499938964844,293.1499938964844,0.0195641014724969,-862.3741455078125,304.14959716796875,0.5878416895866394,0.0599433556199073,0.0547362230718135,293.1503601074219,297.1499938964844,293.1499938964844,0.0231214463710784,-986.4244384765624,304.1497497558594,0.6063694357872009,0.0651868358254432,0.0626091659069061,293.1557006835937,297.1499938964844,293.1499938964844,0.0285466779023408,-812.877197265625,304.1506652832031,0.6287506818771362,0.0728041976690292,0.0515959002077579,293.1468200683594,297.1499938964844,293.1499938964844,0.0486855171620845,-1443.0247802734375,304.1493530273437,0.6888883709907532,0.0958320423960685,0.0915928333997726,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5468615293502808,0.050000000745058,0.2289531230926513,291.1456298828125,291.1499938964844,272.1259765625,271.6842956542969,284.145751953125,294.31768798828125,291.14556884765625,1.0,0.1595948934555053,1.0,1.0,0.982491135597229,1.0,-0.5874065160751343,0.2544696927070617,0.3329368531703949,0.0891258269548416,0.0,0.0,0.1309415400028228,24.96455192565918,25.0,-0.3948383331298828,-4150.86474609375,36.458587646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1262512207031,304.2015686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.03125,18000.0,0.0,0.0,0.0925493389368057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111772209405899,0.1111814528703689,-4.227788394928211e-06,0.0,9.392581705469638e-05,0.0,0.0,4.313250541687012,0.0,0.0,0.0,0.2714494168758392,4.0,0.0,1.0
312600,293.1468505859375,297.1499938964844,293.1499938964844,0.0195641014724969,-862.3741455078125,304.14959716796875,0.5878416895866394,0.0599433556199073,0.0547362230718135,293.1503601074219,297.1499938964844,293.1499938964844,0.0231214463710784,-986.4244384765624,304.1497497558594,0.6063694357872009,0.0651868358254432,0.0626091659069061,293.1557006835937,297.1499938964844,293.1499938964844,0.0285466779023408,-812.877197265625,304.1506652832031,0.6287506818771362,0.0728041976690292,0.0515959002077579,293.1468200683594,297.1499938964844,293.1499938964844,0.0486855171620845,-1443.0247802734375,304.1493530273437,0.6888883709907532,0.0958320423960685,0.0915928333997726,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5468615293502808,0.050000000745058,0.2289531230926513,291.1456298828125,291.1499938964844,272.1259765625,271.6842956542969,284.145751953125,294.31768798828125,291.14556884765625,1.0,0.1595948934555053,1.0,1.0,0.982491135597229,1.0,-0.5874065160751343,0.2544696927070617,0.3329368531703949,0.0891258269548416,0.0,0.0,0.1309415400028228,24.96455192565918,25.0,-0.3948383331298828,-4150.86474609375,36.458587646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1262512207031,304.2015686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.03125,18000.0,0.0,0.0,0.0925493389368057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111772209405899,0.1111814528703689,-4.227788394928211e-06,0.0,9.392581705469638e-05,0.0,0.0,4.313250541687012,0.0,0.0,0.0,0.2714494168758392,4.0,0.0,1.0
312660,293.1464538574219,297.1499938964844,293.1499938964844,0.0196673292666673,-864.6689453125,304.1495666503906,0.5885569453239441,0.0601078569889068,0.0548807233572006,293.14959716796875,297.1499938964844,293.1499938964844,0.0232235584408044,-988.5535278320312,304.149658203125,0.6069447994232178,0.0653358921408653,0.0627432167530059,293.1550598144531,297.1499938964844,293.1499938964844,0.0285639017820358,-812.8638916015625,304.1504211425781,0.6288010478019714,0.0727931037545204,0.0515835992991924,293.14617919921875,297.1499938964844,293.1499938964844,0.0488597638905048,-1446.0589599609375,304.1492614746094,0.6895211935043335,0.0960388109087944,0.0917837023735046,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.546970009803772,0.050000000745058,0.2289491891860962,291.1453552246094,291.1499938964844,272.109130859375,271.67510986328125,284.1419677734375,294.3178100585937,291.1452941894531,1.0,0.1596191674470901,1.0,1.0,0.9821940064430236,1.0,-0.5879504084587097,0.2546091079711914,0.3333412706851959,0.0894589498639106,0.0,0.0,0.1315822601318359,24.95130157470703,25.0,-0.3849539160728454,-4156.79296875,36.50040054321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1249389648437,304.2093505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.96875,18000.0,0.0,0.0,0.092660441994667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111450582742691,0.11145481467247,-4.22821358370129e-06,0.0,9.403857256984338e-05,0.0,0.0,4.324512481689453,0.0,0.0,0.0,0.2714921832084656,4.0,0.0,1.0
312720,293.1464538574219,297.1499938964844,293.1499938964844,0.0196673292666673,-864.6689453125,304.1495666503906,0.5885569453239441,0.0601078569889068,0.0548807233572006,293.14959716796875,297.1499938964844,293.1499938964844,0.0232235584408044,-988.5535278320312,304.149658203125,0.6069447994232178,0.0653358921408653,0.0627432167530059,293.1550598144531,297.1499938964844,293.1499938964844,0.0285639017820358,-812.8638916015625,304.1504211425781,0.6288010478019714,0.0727931037545204,0.0515835992991924,293.14617919921875,297.1499938964844,293.1499938964844,0.0488597638905048,-1446.0589599609375,304.1492614746094,0.6895211935043335,0.0960388109087944,0.0917837023735046,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.546970009803772,0.050000000745058,0.2289491891860962,291.1453552246094,291.1499938964844,272.109130859375,271.67510986328125,284.1419677734375,294.3178100585937,291.1452941894531,1.0,0.1596191674470901,1.0,1.0,0.9821940064430236,1.0,-0.5879504084587097,0.2546091079711914,0.3333412706851959,0.0894589498639106,0.0,0.0,0.1315822601318359,24.95130157470703,25.0,-0.3849539160728454,-4156.79296875,36.50040054321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1249389648437,304.2093505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.96875,18000.0,0.0,0.0,0.092660441994667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111450582742691,0.11145481467247,-4.22821358370129e-06,0.0,9.403857256984338e-05,0.0,0.0,4.324512481689453,0.0,0.0,0.0,0.2714921832084656,4.0,0.0,1.0
