time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
318180,293.13055419921875,297.1499938964844,293.1499938964844,0.030854882672429,-1077.9560546875,304.1474609375,0.6497584581375122,0.0752211660146713,0.0682405903935432,293.1216735839844,297.1499938964844,293.1499938964844,0.0417601577937603,-1324.4873046875,304.1463317871094,0.6855061650276184,0.0879624411463737,0.0838546231389045,293.1273803710937,297.1499938964844,293.1499938964844,0.0416657924652099,-977.0384521484376,304.1469116210937,0.6851896643638611,0.0878137275576591,0.0618545077741146,293.00341796875,297.1499938964844,293.1499938964844,0.0978838205337524,-2372.64453125,304.1305847167969,0.8314089179039001,0.1595584154129028,0.1503964960575103,293.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.5634470582008362,0.050000000745058,0.228400781750679,291.1094055175781,291.1499938964844,271.4459228515625,270.77508544921875,284.2218933105469,294.3069763183594,291.10906982421875,1.0,0.1690804362297058,1.0,1.0,0.9706661105155944,1.0,-0.7113314270973206,0.2959848344326019,0.4153465628623962,0.1425201296806335,0.0,0.0,0.2010645270347595,23.55047035217285,25.0,-3.124744176864624,-4942.51416015625,48.931270599365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,304.7020568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.611328125,18000.0,0.0,0.0,0.1087854579091072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452147960662841,0.145219087600708,-4.283172074792674e-06,0.0,0.0001104034090531,0.0,0.0,5.750124931335449,0.0,0.0,0.0,0.2769366800785064,4.0,0.0,1.0
318240,293.13055419921875,297.1499938964844,293.1499938964844,0.030854882672429,-1077.9560546875,304.1474609375,0.6497584581375122,0.0752211660146713,0.0682405903935432,293.1216735839844,297.1499938964844,293.1499938964844,0.0417601577937603,-1324.4873046875,304.1463317871094,0.6855061650276184,0.0879624411463737,0.0838546231389045,293.1273803710937,297.1499938964844,293.1499938964844,0.0416657924652099,-977.0384521484376,304.1469116210937,0.6851896643638611,0.0878137275576591,0.0618545077741146,293.00341796875,297.1499938964844,293.1499938964844,0.0978838205337524,-2372.64453125,304.1305847167969,0.8314089179039001,0.1595584154129028,0.1503964960575103,293.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.5634470582008362,0.050000000745058,0.228400781750679,291.1094055175781,291.1499938964844,271.4459228515625,270.77508544921875,284.2218933105469,294.3069763183594,291.10906982421875,1.0,0.1690804362297058,1.0,1.0,0.9706661105155944,1.0,-0.7113314270973206,0.2959848344326019,0.4153465628623962,0.1425201296806335,0.0,0.0,0.2010645270347595,23.55047035217285,25.0,-3.124744176864624,-4942.51416015625,48.931270599365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,304.7020568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.611328125,18000.0,0.0,0.0,0.1087854579091072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452147960662841,0.145219087600708,-4.283172074792674e-06,0.0,0.0001104034090531,0.0,0.0,5.750124931335449,0.0,0.0,0.0,0.2769366800785064,4.0,0.0,1.0
318300,293.130126953125,297.1499938964844,293.1499938964844,0.0311306063085794,-1082.6700439453125,304.1474304199219,0.6512672305107117,0.0755542665719986,0.0685339197516441,293.12115478515625,297.1499938964844,293.1499938964844,0.0421623513102531,-1331.39453125,304.1462707519531,0.687419056892395,0.0884251371026039,0.0842858180403709,293.1268310546875,297.1499938964844,293.1499938964844,0.042010348290205,-981.4105834960938,304.1468505859375,0.6869212985038757,0.0882102251052856,0.0621268078684806,292.998291015625,297.1499938964844,293.1499938964844,0.100070334970951,-2415.33447265625,304.1301574707031,0.8367380499839783,0.1624223738908767,0.153095856308937,293.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085510253906,0.5640532374382019,0.050000000745058,0.2283823043107986,291.1083679199219,291.1499938964844,271.4123840332031,270.738037109375,284.21405029296875,294.3059997558594,291.1080322265625,1.0,0.1694507300853729,1.0,1.0,0.9705957174301147,1.0,-0.715745210647583,0.297610729932785,0.4181345105171203,0.1441531628370285,0.0,0.0,0.2039487063884735,23.50556945800781,25.0,-2.934133052825928,-4978.56103515625,49.43589401245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8288879394531,304.7179870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17987.119140625,18000.0,0.0,0.0,0.1095600202679634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468267738819122,0.146831065416336,-4.285982868168503e-06,0.0,0.0001111894962377,0.0,0.0,5.820122718811035,0.0,0.0,0.0,0.2772069871425628,4.0,0.0,1.0
318360,293.1296691894531,297.1499938964844,293.1499938964844,0.0314108803868293,-1087.4461669921875,304.1473693847656,0.6527777910232544,0.075891688466072,0.0688316002488136,293.1206359863281,297.1499938964844,293.1499938964844,0.0425686873495578,-1338.3734130859375,304.1462097167969,0.6893237829208374,0.0888924896717071,0.084722027182579,293.12628173828125,297.1499938964844,293.1499938964844,0.0423587746918201,-985.8316040039062,304.14678955078125,0.6886445879936218,0.0886108055710792,0.0624025501310825,292.9935302734375,297.1499938964844,293.1499938964844,0.1022685468196868,-2458.0537109375,304.1297607421875,0.8420450687408447,0.1652822643518448,0.1557971090078354,293.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075439453125,0.5646394491195679,0.050000000745058,0.2283645421266555,291.1073913574219,291.1499938964844,271.3785095214844,270.7007141113281,284.2051696777344,294.3050537109375,291.1070861816406,1.0,0.1698306798934936,1.0,1.0,0.9705427289009094,1.0,-0.7201775312423706,0.2992710173130035,0.4209065437316894,0.145733505487442,0.0,0.0,0.2068891078233719,23.463855743408203,25.0,-2.7069149017333984,-5015.64599609375,49.95086288452149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81396484375,304.7341613769531,278.1499938964844,0.0,18000.0,313.1499938964844,17986.638671875,18000.0,0.0,0.0,0.1103670224547386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1484907418489456,0.1484950333833694,-4.2889087126241066e-06,0.0,0.0001120084998547,0.0,0.0,5.892585754394531,0.0,0.0,0.0,0.2774871587753296,4.0,0.0,1.0
318420,293.1288452148437,297.1499938964844,293.1499938964844,0.0319827608764171,-1097.144287109375,304.1473083496094,0.6557816863059998,0.0765771344304084,0.0694378539919853,293.11962890625,297.1499938964844,293.1499938964844,0.0433900728821754,-1352.4842529296875,304.1461181640625,0.6930795311927795,0.0898377150297164,0.0856060609221458,293.125244140625,297.1499938964844,293.1499938964844,0.0430623479187488,-994.7589721679688,304.1466979980469,0.6920339465141296,0.0894197225570678,0.0629608631134033,292.9851379394531,297.1499938964844,293.1499938964844,0.106667935848236,-2542.939697265625,304.1291809082031,0.8525547981262207,0.1709521263837814,0.1611657291650772,293.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058654785156,0.5657375454902649,0.050000000745058,0.2283315062522888,291.1057434082031,291.1499938964844,271.31005859375,270.6255187988281,284.1845397949219,294.30322265625,291.1055603027344,1.0,0.1706162095069885,1.0,1.0,0.9704368114471436,1.0,-0.7290397882461548,0.3026721477508545,0.4263676404953003,0.1487206369638443,0.0,0.0,0.2129047960042953,23.391376495361328,25.0,-2.1033198833465576,-5092.62744140625,51.00666046142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7834777832031,304.7670288085937,278.1499938964844,0.0,18000.0,313.1499938964844,17985.73828125,18000.0,0.0,0.0,0.1120780408382415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519622355699539,0.1519665271043777,-4.295096459827619e-06,0.0,0.0001137449653469,0.0,0.0,6.044462203979492,0.0,0.0,0.0,0.2780757248401642,4.0,0.0,1.0
318480,293.1288452148437,297.1499938964844,293.1499938964844,0.0319827608764171,-1097.144287109375,304.1473083496094,0.6557816863059998,0.0765771344304084,0.0694378539919853,293.11962890625,297.1499938964844,293.1499938964844,0.0433900728821754,-1352.4842529296875,304.1461181640625,0.6930795311927795,0.0898377150297164,0.0856060609221458,293.125244140625,297.1499938964844,293.1499938964844,0.0430623479187488,-994.7589721679688,304.1466979980469,0.6920339465141296,0.0894197225570678,0.0629608631134033,292.9851379394531,297.1499938964844,293.1499938964844,0.106667935848236,-2542.939697265625,304.1291809082031,0.8525547981262207,0.1709521263837814,0.1611657291650772,293.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058654785156,0.5657375454902649,0.050000000745058,0.2283315062522888,291.1057434082031,291.1499938964844,271.31005859375,270.6255187988281,284.1845397949219,294.30322265625,291.1055603027344,1.0,0.1706162095069885,1.0,1.0,0.9704368114471436,1.0,-0.7290397882461548,0.3026721477508545,0.4263676404953003,0.1487206369638443,0.0,0.0,0.2129047960042953,23.391376495361328,25.0,-2.1033198833465576,-5092.62744140625,51.00666046142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7834777832031,304.7670288085937,278.1499938964844,0.0,18000.0,313.1499938964844,17985.73828125,18000.0,0.0,0.0,0.1120780408382415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519622355699539,0.1519665271043777,-4.295096459827619e-06,0.0,0.0001137449653469,0.0,0.0,6.044462203979492,0.0,0.0,0.0,0.2780757248401642,4.0,0.0,1.0
318540,293.1280517578125,297.1499938964844,293.1499938964844,0.0325650423765182,-1106.956298828125,304.147216796875,0.6587435603141785,0.0772715732455253,0.070054292678833,293.1186828613281,297.1499938964844,293.1499938964844,0.0442221127450466,-1366.78564453125,304.1460266113281,0.6967574954032898,0.0908005833625793,0.0865057632327079,293.124267578125,297.1499938964844,293.1499938964844,0.0437765903770923,-1003.8231201171876,304.1466064453125,0.6953501105308533,0.0902481004595756,0.0635305121541023,292.978271484375,297.1499938964844,293.1499938964844,0.1110331118106842,-2626.388671875,304.1288452148437,0.8628624677658081,0.1765213310718536,0.1664468944072723,293.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047668457031,0.5667350888252258,0.050000000745058,0.2283017784357071,291.10467529296875,291.1499938964844,271.24090576171875,270.54986572265625,284.16070556640625,294.301513671875,291.1045837402344,1.0,0.1714298576116562,1.0,1.0,0.9703308343887328,1.0,-0.7378456592559814,0.3061415255069732,0.4317041039466858,0.1515007764101028,0.0,0.0,0.2190248072147369,23.333335876464844,25.0,-1.2772258520126345,-5172.64990234375,52.09043884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7528991699219,304.8005065917969,278.1499938964844,0.0,18000.0,313.1499938964844,17984.978515625,18000.0,0.0,0.0,0.1139119192957878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555909663438797,0.1555952727794647,-4.30169393439428e-06,0.0,0.0001156061116489,0.0,0.0,6.204257488250732,0.0,0.0,0.0,0.2786970436573028,4.0,0.0,1.0
318600,293.1280517578125,297.1499938964844,293.1499938964844,0.0325650423765182,-1106.956298828125,304.147216796875,0.6587435603141785,0.0772715732455253,0.070054292678833,293.1186828613281,297.1499938964844,293.1499938964844,0.0442221127450466,-1366.78564453125,304.1460266113281,0.6967574954032898,0.0908005833625793,0.0865057632327079,293.124267578125,297.1499938964844,293.1499938964844,0.0437765903770923,-1003.8231201171876,304.1466064453125,0.6953501105308533,0.0902481004595756,0.0635305121541023,292.978271484375,297.1499938964844,293.1499938964844,0.1110331118106842,-2626.388671875,304.1288452148437,0.8628624677658081,0.1765213310718536,0.1664468944072723,293.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047668457031,0.5667350888252258,0.050000000745058,0.2283017784357071,291.10467529296875,291.1499938964844,271.24090576171875,270.54986572265625,284.16070556640625,294.301513671875,291.1045837402344,1.0,0.1714298576116562,1.0,1.0,0.9703308343887328,1.0,-0.7378456592559814,0.3061415255069732,0.4317041039466858,0.1515007764101028,0.0,0.0,0.2190248072147369,23.333335876464844,25.0,-1.2772258520126345,-5172.64990234375,52.09043884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7528991699219,304.8005065917969,278.1499938964844,0.0,18000.0,313.1499938964844,17984.978515625,18000.0,0.0,0.0,0.1139119192957878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555909663438797,0.1555952727794647,-4.30169393439428e-06,0.0,0.0001156061116489,0.0,0.0,6.204257488250732,0.0,0.0,0.0,0.2786970436573028,4.0,0.0,1.0
318660,293.1273498535156,297.1499938964844,293.1499938964844,0.0331515856087207,-1116.780029296875,304.1471862792969,0.6616748571395874,0.0779692158102989,0.070675291121006,293.1177062988281,297.1499938964844,293.1499938964844,0.0450722686946392,-1381.4105224609375,304.1459350585937,0.7004170417785645,0.091792806982994,0.0874307975172996,293.1231994628906,297.1499938964844,293.1499938964844,0.0445177741348743,-1013.2335205078124,304.1465148925781,0.6986813545227051,0.091118223965168,0.0641257166862487,292.9726867675781,297.1499938964844,293.1499938964844,0.1153593510389328,-2708.366455078125,304.1286926269531,0.8729817271232605,0.1820107251405716,0.1716418713331222,293.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043395996094,0.5676664113998413,0.050000000745058,0.228274255990982,291.1043395996094,291.1499938964844,271.17138671875,270.47412109375,284.1352844238281,294.29998779296875,291.1044006347656,1.0,0.1722663193941116,1.0,1.0,0.9702524542808532,1.0,-0.7466172575950623,0.3096410930156708,0.4369761645793915,0.154186338186264,0.0,0.0,0.2251428216695785,23.285966873168945,25.0,-0.2512694001197815,-5254.73681640625,53.20090103149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,304.8341979980469,278.1499938964844,0.0,18000.0,313.1499938964844,17984.435546875,18000.0,0.0,0.0,0.1158561334013938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593218147754669,0.1593261361122131,-4.308627922000596e-06,0.0,0.0001175792494905,0.0,0.0,6.369701385498047,0.0,0.0,0.0,0.2793426215648651,4.0,0.0,1.0
318720,293.1273498535156,297.1499938964844,293.1499938964844,0.0331515856087207,-1116.780029296875,304.1471862792969,0.6616748571395874,0.0779692158102989,0.070675291121006,293.1177062988281,297.1499938964844,293.1499938964844,0.0450722686946392,-1381.4105224609375,304.1459350585937,0.7004170417785645,0.091792806982994,0.0874307975172996,293.1231994628906,297.1499938964844,293.1499938964844,0.0445177741348743,-1013.2335205078124,304.1465148925781,0.6986813545227051,0.091118223965168,0.0641257166862487,292.9726867675781,297.1499938964844,293.1499938964844,0.1153593510389328,-2708.366455078125,304.1286926269531,0.8729817271232605,0.1820107251405716,0.1716418713331222,293.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043395996094,0.5676664113998413,0.050000000745058,0.228274255990982,291.1043395996094,291.1499938964844,271.17138671875,270.47412109375,284.1352844238281,294.29998779296875,291.1044006347656,1.0,0.1722663193941116,1.0,1.0,0.9702524542808532,1.0,-0.7466172575950623,0.3096410930156708,0.4369761645793915,0.154186338186264,0.0,0.0,0.2251428216695785,23.285966873168945,25.0,-0.2512694001197815,-5254.73681640625,53.20090103149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,304.8341979980469,278.1499938964844,0.0,18000.0,313.1499938964844,17984.435546875,18000.0,0.0,0.0,0.1158561334013938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593218147754669,0.1593261361122131,-4.308627922000596e-06,0.0,0.0001175792494905,0.0,0.0,6.369701385498047,0.0,0.0,0.0,0.2793426215648651,4.0,0.0,1.0
318780,293.1267395019531,297.1499938964844,293.1499938964844,0.0337384343147277,-1126.553955078125,304.1471252441406,0.664602518081665,0.0786668583750724,0.0712969750165939,293.1166687011719,297.1499938964844,293.1499938964844,0.0459457971155643,-1396.4561767578125,304.1458435058594,0.7041168212890625,0.0928179323673248,0.0883873701095581,293.1220092773437,297.1499938964844,293.1499938964844,0.0452960319817066,-1023.1231079101562,304.1463623046875,0.7021017074584961,0.0920364037156105,0.0647549480199813,292.9678649902344,297.1499938964844,293.1499938964844,0.119685061275959,-2789.656494140625,304.12860107421875,0.8830077648162842,0.1874767243862152,0.1768023669719696,293.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10467529296875,0.5685741901397705,0.050000000745058,0.228247657418251,291.104736328125,291.1499938964844,271.1018371582031,270.3986511230469,284.1092224121094,294.2986145019531,291.1048583984375,1.0,0.1731231361627578,1.0,1.0,0.9701740145683287,1.0,-0.75542813539505,0.3131781816482544,0.4422499239444732,0.1568527668714523,0.0,0.0,0.231157049536705,23.24411964416504,25.0,0.6481939554214478,-5338.0576171875,54.34196090698242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6959533691406,304.8673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.142578125,18000.0,0.0,0.0,0.1178930476307869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630896478891372,0.1630939543247223,-4.315790192777058e-06,0.0,0.000119646458188,0.0,0.0,6.538003444671631,0.0,0.0,0.0,0.2800018191337585,4.0,0.0,1.0
318840,293.1267395019531,297.1499938964844,293.1499938964844,0.0337384343147277,-1126.553955078125,304.1471252441406,0.664602518081665,0.0786668583750724,0.0712969750165939,293.1166687011719,297.1499938964844,293.1499938964844,0.0459457971155643,-1396.4561767578125,304.1458435058594,0.7041168212890625,0.0928179323673248,0.0883873701095581,293.1220092773437,297.1499938964844,293.1499938964844,0.0452960319817066,-1023.1231079101562,304.1463623046875,0.7021017074584961,0.0920364037156105,0.0647549480199813,292.9678649902344,297.1499938964844,293.1499938964844,0.119685061275959,-2789.656494140625,304.12860107421875,0.8830077648162842,0.1874767243862152,0.1768023669719696,293.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10467529296875,0.5685741901397705,0.050000000745058,0.228247657418251,291.104736328125,291.1499938964844,271.1018371582031,270.3986511230469,284.1092224121094,294.2986145019531,291.1048583984375,1.0,0.1731231361627578,1.0,1.0,0.9701740145683287,1.0,-0.75542813539505,0.3131781816482544,0.4422499239444732,0.1568527668714523,0.0,0.0,0.231157049536705,23.24411964416504,25.0,0.6481939554214478,-5338.0576171875,54.34196090698242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6959533691406,304.8673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.142578125,18000.0,0.0,0.0,0.1178930476307869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630896478891372,0.1630939543247223,-4.315790192777058e-06,0.0,0.000119646458188,0.0,0.0,6.538003444671631,0.0,0.0,0.0,0.2800018191337585,4.0,0.0,1.0
318900,293.12646484375,297.1499938964844,293.1499938964844,0.0340319164097309,-1131.42431640625,304.1471252441406,0.6660672426223755,0.0790154039859771,0.0716076418757438,293.1161499023437,297.1499938964844,293.1499938964844,0.0463908649981021,-1404.132080078125,304.1457824707031,0.7059818506240845,0.0933412313461303,0.0888764858245849,293.12139892578125,297.1499938964844,293.1499938964844,0.0456980466842651,-1028.23681640625,304.14630126953125,0.7038435339927673,0.0925109386444091,0.0650810971856117,292.9657287597656,297.1499938964844,293.1499938964844,0.1218555718660354,-2830.203125,304.1285400390625,0.8879912495613098,0.1902065128087997,0.1793787777423858,293.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10504150390625,0.569023609161377,0.050000000745058,0.2282345592975616,291.1051025390625,291.1499938964844,271.0671691894531,270.36114501953125,284.09600830078125,294.2980041503906,291.1052551269531,1.0,0.1735587567090988,1.0,1.0,0.9701348543167114,1.0,-0.7598558068275452,0.314963698387146,0.4448921084403991,0.1581814587116241,0.0,0.0,0.2341127544641494,23.22465133666992,25.0,0.9356041550636292,-5380.04541015625,54.9244384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6834411621094,304.88360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.05859375,18000.0,0.0,0.0,0.118939884006977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649744808673858,0.164978802204132,-4.319426352594746e-06,0.0,0.000120708864415,0.0,0.0,6.622654914855957,0.0,0.0,0.0,0.2803342640399933,4.0,0.0,1.0
318960,293.126220703125,297.1499938964844,293.1499938964844,0.0343255586922168,-1136.2872314453125,304.1471252441406,0.6675320267677307,0.0793636366724968,0.0719181224703788,293.1156616210937,297.1499938964844,293.1499938964844,0.0468405559659004,-1411.8958740234375,304.1457214355469,0.7078526616096497,0.0938703343272209,0.0893715396523475,293.12078857421875,297.1499938964844,293.1499938964844,0.0461071692407131,-1033.4454345703125,304.146240234375,0.7056002020835876,0.0929938182234764,0.0654135271906852,292.9637451171875,297.1499938964844,293.1499938964844,0.1240316927433013,-2870.69775390625,304.12847900390625,0.8929468393325806,0.1929331868886947,0.1819527894258499,293.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054382324219,0.569470226764679,0.050000000745058,0.228221595287323,291.10552978515625,291.1499938964844,271.0326232910156,270.3238830566406,284.08270263671875,294.2973937988281,291.1056823730469,1.0,0.1739987581968307,1.0,1.0,0.9701120853424072,1.0,-0.764295220375061,0.3167586028575897,0.4475366175174713,0.1595063656568527,0.0,0.0,0.2370351105928421,23.206100463867188,25.0,1.1334811449050903,-5422.244140625,55.51451110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6719055175781,304.89990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.982421875,18000.0,0.0,0.0,0.1200011372566223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668589115142822,0.1668632328510284,-4.323089797253488e-06,0.0,0.0001217858953168,0.0,0.0,6.707586288452148,0.0,0.0,0.0,0.2806682586669922,4.0,0.0,1.0
319020,293.1257629394531,297.1499938964844,293.1499938964844,0.0349130257964134,-1145.988525390625,304.1470947265625,0.6704559326171875,0.0800588950514793,0.0725381597876548,293.1146545410156,297.1499938964844,293.1499938964844,0.0477508828043937,-1427.639892578125,304.1456298828125,0.7115417122840881,0.0949426516890525,0.0903761535882949,293.1195678710937,297.1499938964844,293.1499938964844,0.0469428524374961,-1044.10009765625,304.1460876464844,0.7091361880302429,0.0939803794026374,0.0660940185189247,292.960205078125,297.1499938964844,293.1499938964844,0.1283950954675674,-2951.43212890625,304.1283874511719,0.902734875679016,0.1983687281608581,0.1870866864919662,293.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.5703517198562622,0.050000000745058,0.2281961590051651,291.1064758300781,291.1499938964844,270.96405029296875,270.2501220703125,284.0559387207031,294.2963256835937,291.1066589355469,1.0,0.174890711903572,1.0,1.0,0.9700666666030884,1.0,-0.773192822933197,0.3203703761100769,0.4528224468231201,0.1621429771184921,0.0,0.0,0.2427759021520614,23.172054290771484,25.0,1.386036038398743,-5507.22412109375,56.71589660644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65191650390625,304.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.84765625,18000.0,0.0,0.0,0.122155025601387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706236898899078,0.1706280261278152,-4.330492629378568e-06,0.0,0.0001239718258148,0.0,0.0,6.878170967102051,0.0,0.0,0.0,0.2813404202461242,4.0,0.0,1.0
319080,293.1257629394531,297.1499938964844,293.1499938964844,0.0349130257964134,-1145.988525390625,304.1470947265625,0.6704559326171875,0.0800588950514793,0.0725381597876548,293.1146545410156,297.1499938964844,293.1499938964844,0.0477508828043937,-1427.639892578125,304.1456298828125,0.7115417122840881,0.0949426516890525,0.0903761535882949,293.1195678710937,297.1499938964844,293.1499938964844,0.0469428524374961,-1044.10009765625,304.1460876464844,0.7091361880302429,0.0939803794026374,0.0660940185189247,292.960205078125,297.1499938964844,293.1499938964844,0.1283950954675674,-2951.43212890625,304.1283874511719,0.902734875679016,0.1983687281608581,0.1870866864919662,293.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.5703517198562622,0.050000000745058,0.2281961590051651,291.1064758300781,291.1499938964844,270.96405029296875,270.2501220703125,284.0559387207031,294.2963256835937,291.1066589355469,1.0,0.174890711903572,1.0,1.0,0.9700666666030884,1.0,-0.773192822933197,0.3203703761100769,0.4528224468231201,0.1621429771184921,0.0,0.0,0.2427759021520614,23.172054290771484,25.0,1.386036038398743,-5507.22412109375,56.71589660644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65191650390625,304.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.84765625,18000.0,0.0,0.0,0.122155025601387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706236898899078,0.1706280261278152,-4.330492629378568e-06,0.0,0.0001239718258148,0.0,0.0,6.878170967102051,0.0,0.0,0.0,0.2813404202461242,4.0,0.0,1.0
319140,293.1253662109375,297.1499938964844,293.1499938964844,0.0355001240968704,-1155.650634765625,304.1470947265625,0.6733613014221191,0.0807517915964126,0.0731564834713935,293.1137084960937,297.1499938964844,293.1499938964844,0.048672180622816,-1443.61376953125,304.14556884765625,0.7150961756706238,0.0960296839475631,0.0913962572813034,293.118408203125,297.1499938964844,293.1499938964844,0.047797217965126,-1055.0159912109375,304.1459655761719,0.7125949263572693,0.0949895083904266,0.0667917281389236,292.95733642578125,297.1499938964844,293.1499938964844,0.1327608525753021,-3031.60888671875,304.1283264160156,0.9128179550170898,0.2037647068500518,0.1921875029802322,293.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1074523925781,0.5712106823921204,0.050000000745058,0.228171557188034,291.1075439453125,291.1499938964844,270.8964538574219,270.17779541015625,284.0290832519531,294.2953796386719,291.1077575683594,1.0,0.1757971048355102,1.0,1.0,0.9700212478637696,1.0,-0.7820889353752136,0.3239995241165161,0.4580894112586975,0.1647568643093109,0.0,0.0,0.2483638375997543,23.14281272888184,25.0,1.545757532119751,-5592.7587890625,57.94325637817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6365051269531,304.96630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.771484375,18000.0,0.0,0.0,0.1243347376585006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743706911802292,0.1743750274181366,-4.3379818635003176e-06,0.0,0.0001261839497601,0.0,0.0,7.049184322357178,0.0,0.0,0.0,0.2820161283016205,4.0,0.0,1.0
319200,293.1253662109375,297.1499938964844,293.1499938964844,0.0355001240968704,-1155.650634765625,304.1470947265625,0.6733613014221191,0.0807517915964126,0.0731564834713935,293.1137084960937,297.1499938964844,293.1499938964844,0.048672180622816,-1443.61376953125,304.14556884765625,0.7150961756706238,0.0960296839475631,0.0913962572813034,293.118408203125,297.1499938964844,293.1499938964844,0.047797217965126,-1055.0159912109375,304.1459655761719,0.7125949263572693,0.0949895083904266,0.0667917281389236,292.95733642578125,297.1499938964844,293.1499938964844,0.1327608525753021,-3031.60888671875,304.1283264160156,0.9128179550170898,0.2037647068500518,0.1921875029802322,293.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1074523925781,0.5712106823921204,0.050000000745058,0.228171557188034,291.1075439453125,291.1499938964844,270.8964538574219,270.17779541015625,284.0290832519531,294.2953796386719,291.1077575683594,1.0,0.1757971048355102,1.0,1.0,0.9700212478637696,1.0,-0.7820889353752136,0.3239995241165161,0.4580894112586975,0.1647568643093109,0.0,0.0,0.2483638375997543,23.14281272888184,25.0,1.545757532119751,-5592.7587890625,57.94325637817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6365051269531,304.96630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.771484375,18000.0,0.0,0.0,0.1243347376585006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743706911802292,0.1743750274181366,-4.3379818635003176e-06,0.0,0.0001261839497601,0.0,0.0,7.049184322357178,0.0,0.0,0.0,0.2820161283016205,4.0,0.0,1.0
319260,293.12506103515625,297.1499938964844,293.1499938964844,0.0360856428742408,-1165.258056640625,304.1470947265625,0.6762340068817139,0.081441082060337,0.0737720653414726,293.11285400390625,297.1499938964844,293.1499938964844,0.0495992340147495,-1459.73095703125,304.1455078125,0.7185304164886475,0.097125694155693,0.0924263373017311,293.1173095703125,297.1499938964844,293.1499938964844,0.0486636087298393,-1066.1114501953125,304.1458740234375,0.715938150882721,0.0960138887166976,0.0675014331936836,292.9551086425781,297.1499938964844,293.1499938964844,0.1371111720800399,-3110.922119140625,304.1282958984375,0.9232490062713624,0.2090992778539657,0.197235569357872,293.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.5720396041870117,0.050000000745058,0.2281479835510254,291.1087341308594,291.1499938964844,270.8302307128906,270.10723876953125,284.0023498535156,294.2945251464844,291.10894775390625,1.0,0.17671500146389,1.0,1.0,0.9700002074241638,1.0,-0.7909460663795471,0.3276286423206329,0.4633173942565918,0.167339339852333,0.0,0.0,0.2537869215011596,23.11902618408203,25.0,1.697640061378479,-5678.51904296875,59.19245147705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6257629394531,305.0008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.75390625,18000.0,0.0,0.0,0.1265196949243545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780873090028762,0.1780916601419448,-4.345531579019735e-06,0.0,0.0001284014142584,0.0,0.0,7.220052719116211,0.0,0.0,0.0,0.2826929986476898,4.0,0.0,1.0
319320,293.12506103515625,297.1499938964844,293.1499938964844,0.0360856428742408,-1165.258056640625,304.1470947265625,0.6762340068817139,0.081441082060337,0.0737720653414726,293.11285400390625,297.1499938964844,293.1499938964844,0.0495992340147495,-1459.73095703125,304.1455078125,0.7185304164886475,0.097125694155693,0.0924263373017311,293.1173095703125,297.1499938964844,293.1499938964844,0.0486636087298393,-1066.1114501953125,304.1458740234375,0.715938150882721,0.0960138887166976,0.0675014331936836,292.9551086425781,297.1499938964844,293.1499938964844,0.1371111720800399,-3110.922119140625,304.1282958984375,0.9232490062713624,0.2090992778539657,0.197235569357872,293.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.5720396041870117,0.050000000745058,0.2281479835510254,291.1087341308594,291.1499938964844,270.8302307128906,270.10723876953125,284.0023498535156,294.2945251464844,291.10894775390625,1.0,0.17671500146389,1.0,1.0,0.9700002074241638,1.0,-0.7909460663795471,0.3276286423206329,0.4633173942565918,0.167339339852333,0.0,0.0,0.2537869215011596,23.11902618408203,25.0,1.697640061378479,-5678.51904296875,59.19245147705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6257629394531,305.0008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.75390625,18000.0,0.0,0.0,0.1265196949243545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780873090028762,0.1780916601419448,-4.345531579019735e-06,0.0,0.0001284014142584,0.0,0.0,7.220052719116211,0.0,0.0,0.0,0.2826929986476898,4.0,0.0,1.0
319380,293.1247863769531,297.1499938964844,293.1499938964844,0.0366680212318897,-1174.788818359375,304.1470947265625,0.6790571212768555,0.0821251645684242,0.0743836015462875,293.112060546875,297.1499938964844,293.1499938964844,0.0505275577306747,-1475.916015625,304.1454467773437,0.721855640411377,0.098225750029087,0.0934616923332214,293.1163024902344,297.1499938964844,293.1499938964844,0.0495363883674144,-1077.3165283203125,304.1457824707031,0.7191720604896545,0.0970473140478134,0.0682187750935554,292.9535827636719,297.1499938964844,293.1499938964844,0.14142507314682,-3189.015380859375,304.1283264160156,0.9335116147994996,0.2143481373786926,0.2022082060575485,293.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.5728294253349304,0.050000000745058,0.228125661611557,291.11004638671875,291.1499938964844,270.7656555175781,270.038818359375,283.9759216308594,294.2938232421875,291.1102905273437,1.0,0.1776414513587951,1.0,1.0,0.969979166984558,1.0,-0.7997248768806458,0.3312410414218902,0.4684838056564331,0.1698819398880005,0.0,0.0,0.2590258419513702,23.101518630981445,25.0,1.856977939605713,-5764.0732421875,60.458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6195983886719,305.0364074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17983.818359375,18000.0,0.0,0.0,0.1286920607089996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817552894353866,0.1817596405744552,-4.353109034127556e-06,0.0,0.0001306060876231,0.0,0.0,7.389930248260498,0.0,0.0,0.0,0.2833677530288696,4.0,0.0,1.0
319440,293.1247863769531,297.1499938964844,293.1499938964844,0.0366680212318897,-1174.788818359375,304.1470947265625,0.6790571212768555,0.0821251645684242,0.0743836015462875,293.112060546875,297.1499938964844,293.1499938964844,0.0505275577306747,-1475.916015625,304.1454467773437,0.721855640411377,0.098225750029087,0.0934616923332214,293.1163024902344,297.1499938964844,293.1499938964844,0.0495363883674144,-1077.3165283203125,304.1457824707031,0.7191720604896545,0.0970473140478134,0.0682187750935554,292.9535827636719,297.1499938964844,293.1499938964844,0.14142507314682,-3189.015380859375,304.1283264160156,0.9335116147994996,0.2143481373786926,0.2022082060575485,293.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.5728294253349304,0.050000000745058,0.228125661611557,291.11004638671875,291.1499938964844,270.7656555175781,270.038818359375,283.9759216308594,294.2938232421875,291.1102905273437,1.0,0.1776414513587951,1.0,1.0,0.969979166984558,1.0,-0.7997248768806458,0.3312410414218902,0.4684838056564331,0.1698819398880005,0.0,0.0,0.2590258419513702,23.101518630981445,25.0,1.856977939605713,-5764.0732421875,60.458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6195983886719,305.0364074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17983.818359375,18000.0,0.0,0.0,0.1286920607089996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817552894353866,0.1817596405744552,-4.353109034127556e-06,0.0,0.0001306060876231,0.0,0.0,7.389930248260498,0.0,0.0,0.0,0.2833677530288696,4.0,0.0,1.0
319500,293.12469482421875,297.1499938964844,293.1499938964844,0.0369574800133705,-1179.517578125,304.1470947265625,0.6804444193840027,0.0824646800756454,0.0746873542666435,293.1117248535156,297.1499938964844,293.1499938964844,0.0509908720850944,-1484.0113525390625,304.1454467773437,0.7234794497489929,0.0987758040428161,0.093979924917221,293.1158142089844,297.1499938964844,293.1499938964844,0.0499734990298748,-1082.939208984375,304.145751953125,0.7207490801811218,0.097565546631813,0.0685789808630943,292.9530944824219,297.1499938964844,293.1499938964844,0.1435612887144088,-3227.485595703125,304.1283874511719,0.9384698867797852,0.2169322222471237,0.2046585977077484,293.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.110595703125,0.5732067227363586,0.050000000745058,0.228115051984787,291.1107482910156,291.1499938964844,270.7341003417969,270.00555419921875,283.9628601074219,294.2935485839844,291.1109924316406,1.0,0.1781068444252014,1.0,1.0,0.9699686765670776,1.0,-0.8040720224380493,0.3330353200435638,0.4710366725921631,0.171135127544403,0.0,0.0,0.2615705132484436,23.095365524291992,25.0,1.9366756677627563,-5806.62353515625,61.097145080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61822509765625,305.0545349121094,278.1499938964844,0.0,18000.0,313.1499938964844,17983.88671875,18000.0,0.0,0.0,0.1297682970762252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.183565005660057,0.1835693567991256,-4.356896170065738e-06,0.0,0.0001316983252763,0.0,0.0,7.474210739135742,0.0,0.0,0.0,0.2837031483650207,4.0,0.0,1.0
319560,293.1246032714844,297.1499938964844,293.1499938964844,0.0372455231845378,-1184.21826171875,304.1470947265625,0.6818130612373352,0.0828021839261055,0.0749895200133323,293.11138916015625,297.1499938964844,293.1499938964844,0.0514529682695865,-1492.097412109375,304.1454162597656,0.7250781655311584,0.0993250906467437,0.0944978073239326,293.1153869628906,297.1499938964844,293.1499938964844,0.0504102371633052,-1088.5645751953125,304.145751953125,0.7222998738288879,0.0980837792158126,0.0689395144581794,292.9527893066406,297.1499938964844,293.1499938964844,0.1456801295280456,-3265.5146484375,304.12847900390625,0.9432739615440368,0.2194854915142059,0.2070814371109008,293.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.111328125,0.5735711455345154,0.050000000745058,0.228104829788208,291.1114807128906,291.1499938964844,270.7030944824219,269.9729309082031,283.9499816894531,294.29327392578125,291.1117248535156,1.0,0.1785730570554733,1.0,1.0,0.969970703125,1.0,-0.8083844184875488,0.3348183929920196,0.4735660254955292,0.1723743677139282,0.0,0.0,0.2640635371208191,23.091026306152344,25.0,2.016223669052124,-5848.94580078125,61.73766708374024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.617919921875,305.0728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.970703125,18000.0,0.0,0.0,0.130835473537445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1853560358285904,0.185360386967659,-4.360673756309552e-06,0.0,0.000132781380671,0.0,0.0,7.557925701141357,0.0,0.0,0.0,0.2840367257595062,4.0,0.0,1.0
319620,293.1244812011719,297.1499938964844,293.1499938964844,0.0378163605928421,-1193.5211181640625,304.1471252441406,0.6844857335090637,0.0834702551364898,0.0755881741642952,293.1108093261719,297.1499938964844,293.1499938964844,0.0523716174066066,-1508.208740234375,304.1454162597656,0.7282007932662964,0.1004193052649498,0.0955304130911827,293.1146240234375,297.1499938964844,293.1499938964844,0.0512801855802536,-1099.7926025390625,304.1457214355469,0.7253226637840271,0.0991176962852478,0.0696596577763557,292.9527587890625,297.1499938964844,293.1499938964844,0.1498542577028274,-3340.060791015625,304.1286926269531,0.9523416757583618,0.2244862467050552,0.2118322402238845,293.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128845214844,0.5742572546005249,0.050000000745058,0.2280856668949127,291.113037109375,291.1499938964844,270.64288330078125,269.9099426269531,283.9246826171875,294.2928466796875,291.1133117675781,1.0,0.1795060187578201,1.0,1.0,0.9699748158454896,1.0,-0.8168854117393494,0.3383434116840362,0.4785420000553131,0.1748065501451492,0.0,0.0,0.2688878774642944,23.088035583496094,25.0,2.173547506332397,-5932.67724609375,63.022857666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62030029296875,305.110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.201171875,18000.0,0.0,0.0,0.1329360902309417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888737976551056,0.1888781636953354,-4.3681861825461965e-06,0.0,0.000134913236252,0.0,0.0,7.723248481750488,0.0,0.0,0.0,0.2846966385841369,4.0,0.0,1.0
319680,293.1244812011719,297.1499938964844,293.1499938964844,0.0378163605928421,-1193.5211181640625,304.1471252441406,0.6844857335090637,0.0834702551364898,0.0755881741642952,293.1108093261719,297.1499938964844,293.1499938964844,0.0523716174066066,-1508.208740234375,304.1454162597656,0.7282007932662964,0.1004193052649498,0.0955304130911827,293.1146240234375,297.1499938964844,293.1499938964844,0.0512801855802536,-1099.7926025390625,304.1457214355469,0.7253226637840271,0.0991176962852478,0.0696596577763557,292.9527587890625,297.1499938964844,293.1499938964844,0.1498542577028274,-3340.060791015625,304.1286926269531,0.9523416757583618,0.2244862467050552,0.2118322402238845,293.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128845214844,0.5742572546005249,0.050000000745058,0.2280856668949127,291.113037109375,291.1499938964844,270.64288330078125,269.9099426269531,283.9246826171875,294.2928466796875,291.1133117675781,1.0,0.1795060187578201,1.0,1.0,0.9699748158454896,1.0,-0.8168854117393494,0.3383434116840362,0.4785420000553131,0.1748065501451492,0.0,0.0,0.2688878774642944,23.088035583496094,25.0,2.173547506332397,-5932.67724609375,63.022857666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62030029296875,305.110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.201171875,18000.0,0.0,0.0,0.1329360902309417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888737976551056,0.1888781636953354,-4.3681861825461965e-06,0.0,0.000134913236252,0.0,0.0,7.723248481750488,0.0,0.0,0.0,0.2846966385841369,4.0,0.0,1.0
319740,293.1244201660156,297.1499938964844,293.1499938964844,0.0383786484599113,-1202.6697998046875,304.1471252441406,0.687056303024292,0.0841273665428161,0.0761778131127357,293.1103515625,297.1499938964844,293.1499938964844,0.0532798282802104,-1524.185791015625,304.1454467773437,0.7312192916870117,0.1015037223696708,0.0965554490685463,293.1139831542969,297.1499938964844,293.1499938964844,0.0521414391696453,-1110.93896484375,304.1457214355469,0.7282348275184631,0.1001426875591278,0.0703752562403678,292.9535827636719,297.1499938964844,293.1499938964844,0.1539213508367538,-3412.2294921875,304.1290283203125,0.9606032967567444,0.2293213307857513,0.2164333611726761,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.574877917766571,0.050000000745058,0.2280684113502502,291.1146850585937,291.1499938964844,270.5853576660156,269.8501892089844,283.9002380371094,294.2926025390625,291.114990234375,1.0,0.180436372756958,1.0,1.0,0.9699788689613342,1.0,-0.8251837491989136,0.3417972326278686,0.4833864867687225,0.1771671324968338,0.0,0.0,0.2734829783439636,23.09329605102539,25.0,2.321645736694336,-6014.7587890625,64.30818176269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6264953613281,305.14794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.52734375,18000.0,0.0,0.0,0.1349813938140869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922895610332489,0.1922939270734787,-4.375603111839155e-06,0.0,0.000136988950544,0.0,0.0,7.884941101074219,0.0,0.0,0.0,0.2853435277938843,4.0,0.0,1.0
319800,293.1244201660156,297.1499938964844,293.1499938964844,0.0383786484599113,-1202.6697998046875,304.1471252441406,0.687056303024292,0.0841273665428161,0.0761778131127357,293.1103515625,297.1499938964844,293.1499938964844,0.0532798282802104,-1524.185791015625,304.1454467773437,0.7312192916870117,0.1015037223696708,0.0965554490685463,293.1139831542969,297.1499938964844,293.1499938964844,0.0521414391696453,-1110.93896484375,304.1457214355469,0.7282348275184631,0.1001426875591278,0.0703752562403678,292.9535827636719,297.1499938964844,293.1499938964844,0.1539213508367538,-3412.2294921875,304.1290283203125,0.9606032967567444,0.2293213307857513,0.2164333611726761,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.574877917766571,0.050000000745058,0.2280684113502502,291.1146850585937,291.1499938964844,270.5853576660156,269.8501892089844,283.9002380371094,294.2926025390625,291.114990234375,1.0,0.180436372756958,1.0,1.0,0.9699788689613342,1.0,-0.8251837491989136,0.3417972326278686,0.4833864867687225,0.1771671324968338,0.0,0.0,0.2734829783439636,23.09329605102539,25.0,2.321645736694336,-6014.7587890625,64.30818176269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6264953613281,305.14794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.52734375,18000.0,0.0,0.0,0.1349813938140869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922895610332489,0.1922939270734787,-4.375603111839155e-06,0.0,0.000136988950544,0.0,0.0,7.884941101074219,0.0,0.0,0.0,0.2853435277938843,4.0,0.0,1.0
319860,293.1244506835937,297.1499938964844,293.1499938964844,0.0389307513833045,-1211.64111328125,304.1471862792969,0.6895058155059814,0.0847717076539993,0.0767568498849868,293.11004638671875,297.1499938964844,293.1499938964844,0.0541723743081092,-1539.9365234375,304.1454772949219,0.7341192960739136,0.1025716066360473,0.0975669398903846,293.113525390625,297.1499938964844,293.1499938964844,0.0529857836663723,-1121.8963623046875,304.1457214355469,0.7310159206390381,0.1011481061577797,0.0710794180631637,292.9552307128906,297.1499938964844,293.1499938964844,0.157856285572052,-3481.6220703125,304.12945556640625,0.9680127501487732,0.2339629232883453,0.22085902094841,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11627197265625,0.5754223465919495,0.050000000745058,0.228053331375122,291.116455078125,291.1499938964844,270.5308532714844,269.7940673828125,283.8768310546875,294.29248046875,291.1167297363281,1.0,0.1813597530126571,1.0,1.0,0.9700056314468384,1.0,-0.8332313895225525,0.3451583981513977,0.4880729615688324,0.1794423609972,0.0,0.0,0.2778382897377014,23.10761833190918,25.0,2.417738437652588,-6094.380859375,65.58635711669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6361083984375,305.1864624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.94140625,18000.0,0.0,0.0,0.1369607001543045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955870240926742,0.1955914050340652,-4.38287997894804e-06,0.0,0.0001389976969221,0.0,0.0,8.042141914367676,0.0,0.0,0.0,0.2859738171100616,4.0,0.0,1.0
319920,293.1244506835937,297.1499938964844,293.1499938964844,0.0389307513833045,-1211.64111328125,304.1471862792969,0.6895058155059814,0.0847717076539993,0.0767568498849868,293.11004638671875,297.1499938964844,293.1499938964844,0.0541723743081092,-1539.9365234375,304.1454772949219,0.7341192960739136,0.1025716066360473,0.0975669398903846,293.113525390625,297.1499938964844,293.1499938964844,0.0529857836663723,-1121.8963623046875,304.1457214355469,0.7310159206390381,0.1011481061577797,0.0710794180631637,292.9552307128906,297.1499938964844,293.1499938964844,0.157856285572052,-3481.6220703125,304.12945556640625,0.9680127501487732,0.2339629232883453,0.22085902094841,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11627197265625,0.5754223465919495,0.050000000745058,0.228053331375122,291.116455078125,291.1499938964844,270.5308532714844,269.7940673828125,283.8768310546875,294.29248046875,291.1167297363281,1.0,0.1813597530126571,1.0,1.0,0.9700056314468384,1.0,-0.8332313895225525,0.3451583981513977,0.4880729615688324,0.1794423609972,0.0,0.0,0.2778382897377014,23.10761833190918,25.0,2.417738437652588,-6094.380859375,65.58635711669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6361083984375,305.1864624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.94140625,18000.0,0.0,0.0,0.1369607001543045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955870240926742,0.1955914050340652,-4.38287997894804e-06,0.0,0.0001389976969221,0.0,0.0,8.042141914367676,0.0,0.0,0.0,0.2859738171100616,4.0,0.0,1.0
