time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
325380,293.1105041503906,297.1499938964844,293.1499938964844,0.0736844465136528,-1803.791259765625,304.1456604003906,0.7454190254211426,0.1263971775770187,0.1142935901880264,293.09442138671875,297.1499938964844,293.1499938964844,0.1016151383519172,-2443.64599609375,304.1441650390625,0.8110793828964233,0.1629980206489563,0.1548546105623245,293.0975036621094,297.1499938964844,293.1499938964844,0.0975743606686592,-1746.7923583984375,304.1444702148437,0.8021859526634216,0.1577020585536956,0.11069206148386,293.0906677246094,297.1499938964844,293.1499938964844,0.2234110236167907,-4590.4951171875,304.1318359375,0.9990000128746032,0.344520628452301,0.2911815643310547,293.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11431884765625,0.5395929217338562,0.050000000745058,0.2292144149541854,291.113037109375,291.1499938964844,268.8099975585937,268.1298217773437,282.9901123046875,294.18170166015625,291.11181640625,1.0,0.2257305532693863,1.0,1.0,0.9766868948936462,1.0,-1.080383062362671,0.4523299038410187,0.6280531883239746,0.2461946606636047,0.0,0.0,0.407912403345108,32.49030685424805,43.0,-15.793452262878418,-8832.2509765625,131.26947021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8427734375,306.2381286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17960.158203125,18000.0,0.0,0.0,0.1965253949165344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3197260797023773,0.3197307884693146,-4.727240593638271e-06,0.0,0.0001994482881855,0.0,0.0,14.887422561645508,0.0,0.0,0.0,0.3139872848987579,4.0,0.0,1.0
325440,293.1105041503906,297.1499938964844,293.1499938964844,0.0736844465136528,-1803.791259765625,304.1456604003906,0.7454190254211426,0.1263971775770187,0.1142935901880264,293.09442138671875,297.1499938964844,293.1499938964844,0.1016151383519172,-2443.64599609375,304.1441650390625,0.8110793828964233,0.1629980206489563,0.1548546105623245,293.0975036621094,297.1499938964844,293.1499938964844,0.0975743606686592,-1746.7923583984375,304.1444702148437,0.8021859526634216,0.1577020585536956,0.11069206148386,293.0906677246094,297.1499938964844,293.1499938964844,0.2234110236167907,-4590.4951171875,304.1318359375,0.9990000128746032,0.344520628452301,0.2911815643310547,293.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11431884765625,0.5395929217338562,0.050000000745058,0.2292144149541854,291.113037109375,291.1499938964844,268.8099975585937,268.1298217773437,282.9901123046875,294.18170166015625,291.11181640625,1.0,0.2257305532693863,1.0,1.0,0.9766868948936462,1.0,-1.080383062362671,0.4523299038410187,0.6280531883239746,0.2461946606636047,0.0,0.0,0.407912403345108,32.49030685424805,43.0,-15.793452262878418,-8832.2509765625,131.26947021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8427734375,306.2381286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17960.158203125,18000.0,0.0,0.0,0.1965253949165344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3197260797023773,0.3197307884693146,-4.727240593638271e-06,0.0,0.0001994482881855,0.0,0.0,14.887422561645508,0.0,0.0,0.0,0.3139872848987579,4.0,0.0,1.0
325500,293.1105041503906,297.1499938964844,293.1499938964844,0.0741370767354965,-1812.0809326171875,304.1456298828125,0.7428902387619019,0.126897856593132,0.1147716045379638,293.0943908691406,297.1499938964844,293.1499938964844,0.1022327095270156,-2455.69775390625,304.14410400390625,0.8082886338233948,0.1637079566717147,0.1555546075105667,293.09747314453125,297.1499938964844,293.1499938964844,0.0981563925743103,-1755.2510986328125,304.1444396972656,0.7992948293685913,0.1583730280399322,0.1111824735999107,293.10162353515625,297.1499938964844,293.1499938964844,0.2276020646095276,-4660.0537109375,304.1275329589844,0.9990000128746032,0.3431235551834106,0.2955688834190368,293.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087646484375,0.5364027619361877,0.050000000745058,0.2293430268764495,291.1075439453125,291.1499938964844,268.7916564941406,268.1121520996094,282.9768981933594,294.1795959472656,291.1063842773437,1.0,0.2278235852718353,1.0,1.0,0.9768178462982178,1.0,-1.0878057479858398,0.4556318819522857,0.6321738362312317,0.2482015639543533,0.0,0.0,0.411295622587204,33.282955169677734,43.0,-15.444564819335938,-8902.5361328125,134.6315460205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82452392578125,306.2448425292969,278.1499938964844,0.0,18000.0,313.1499938964844,17953.896484375,18000.0,0.0,0.0,0.1973402500152588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3235179185867309,0.3235226571559906,-4.7392868509632535e-06,0.0,0.000200275258976,0.0,0.0,15.127971649169922,0.0,0.0,0.0,0.3149707317352295,4.0,0.0,1.0
325560,293.11053466796875,297.1499938964844,293.1499938964844,0.0745850130915641,-1820.2913818359373,304.1455993652344,0.7401559352874756,0.1273920685052871,0.1152465865015983,293.0943908691406,297.1499938964844,293.1499938964844,0.1028477996587753,-2467.679443359375,304.14404296875,0.8051720261573792,0.1644128859043121,0.1562528163194656,293.09747314453125,297.1499938964844,293.1499938964844,0.0987346172332763,-1763.6419677734375,304.1443786621094,0.7961397171020508,0.1590373367071151,0.1116704791784286,293.1148986816406,297.1499938964844,293.1499938964844,0.2321512550115585,-4735.11767578125,304.12335205078125,0.9990000128746032,0.3411301374435425,0.3003080785274505,293.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034851074219,0.5330529808998108,0.050000000745058,0.2294841110706329,291.1023254394531,291.1499938964844,268.7733459472656,268.094482421875,282.9633483886719,294.1775817871094,291.10125732421875,1.0,0.2300614416599273,1.0,1.0,0.977011263370514,1.0,-1.0956571102142334,0.459132581949234,0.6365245580673218,0.2503093183040619,0.0,0.0,0.4149970710277557,34.14875793457031,31.0,-14.813932418823242,-8977.44140625,138.28286743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7992248535156,306.24951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17947.669921875,18000.0,0.0,0.0,0.1982688456773758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3277547955513,0.3277595341205597,-4.753135272039799e-06,0.0,0.00020121767011,0.0,0.0,15.4000883102417,0.0,0.0,0.0,0.3160831928253174,4.0,0.0,1.0
325620,293.1104431152344,297.1499938964844,293.1499938964844,0.0753110870718956,-1833.3917236328125,304.1458740234375,0.7445726990699768,0.1284084618091583,0.1161295995116233,293.09423828125,297.1499938964844,293.1499938964844,0.1038818061351776,-2487.498291015625,304.14434814453125,0.810526430606842,0.1658503860235214,0.1575803607702255,293.0971984863281,297.1499938964844,293.1499938964844,0.0997131094336509,-1777.614013671875,304.1446533203125,0.8015326857566833,0.1604230105876922,0.1126072853803634,293.13555908203125,297.1499938964844,293.1499938964844,0.2293363660573959,-4684.912109375,304.1375732421875,0.9990000128746032,0.3377847075462341,0.2969250082969665,293.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.5354337692260742,0.050000000745058,0.2293828874826431,291.1066589355469,291.1499938964844,268.7366638183594,268.0591125488281,282.9481201171875,294.1736755371094,291.1097106933594,1.0,0.2286805808544159,1.0,1.0,0.977398157119751,1.0,-1.095262050628662,0.4588150382041931,0.6364470720291138,0.2505278885364532,0.0,0.0,0.4209543168544769,33.61150360107422,25.0,14.072508811950684,-9062.013671875,137.17689514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7368469238281,306.2913818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17949.3203125,18000.0,0.0,0.0,0.2004198580980301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3362765610218048,0.3362813591957092,-4.784888460562797e-06,0.0,0.000203400675673,0.0,0.0,15.966410636901855,0.0,0.0,0.0,0.3183726966381073,4.0,0.0,1.0
325680,293.1104431152344,297.1499938964844,293.1499938964844,0.0753110870718956,-1833.3917236328125,304.1458740234375,0.7445726990699768,0.1284084618091583,0.1161295995116233,293.09423828125,297.1499938964844,293.1499938964844,0.1038818061351776,-2487.498291015625,304.14434814453125,0.810526430606842,0.1658503860235214,0.1575803607702255,293.0971984863281,297.1499938964844,293.1499938964844,0.0997131094336509,-1777.614013671875,304.1446533203125,0.8015326857566833,0.1604230105876922,0.1126072853803634,293.13555908203125,297.1499938964844,293.1499938964844,0.2293363660573959,-4684.912109375,304.1375732421875,0.9990000128746032,0.3377847075462341,0.2969250082969665,293.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.5354337692260742,0.050000000745058,0.2293828874826431,291.1066589355469,291.1499938964844,268.7366638183594,268.0591125488281,282.9481201171875,294.1736755371094,291.1097106933594,1.0,0.2286805808544159,1.0,1.0,0.977398157119751,1.0,-1.095262050628662,0.4588150382041931,0.6364470720291138,0.2505278885364532,0.0,0.0,0.4209543168544769,33.61150360107422,25.0,14.072508811950684,-9062.013671875,137.17689514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7368469238281,306.2913818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17949.3203125,18000.0,0.0,0.0,0.2004198580980301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3362765610218048,0.3362813591957092,-4.784888460562797e-06,0.0,0.000203400675673,0.0,0.0,15.966410636901855,0.0,0.0,0.0,0.3183726966381073,4.0,0.0,1.0
325740,293.1102905273437,297.1499938964844,293.1499938964844,0.0758597999811172,-1842.9503173828125,304.1463317871094,0.7542418241500854,0.1294400244951248,0.1169980242848396,293.09405517578125,297.1499938964844,293.1499938964844,0.1046911478042602,-2502.550048828125,304.1448669433594,0.8212357759475708,0.1673004180192947,0.1588900834321975,293.0970153808594,297.1499938964844,293.1499938964844,0.1004782766103744,-1788.2069091796875,304.1451416015625,0.8126574158668518,0.1617993712425232,0.1135330274701118,293.1315002441406,297.1499938964844,293.1499938964844,0.2201690226793289,-4529.64990234375,304.156982421875,0.9990000128746032,0.3389222025871277,0.2873143851757049,293.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.5424750447273254,0.050000000745058,0.2291020900011062,291.1363220214844,291.1499938964844,268.70001220703125,268.0237731933594,282.9391784667969,294.16973876953125,291.1390991210937,1.0,0.2252370566129684,1.0,1.0,0.9777849912643432,1.0,-1.087116003036499,0.4550098776817322,0.6321061849594116,0.2487257719039917,0.0,0.0,0.4207515716552734,32.00559997558594,28.0,32.12495040893555,-9043.642578125,132.08982849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6968688964844,306.3012390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.841796875,18000.0,0.0,0.0,0.2025668770074844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380162119865417,0.3380210101604461,-4.8010251703090034e-06,0.0,0.0002055796358035,0.0,0.0,16.11285400390625,0.0,0.0,0.0,0.3189946115016937,4.0,0.0,1.0
325800,293.1102905273437,297.1499938964844,293.1499938964844,0.0758597999811172,-1842.9503173828125,304.1463317871094,0.7542418241500854,0.1294400244951248,0.1169980242848396,293.09405517578125,297.1499938964844,293.1499938964844,0.1046911478042602,-2502.550048828125,304.1448669433594,0.8212357759475708,0.1673004180192947,0.1588900834321975,293.0970153808594,297.1499938964844,293.1499938964844,0.1004782766103744,-1788.2069091796875,304.1451416015625,0.8126574158668518,0.1617993712425232,0.1135330274701118,293.1315002441406,297.1499938964844,293.1499938964844,0.2201690226793289,-4529.64990234375,304.156982421875,0.9990000128746032,0.3389222025871277,0.2873143851757049,293.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.5424750447273254,0.050000000745058,0.2291020900011062,291.1363220214844,291.1499938964844,268.70001220703125,268.0237731933594,282.9391784667969,294.16973876953125,291.1390991210937,1.0,0.2252370566129684,1.0,1.0,0.9777849912643432,1.0,-1.087116003036499,0.4550098776817322,0.6321061849594116,0.2487257719039917,0.0,0.0,0.4207515716552734,32.00559997558594,28.0,32.12495040893555,-9043.642578125,132.08982849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6968688964844,306.3012390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.841796875,18000.0,0.0,0.0,0.2025668770074844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380162119865417,0.3380210101604461,-4.8010251703090034e-06,0.0,0.0002055796358035,0.0,0.0,16.11285400390625,0.0,0.0,0.0,0.3189946115016937,4.0,0.0,1.0
325860,293.1102294921875,297.1499938964844,293.1499938964844,0.0765133798122406,-1854.6556396484373,304.1464538574219,0.7609376311302185,0.1304621696472168,0.1178880110383033,293.0939636230469,297.1499938964844,293.1499938964844,0.10563226044178,-2520.378173828125,304.1449890136719,0.8283712863922119,0.1687407046556472,0.1602215468883514,293.0971374511719,297.1499938964844,293.1499938964844,0.1013292074203491,-1800.1976318359375,304.14532470703125,0.819762647151947,0.1631184518337249,0.1144363209605217,293.1117858886719,297.1499938964844,293.1499938964844,0.2147354334592819,-4438.779296875,304.163330078125,0.9990000128746032,0.3433805108070373,0.2817765176296234,293.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.5467157363891602,0.050000000745058,0.2289445400238037,291.15350341796875,291.1499938964844,268.663330078125,267.9884338378906,282.9263916015625,294.1654357910156,291.154052734375,1.0,0.2237507700920105,1.0,1.0,0.97804856300354,1.0,-1.0840264558792114,0.4535079300403595,0.6305186152458191,0.2481855303049087,0.0,0.0,0.4189045429229736,31.127426147460938,31.0,19.458984375,-9016.673828125,129.6827392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7050170898437,306.2933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.787109375,18000.0,0.0,0.0,0.204295814037323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3360346555709839,0.3360394537448883,-4.798111604031874e-06,0.0,0.0002073342766379,0.0,0.0,15.993216514587402,0.0,0.0,0.0,0.3185421824455261,4.0,0.0,1.0
325920,293.1102294921875,297.1499938964844,293.1499938964844,0.0765133798122406,-1854.6556396484373,304.1464538574219,0.7609376311302185,0.1304621696472168,0.1178880110383033,293.0939636230469,297.1499938964844,293.1499938964844,0.10563226044178,-2520.378173828125,304.1449890136719,0.8283712863922119,0.1687407046556472,0.1602215468883514,293.0971374511719,297.1499938964844,293.1499938964844,0.1013292074203491,-1800.1976318359375,304.14532470703125,0.819762647151947,0.1631184518337249,0.1144363209605217,293.1117858886719,297.1499938964844,293.1499938964844,0.2147354334592819,-4438.779296875,304.163330078125,0.9990000128746032,0.3433805108070373,0.2817765176296234,293.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.5467157363891602,0.050000000745058,0.2289445400238037,291.15350341796875,291.1499938964844,268.663330078125,267.9884338378906,282.9263916015625,294.1654357910156,291.154052734375,1.0,0.2237507700920105,1.0,1.0,0.97804856300354,1.0,-1.0840264558792114,0.4535079300403595,0.6305186152458191,0.2481855303049087,0.0,0.0,0.4189045429229736,31.127426147460938,31.0,19.458984375,-9016.673828125,129.6827392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7050170898437,306.2933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.787109375,18000.0,0.0,0.0,0.204295814037323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3360346555709839,0.3360394537448883,-4.798111604031874e-06,0.0,0.0002073342766379,0.0,0.0,15.993216514587402,0.0,0.0,0.0,0.3185421824455261,4.0,0.0,1.0
325980,293.11016845703125,297.1499938964844,293.1499938964844,0.0772986710071563,-1869.05322265625,304.1463317871094,0.7641535997390747,0.1314810514450073,0.1187947988510131,293.0938720703125,297.1499938964844,293.1499938964844,0.106745071709156,-2541.78271484375,304.1448059082031,0.8318468928337097,0.1701789498329162,0.1615716069936752,293.0971069335937,297.1499938964844,293.1499938964844,0.1023522764444351,-1814.8607177734373,304.1451721191406,0.8231321573257446,0.1644584089517593,0.1153605505824089,293.0933837890625,297.1499938964844,293.1499938964844,0.2132918238639831,-4415.77587890625,304.1611633300781,0.9990000128746032,0.3480893969535827,0.2803442776203155,293.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.547831118106842,0.050000000745058,0.2289043068885803,291.1528015136719,291.1499938964844,268.6266784667969,267.9530639648437,282.90936279296875,294.160400390625,291.1523132324219,1.0,0.223805546760559,1.0,1.0,0.9783121943473816,1.0,-1.086075782775879,0.4543161392211914,0.6317596435546875,0.2489854097366333,0.0,0.0,0.4184765517711639,30.94806480407715,34.0,2.0955817699432373,-9029.5361328125,129.87062072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74615478515625,306.3044128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.470703125,18000.0,0.0,0.0,0.205588012933731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3349496722221374,0.3349544703960418,-4.792639629158657e-06,0.0,0.0002086456952383,0.0,0.0,15.91610622406006,0.0,0.0,0.0,0.3182342946529388,4.0,0.0,1.0
326040,293.11016845703125,297.1499938964844,293.1499938964844,0.0772986710071563,-1869.05322265625,304.1463317871094,0.7641535997390747,0.1314810514450073,0.1187947988510131,293.0938720703125,297.1499938964844,293.1499938964844,0.106745071709156,-2541.78271484375,304.1448059082031,0.8318468928337097,0.1701789498329162,0.1615716069936752,293.0971069335937,297.1499938964844,293.1499938964844,0.1023522764444351,-1814.8607177734373,304.1451721191406,0.8231321573257446,0.1644584089517593,0.1153605505824089,293.0933837890625,297.1499938964844,293.1499938964844,0.2132918238639831,-4415.77587890625,304.1611633300781,0.9990000128746032,0.3480893969535827,0.2803442776203155,293.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.547831118106842,0.050000000745058,0.2289043068885803,291.1528015136719,291.1499938964844,268.6266784667969,267.9530639648437,282.90936279296875,294.160400390625,291.1523132324219,1.0,0.223805546760559,1.0,1.0,0.9783121943473816,1.0,-1.086075782775879,0.4543161392211914,0.6317596435546875,0.2489854097366333,0.0,0.0,0.4184765517711639,30.94806480407715,34.0,2.0955817699432373,-9029.5361328125,129.87062072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74615478515625,306.3044128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.470703125,18000.0,0.0,0.0,0.205588012933731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3349496722221374,0.3349544703960418,-4.792639629158657e-06,0.0,0.0002086456952383,0.0,0.0,15.91610622406006,0.0,0.0,0.0,0.3182342946529388,4.0,0.0,1.0
326100,293.1101379394531,297.1499938964844,293.1499938964844,0.0777144581079483,-1876.723876953125,304.146240234375,0.7646623849868774,0.1319904029369354,0.1192551702260971,293.09381103515625,297.1499938964844,293.1499938964844,0.1073323860764503,-2553.103271484375,304.1446838378906,0.8324565291404724,0.1708990186452865,0.1622546911239624,293.0970764160156,297.1499938964844,293.1499938964844,0.1028987541794776,-1822.712646484375,304.1450500488281,0.8237031698226929,0.165134459733963,0.1158335357904434,293.08697509765625,297.1499938964844,293.1499938964844,0.2137444913387298,-4424.09912109375,304.1582946777344,0.9990000128746032,0.3500723242759704,0.2808695435523987,293.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.5474212169647217,0.050000000745058,0.2289189398288726,291.1498413085937,291.1499938964844,268.6083374023437,267.9353942871094,282.8995056152344,294.1576538085937,291.1490173339844,1.0,0.2243315726518631,1.0,1.0,0.97844398021698,1.0,-1.0886633396148682,0.4554274678230285,0.6332358717918396,0.2497820407152176,0.0,0.0,0.4187804460525512,31.065671920776367,34.0,-3.933449268341065,-9050.810546875,130.74546813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7713928222656,306.3162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.357421875,18000.0,0.0,0.0,0.2061173170804977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.335051566362381,0.3350563645362854,-4.791862465935992e-06,0.0,0.0002091828646371,0.0,0.0,15.919419288635254,0.0,0.0,0.0,0.3182452917098999,4.0,0.0,1.0
326160,293.110107421875,297.1499938964844,293.1499938964844,0.0781424865126609,-1884.6458740234373,304.1461486816406,0.7645237445831299,0.1324986964464187,0.1197190806269645,293.0937805175781,297.1499938964844,293.1499938964844,0.1079369261860847,-2564.76318359375,304.1445617675781,0.8324050903320312,0.1716191917657852,0.1629424095153808,293.0970458984375,297.1499938964844,293.1499938964844,0.1034631952643394,-1830.82861328125,304.1449279785156,0.8236230611801147,0.1658117175102234,0.1163112446665763,293.0829467773437,297.1499938964844,293.1499938964844,0.2148903608322143,-4444.0341796875,304.1546936035156,0.9990000128746032,0.3516607880592346,0.2821187674999237,293.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.5464498996734619,0.050000000745058,0.2289539575576782,291.1455078125,291.1499938964844,268.5899963378906,267.917724609375,282.8887939453125,294.1548156738281,291.1444396972656,1.0,0.2251479178667068,1.0,1.0,0.9785685539245604,1.0,-1.092159867286682,0.4569527208805084,0.6352071166038513,0.2508053481578827,0.0,0.0,0.419509619474411,31.30485725402832,37.0,-8.756501197814941,-9081.01171875,132.0823516845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7963256835937,306.3304443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.357421875,18000.0,0.0,0.0,0.206599473953247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3356271088123321,0.3356319069862366,-4.792649178853026e-06,0.0,0.0002096722018904,0.0,0.0,15.953865051269531,0.0,0.0,0.0,0.3183834850788116,4.0,0.0,1.0
326220,293.1101379394531,297.1499938964844,293.1499938964844,0.0790193304419517,-1900.926513671875,304.1459655761719,0.7625530362129211,0.133506640791893,0.1206521391868591,293.0937194824219,297.1499938964844,293.1499938964844,0.1091796234250068,-2588.718505859375,304.144287109375,0.8305739164352417,0.1730558425188064,0.1643275469541549,293.0970153808594,297.1499938964844,293.1499938964844,0.1046249866485595,-1847.5267333984373,304.1446838378906,0.821751058101654,0.1671619117259979,0.1172744035720825,293.0830078125,297.1499938964844,293.1499938964844,0.2190319299697876,-4514.55615234375,304.1462097167969,0.9990000128746032,0.3533715903759002,0.2865395545959472,293.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5430600047111511,0.050000000745058,0.2290794551372528,291.1343994140625,291.1499938964844,268.5533447265625,267.88238525390625,282.8651733398437,294.1489562988281,291.13311767578125,1.0,0.227552130818367,1.0,1.0,0.9788177013397216,1.0,-1.101554274559021,0.4611054062843323,0.6404488682746887,0.2534341216087341,0.0,0.0,0.4223142266273498,32.11301040649414,40.0,-14.518245697021484,-9167.2294921875,136.02108764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368530273437,306.3627014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17980.228515625,18000.0,0.0,0.0,0.2075217813253402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3384312689304352,0.3384360671043396,-4.799960606760578e-06,0.0,0.0002106082247337,0.0,0.0,16.13282585144043,0.0,0.0,0.0,0.3191063106060028,4.0,0.0,1.0
326280,293.1101379394531,297.1499938964844,293.1499938964844,0.0790193304419517,-1900.926513671875,304.1459655761719,0.7625530362129211,0.133506640791893,0.1206521391868591,293.0937194824219,297.1499938964844,293.1499938964844,0.1091796234250068,-2588.718505859375,304.144287109375,0.8305739164352417,0.1730558425188064,0.1643275469541549,293.0970153808594,297.1499938964844,293.1499938964844,0.1046249866485595,-1847.5267333984373,304.1446838378906,0.821751058101654,0.1671619117259979,0.1172744035720825,293.0830078125,297.1499938964844,293.1499938964844,0.2190319299697876,-4514.55615234375,304.1462097167969,0.9990000128746032,0.3533715903759002,0.2865395545959472,293.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5430600047111511,0.050000000745058,0.2290794551372528,291.1343994140625,291.1499938964844,268.5533447265625,267.88238525390625,282.8651733398437,294.1489562988281,291.13311767578125,1.0,0.227552130818367,1.0,1.0,0.9788177013397216,1.0,-1.101554274559021,0.4611054062843323,0.6404488682746887,0.2534341216087341,0.0,0.0,0.4223142266273498,32.11301040649414,40.0,-14.518245697021484,-9167.2294921875,136.02108764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368530273437,306.3627014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17980.228515625,18000.0,0.0,0.0,0.2075217813253402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3384312689304352,0.3384360671043396,-4.799960606760578e-06,0.0,0.0002106082247337,0.0,0.0,16.13282585144043,0.0,0.0,0.0,0.3191063106060028,4.0,0.0,1.0
326340,293.1102600097656,297.1499938964844,293.1499938964844,0.0799003988504409,-1917.324462890625,304.1458435058594,0.7587656378746033,0.134493887424469,0.1215821728110313,293.0937194824219,297.1499938964844,293.1499938964844,0.1104402095079422,-2612.963623046875,304.14410400390625,0.8268736600875854,0.174479603767395,0.1657165884971618,293.0970764160156,297.1499938964844,293.1499938964844,0.1058007702231407,-1864.38916015625,304.1445007324219,0.8179930448532104,0.1684940755367279,0.1182376369833946,293.0942687988281,297.1499938964844,293.1499938964844,0.2252954691648483,-4619.625,304.1370544433594,0.9990000128746032,0.3528053760528564,0.2931451797485351,293.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.5381535291671753,0.050000000745058,0.2292707115411758,291.122314453125,291.1499938964844,268.51666259765625,267.8470153808594,282.8388671875,294.1432189941406,291.1210021972656,1.0,0.2308323234319687,1.0,1.0,0.979066789150238,1.0,-1.1136513948440552,0.4665186405181885,0.6471327543258667,0.256680428981781,0.0,0.0,0.4268178343772888,33.31016159057617,43.0,-16.489686965942383,-9282.77734375,141.47634887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8541259765625,306.3930358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17965.443359375,18000.0,0.0,0.0,0.2085578739643097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3434436023235321,0.3434484302997589,-4.815650299860863e-06,0.0,0.0002116597315762,0.0,0.0,16.463245391845703,0.0,0.0,0.0,0.3204450905323028,4.0,0.0,1.0
326400,293.1102600097656,297.1499938964844,293.1499938964844,0.0799003988504409,-1917.324462890625,304.1458435058594,0.7587656378746033,0.134493887424469,0.1215821728110313,293.0937194824219,297.1499938964844,293.1499938964844,0.1104402095079422,-2612.963623046875,304.14410400390625,0.8268736600875854,0.174479603767395,0.1657165884971618,293.0970764160156,297.1499938964844,293.1499938964844,0.1058007702231407,-1864.38916015625,304.1445007324219,0.8179930448532104,0.1684940755367279,0.1182376369833946,293.0942687988281,297.1499938964844,293.1499938964844,0.2252954691648483,-4619.625,304.1370544433594,0.9990000128746032,0.3528053760528564,0.2931451797485351,293.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.5381535291671753,0.050000000745058,0.2292707115411758,291.122314453125,291.1499938964844,268.51666259765625,267.8470153808594,282.8388671875,294.1432189941406,291.1210021972656,1.0,0.2308323234319687,1.0,1.0,0.979066789150238,1.0,-1.1136513948440552,0.4665186405181885,0.6471327543258667,0.256680428981781,0.0,0.0,0.4268178343772888,33.31016159057617,43.0,-16.489686965942383,-9282.77734375,141.47634887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8541259765625,306.3930358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17965.443359375,18000.0,0.0,0.0,0.2085578739643097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3434436023235321,0.3434484302997589,-4.815650299860863e-06,0.0,0.0002116597315762,0.0,0.0,16.463245391845703,0.0,0.0,0.0,0.3204450905323028,4.0,0.0,1.0
326460,293.1104736328125,297.1499938964844,293.1499938964844,0.0807695835828781,-1933.5240478515625,304.1457824707031,0.7536823153495789,0.1354527473449707,0.1224996149539947,293.0938415527344,297.1499938964844,293.1499938964844,0.1116998344659805,-2637.119140625,304.1439819335937,0.8217837810516357,0.1758824586868286,0.1670996099710464,293.0970764160156,297.1499938964844,293.1499938964844,0.1069849729537963,-1881.3245849609373,304.14434814453125,0.812792181968689,0.1698300987482071,0.119205541908741,293.1169738769531,297.1499938964844,293.1499938964844,0.2333153486251831,-4752.515625,304.1280212402344,0.9990000128746032,0.3496363461017608,0.3015148937702179,293.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.5322149991989136,0.050000000745058,0.2295193672180175,291.11041259765625,291.1499938964844,268.4800109863281,267.8116760253906,282.8100891113281,294.1378173828125,291.10919189453125,1.0,0.2348239719867706,1.0,1.0,0.9794559478759766,1.0,-1.1279184818267822,0.4729696214199066,0.6549488306045532,0.2603569030761719,0.0,0.0,0.4329000115394592,34.843780517578125,31.0,-16.452510833740234,-9422.1806640625,148.27847290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8406066894531,306.4153137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17950.455078125,18000.0,0.0,0.0,0.2098936289548874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3506017327308655,0.3506065607070923,-4.840011115447851e-06,0.0,0.000213015358895,0.0,0.0,16.947067260742188,0.0,0.0,0.0,0.3224060833454132,4.0,0.0,1.0
326520,293.1104736328125,297.1499938964844,293.1499938964844,0.0807695835828781,-1933.5240478515625,304.1457824707031,0.7536823153495789,0.1354527473449707,0.1224996149539947,293.0938415527344,297.1499938964844,293.1499938964844,0.1116998344659805,-2637.119140625,304.1439819335937,0.8217837810516357,0.1758824586868286,0.1670996099710464,293.0970764160156,297.1499938964844,293.1499938964844,0.1069849729537963,-1881.3245849609373,304.14434814453125,0.812792181968689,0.1698300987482071,0.119205541908741,293.1169738769531,297.1499938964844,293.1499938964844,0.2333153486251831,-4752.515625,304.1280212402344,0.9990000128746032,0.3496363461017608,0.3015148937702179,293.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.5322149991989136,0.050000000745058,0.2295193672180175,291.11041259765625,291.1499938964844,268.4800109863281,267.8116760253906,282.8100891113281,294.1378173828125,291.10919189453125,1.0,0.2348239719867706,1.0,1.0,0.9794559478759766,1.0,-1.1279184818267822,0.4729696214199066,0.6549488306045532,0.2603569030761719,0.0,0.0,0.4329000115394592,34.843780517578125,31.0,-16.452510833740234,-9422.1806640625,148.27847290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8406066894531,306.4153137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17950.455078125,18000.0,0.0,0.0,0.2098936289548874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3506017327308655,0.3506065607070923,-4.840011115447851e-06,0.0,0.000213015358895,0.0,0.0,16.947067260742188,0.0,0.0,0.0,0.3224060833454132,4.0,0.0,1.0
326580,293.1106262207031,297.1499938964844,293.1499938964844,0.0814542174339294,-1946.0592041015625,304.14605712890625,0.7587296366691589,0.1364272385835647,0.123343214392662,293.0938415527344,297.1499938964844,293.1499938964844,0.112740010023117,-2656.709716796875,304.1442565917969,0.8272812366485596,0.1773037761449813,0.1684082299470901,293.0973205566406,297.1499938964844,293.1499938964844,0.1079422682523727,-1894.758544921875,304.1446838378906,0.8182873129844666,0.1711265742778778,0.1201045513153076,293.1374206542969,297.1499938964844,293.1499938964844,0.2298192083835601,-4691.4716796875,304.1418151855469,0.9990000128746032,0.3462823927402496,0.2974342703819275,293.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.5350711345672607,0.050000000745058,0.2293969541788101,291.1139221191406,291.1499938964844,268.4433288574219,267.7763061523437,282.7955322265625,294.1325988769531,291.11688232421875,1.0,0.2331649512052536,1.0,1.0,0.9798451066017152,1.0,-1.1265456676483154,0.4721619486808777,0.6543837189674377,0.2604478001594543,0.0,0.0,0.4379633069038391,34.18246078491211,25.0,12.928744316101074,-9498.818359375,146.63133239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8030090332031,306.4659729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17951.740234375,18000.0,0.0,0.0,0.2115801870822906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3584655523300171,0.3584704399108886,-4.871566943620564e-06,0.0,0.000214726984268,0.0,0.0,17.50232696533203,0.0,0.0,0.0,0.3246203958988189,4.0,0.0,1.0
326640,293.1106262207031,297.1499938964844,293.1499938964844,0.0814542174339294,-1946.0592041015625,304.14605712890625,0.7587296366691589,0.1364272385835647,0.123343214392662,293.0938415527344,297.1499938964844,293.1499938964844,0.112740010023117,-2656.709716796875,304.1442565917969,0.8272812366485596,0.1773037761449813,0.1684082299470901,293.0973205566406,297.1499938964844,293.1499938964844,0.1079422682523727,-1894.758544921875,304.1446838378906,0.8182873129844666,0.1711265742778778,0.1201045513153076,293.1374206542969,297.1499938964844,293.1499938964844,0.2298192083835601,-4691.4716796875,304.1418151855469,0.9990000128746032,0.3462823927402496,0.2974342703819275,293.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.5350711345672607,0.050000000745058,0.2293969541788101,291.1139221191406,291.1499938964844,268.4433288574219,267.7763061523437,282.7955322265625,294.1325988769531,291.11688232421875,1.0,0.2331649512052536,1.0,1.0,0.9798451066017152,1.0,-1.1265456676483154,0.4721619486808777,0.6543837189674377,0.2604478001594543,0.0,0.0,0.4379633069038391,34.18246078491211,25.0,12.928744316101074,-9498.818359375,146.63133239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8030090332031,306.4659729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17951.740234375,18000.0,0.0,0.0,0.2115801870822906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3584655523300171,0.3584704399108886,-4.871566943620564e-06,0.0,0.000214726984268,0.0,0.0,17.50232696533203,0.0,0.0,0.0,0.3246203958988189,4.0,0.0,1.0
326700,293.1106872558594,297.1499938964844,293.1499938964844,0.0816916152834892,-1950.1990966796875,304.1463623046875,0.7634652853012085,0.1369095742702484,0.1237526983022689,293.0938415527344,297.1499938964844,293.1499938964844,0.1131275668740272,-2663.74560546875,304.14459228515625,0.8322793841362,0.178017184138298,0.1690545231103897,293.0975036621094,297.1499938964844,293.1499938964844,0.1082665473222732,-1899.1119384765625,304.1450500488281,0.823176920413971,0.1717527061700821,0.1205229014158248,293.1380920410156,297.1499938964844,293.1499938964844,0.2254042327404022,-4616.8154296875,304.1513061523437,0.9990000128746032,0.3463036119937897,0.2928444147109985,293.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.5383723974227905,0.050000000745058,0.2292614728212356,291.1293640136719,291.1499938964844,268.42498779296875,267.7586364746094,282.7919921875,294.13006591796875,291.1327209472656,1.0,0.2315719127655029,1.0,1.0,0.980039656162262,1.0,-1.1226431131362915,0.4702690541744232,0.6523740291595459,0.2597436904907226,0.0,0.0,0.4378051459789276,33.41035079956055,25.0,27.21984100341797,-9494.443359375,144.08949279785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7881774902344,306.4778747558594,278.1499938964844,0.0,18000.0,313.1499938964844,17976.38671875,18000.0,0.0,0.0,0.2124385982751846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3596853017807007,0.3596901893615722,-4.882063421973726e-06,0.0,0.000215598163777,0.0,0.0,17.6075496673584,0.0,0.0,0.0,0.3250397443771362,4.0,0.0,1.0
326760,293.1107482910156,297.1499938964844,293.1499938964844,0.0819364115595817,-1954.515869140625,304.1465759277344,0.7692645192146301,0.1373951882123947,0.1241537183523178,293.09381103515625,297.1499938964844,293.1499938964844,0.1135288923978805,-2671.08642578125,304.1448669433594,0.8383398652076721,0.1787302941083908,0.1696937084197998,293.09765625,297.1499938964844,293.1499938964844,0.1086048409342765,-1903.697265625,304.14532470703125,0.8290501832962036,0.1723881363868713,0.1209371089935302,293.1326904296875,297.1499938964844,293.1499938964844,0.2200441658496856,-4526.5224609375,304.1607971191406,0.9990000128746032,0.347511887550354,0.287205696105957,293.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.5425559878349304,0.050000000745058,0.2290979176759719,291.1431579589844,291.1499938964844,268.4066772460937,267.7409362792969,282.7900085449219,294.12750244140625,291.14581298828125,1.0,0.2294914424419403,1.0,1.0,0.9802112579345704,1.0,-1.1174254417419434,0.4677513539791107,0.649674117565155,0.2587819993495941,0.0,0.0,0.4368618130683899,32.47159957885742,28.0,31.28226661682129,-9468.04296875,140.89395141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7834167480469,306.4820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.849609375,18000.0,0.0,0.0,0.2132165282964706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3591367304325104,0.3591416180133819,-4.884926966042258e-06,0.0,0.0002163876633858,0.0,0.0,17.584871292114258,0.0,0.0,0.0,0.324968546628952,4.0,0.0,1.0
326820,293.11090087890625,297.1499938964844,293.1499938964844,0.0825346186757087,-1965.3599853515625,304.1466979980469,0.7765612006187439,0.138360321521759,0.1249899491667747,293.09393310546875,297.1499938964844,293.1499938964844,0.1144556924700737,-2688.3369140625,304.14501953125,0.846032977104187,0.180134117603302,0.1709910184144973,293.09783935546875,297.1499938964844,293.1499938964844,0.1094308272004127,-1915.1444091796875,304.1455078125,0.8364234566688538,0.1736800372600555,0.1218077540397644,293.1119384765625,297.1499938964844,293.1499938964844,0.2141275554895401,-4427.88671875,304.16668701171875,0.9990000128746032,0.3521466255187988,0.2811647653579712,293.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.5471904277801514,0.050000000745058,0.2289263010025024,291.1595153808594,291.1499938964844,268.3699951171875,267.7055969238281,282.78009033203125,294.1223449707031,291.1598815917969,1.0,0.2278180569410324,1.0,1.0,0.9805544018745422,1.0,-1.1135703325271606,0.465779960155487,0.6477903723716736,0.2583429515361786,0.0,0.0,0.4342474937438965,31.513748168945312,31.0,18.1145133972168,-9429.6572265625,138.0501708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80743408203125,306.4782409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18020.080078125,18000.0,0.0,0.0,0.2144074738025665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3559804260730743,0.3559853136539459,-4.877053015661659e-06,0.0,0.0002175963309127,0.0,0.0,17.375730514526367,0.0,0.0,0.0,0.3241593241691589,4.0,0.0,1.0
326880,293.11090087890625,297.1499938964844,293.1499938964844,0.0825346186757087,-1965.3599853515625,304.1466979980469,0.7765612006187439,0.138360321521759,0.1249899491667747,293.09393310546875,297.1499938964844,293.1499938964844,0.1144556924700737,-2688.3369140625,304.14501953125,0.846032977104187,0.180134117603302,0.1709910184144973,293.09783935546875,297.1499938964844,293.1499938964844,0.1094308272004127,-1915.1444091796875,304.1455078125,0.8364234566688538,0.1736800372600555,0.1218077540397644,293.1119384765625,297.1499938964844,293.1499938964844,0.2141275554895401,-4427.88671875,304.16668701171875,0.9990000128746032,0.3521466255187988,0.2811647653579712,293.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.5471904277801514,0.050000000745058,0.2289263010025024,291.1595153808594,291.1499938964844,268.3699951171875,267.7055969238281,282.78009033203125,294.1223449707031,291.1598815917969,1.0,0.2278180569410324,1.0,1.0,0.9805544018745422,1.0,-1.1135703325271606,0.465779960155487,0.6477903723716736,0.2583429515361786,0.0,0.0,0.4342474937438965,31.513748168945312,31.0,18.1145133972168,-9429.6572265625,138.0501708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80743408203125,306.4782409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18020.080078125,18000.0,0.0,0.0,0.2144074738025665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3559804260730743,0.3559853136539459,-4.877053015661659e-06,0.0,0.0002175963309127,0.0,0.0,17.375730514526367,0.0,0.0,0.0,0.3241593241691589,4.0,0.0,1.0
326940,293.1111755371094,297.1499938964844,293.1499938964844,0.0832607001066207,-1978.8580322265625,304.1465759277344,0.7800331711769104,0.1392958611249923,0.1258263438940048,293.0941162109375,297.1499938964844,293.1499938964844,0.1155598536133766,-2709.23876953125,304.14483642578125,0.8498437404632568,0.1815170347690582,0.1722911894321441,293.0980529785156,297.1499938964844,293.1499938964844,0.1104440614581108,-1929.4525146484373,304.1452941894531,0.8400338888168335,0.1749563068151474,0.1226970106363296,293.0927124023437,297.1499938964844,293.1499938964844,0.2123257219791412,-4399.1513671875,304.1639709472656,0.9990000128746032,0.3570212721824646,0.2793506383895874,293.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.5486072301864624,0.050000000745058,0.2288755923509597,291.157470703125,291.1499938964844,268.3333435058594,267.67022705078125,282.76434326171875,294.1167907714844,291.1568298339844,1.0,0.2277107089757919,1.0,1.0,0.9808976054191588,1.0,-1.1149622201919556,0.4662442803382873,0.6487179398536682,0.2591019570827484,0.0,0.0,0.4332883059978485,31.273208618164062,34.0,0.4225735962390899,-9434.55078125,137.96278381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8586120605469,306.491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.166015625,18000.0,0.0,0.0,0.2151679545640945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540604412555694,0.354065328836441,-4.867391453444725e-06,0.0,0.0002183681208407,0.0,0.0,17.23347282409668,0.0,0.0,0.0,0.3235921859741211,4.0,0.0,1.0
327000,293.1111755371094,297.1499938964844,293.1499938964844,0.0832607001066207,-1978.8580322265625,304.1465759277344,0.7800331711769104,0.1392958611249923,0.1258263438940048,293.0941162109375,297.1499938964844,293.1499938964844,0.1155598536133766,-2709.23876953125,304.14483642578125,0.8498437404632568,0.1815170347690582,0.1722911894321441,293.0980529785156,297.1499938964844,293.1499938964844,0.1104440614581108,-1929.4525146484373,304.1452941894531,0.8400338888168335,0.1749563068151474,0.1226970106363296,293.0927124023437,297.1499938964844,293.1499938964844,0.2123257219791412,-4399.1513671875,304.1639709472656,0.9990000128746032,0.3570212721824646,0.2793506383895874,293.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.5486072301864624,0.050000000745058,0.2288755923509597,291.157470703125,291.1499938964844,268.3333435058594,267.67022705078125,282.76434326171875,294.1167907714844,291.1568298339844,1.0,0.2277107089757919,1.0,1.0,0.9808976054191588,1.0,-1.1149622201919556,0.4662442803382873,0.6487179398536682,0.2591019570827484,0.0,0.0,0.4332883059978485,31.273208618164062,34.0,0.4225735962390899,-9434.55078125,137.96278381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8586120605469,306.491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.166015625,18000.0,0.0,0.0,0.2151679545640945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540604412555694,0.354065328836441,-4.867391453444725e-06,0.0,0.0002183681208407,0.0,0.0,17.23347282409668,0.0,0.0,0.0,0.3235921859741211,4.0,0.0,1.0
327060,293.1115417480469,297.1499938964844,293.1499938964844,0.0840294286608696,-1993.257568359375,304.1464538574219,0.7803378701210022,0.1402032226324081,0.1266560405492782,293.0943603515625,297.1499938964844,293.1499938964844,0.1167345196008682,-2731.539794921875,304.14459228515625,0.8504189848899841,0.1828805208206176,0.1735928654670715,293.0984802246094,297.1499938964844,293.1499938964844,0.1115049943327903,-1944.4815673828125,304.1451110839844,0.8404732346534729,0.1761871874332428,0.1235694661736488,293.0824279785156,297.1499938964844,293.1499938964844,0.2136943787336349,-4423.83349609375,304.1569519042969,0.9990000128746032,0.3605816960334778,0.2808779180049896,293.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.5474135875701904,0.050000000745058,0.228918045759201,291.1486511230469,291.1499938964844,268.2966613769531,267.6348571777344,282.7433166503906,294.11083984375,291.1473999023437,1.0,0.2289110422134399,1.0,1.0,0.9811359643936156,1.0,-1.1204506158828735,0.4686496257781982,0.6518009901046753,0.2607085406780243,0.0,0.0,0.4339934587478637,31.584047317504883,37.0,-10.85634994506836,-9480.4755859375,140.0144805908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9122619628906,306.5165710449219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.2109375,18000.0,0.0,0.0,0.2156867831945419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3542318642139435,0.3542367219924927,-4.864915808866499e-06,0.0,0.0002188946673413,0.0,0.0,17.235429763793945,0.0,0.0,0.0,0.323597252368927,4.0,0.0,1.0
327120,293.1115417480469,297.1499938964844,293.1499938964844,0.0840294286608696,-1993.257568359375,304.1464538574219,0.7803378701210022,0.1402032226324081,0.1266560405492782,293.0943603515625,297.1499938964844,293.1499938964844,0.1167345196008682,-2731.539794921875,304.14459228515625,0.8504189848899841,0.1828805208206176,0.1735928654670715,293.0984802246094,297.1499938964844,293.1499938964844,0.1115049943327903,-1944.4815673828125,304.1451110839844,0.8404732346534729,0.1761871874332428,0.1235694661736488,293.0824279785156,297.1499938964844,293.1499938964844,0.2136943787336349,-4423.83349609375,304.1569519042969,0.9990000128746032,0.3605816960334778,0.2808779180049896,293.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.5474135875701904,0.050000000745058,0.228918045759201,291.1486511230469,291.1499938964844,268.2966613769531,267.6348571777344,282.7433166503906,294.11083984375,291.1473999023437,1.0,0.2289110422134399,1.0,1.0,0.9811359643936156,1.0,-1.1204506158828735,0.4686496257781982,0.6518009901046753,0.2607085406780243,0.0,0.0,0.4339934587478637,31.584047317504883,37.0,-10.85634994506836,-9480.4755859375,140.0144805908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9122619628906,306.5165710449219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.2109375,18000.0,0.0,0.0,0.2156867831945419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3542318642139435,0.3542367219924927,-4.864915808866499e-06,0.0,0.0002188946673413,0.0,0.0,17.235429763793945,0.0,0.0,0.0,0.323597252368927,4.0,0.0,1.0
