time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
327180,293.11199951171875,297.1499938964844,293.1499938964844,0.08482027053833,-2008.13671875,304.14630126953125,0.7780315279960632,0.1410863995552063,0.1274768412113189,293.0946960449219,297.1499938964844,293.1499938964844,0.1179504171013832,-2754.62890625,304.1443786621094,0.8483139872550964,0.1842213869094848,0.174890398979187,293.0989685058594,297.1499938964844,293.1499938964844,0.1125993579626083,-1959.993896484375,304.1448974609375,0.8383129835128784,0.177391767501831,0.124434120953083,293.0844421386719,297.1499938964844,293.1499938964844,0.2177210748195648,-4492.73095703125,304.1479187011719,0.9990000128746032,0.361907035112381,0.2851699888706207,293.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.544100284576416,0.050000000745058,0.229039266705513,291.1357727050781,291.1499938964844,268.260009765625,267.5995178222656,282.7173156738281,294.104736328125,291.1343078613281,1.0,0.2311940044164657,1.0,1.0,0.9813743829727172,1.0,-1.1293271780014038,0.4726936221122741,0.6566336154937744,0.2629285156726837,0.0,0.0,0.4367291331291199,32.358604431152344,40.0,-16.892507553100586,-9564.4892578125,143.8916778564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9494934082031,306.5453796386719,278.1499938964844,0.0,18000.0,313.1499938964844,17979.587890625,18000.0,0.0,0.0,0.2161830216646194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569628596305847,0.3569677472114563,-4.871826604357921e-06,0.0,0.0002193982945755,0.0,0.0,17.415857315063477,0.0,0.0,0.0,0.3243212699890136,4.0,0.0,1.0
327240,293.11199951171875,297.1499938964844,293.1499938964844,0.08482027053833,-2008.13671875,304.14630126953125,0.7780315279960632,0.1410863995552063,0.1274768412113189,293.0946960449219,297.1499938964844,293.1499938964844,0.1179504171013832,-2754.62890625,304.1443786621094,0.8483139872550964,0.1842213869094848,0.174890398979187,293.0989685058594,297.1499938964844,293.1499938964844,0.1125993579626083,-1959.993896484375,304.1448974609375,0.8383129835128784,0.177391767501831,0.124434120953083,293.0844421386719,297.1499938964844,293.1499938964844,0.2177210748195648,-4492.73095703125,304.1479187011719,0.9990000128746032,0.361907035112381,0.2851699888706207,293.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.544100284576416,0.050000000745058,0.229039266705513,291.1357727050781,291.1499938964844,268.260009765625,267.5995178222656,282.7173156738281,294.104736328125,291.1343078613281,1.0,0.2311940044164657,1.0,1.0,0.9813743829727172,1.0,-1.1293271780014038,0.4726936221122741,0.6566336154937744,0.2629285156726837,0.0,0.0,0.4367291331291199,32.358604431152344,40.0,-16.892507553100586,-9564.4892578125,143.8916778564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9494934082031,306.5453796386719,278.1499938964844,0.0,18000.0,313.1499938964844,17979.587890625,18000.0,0.0,0.0,0.2161830216646194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569628596305847,0.3569677472114563,-4.871826604357921e-06,0.0,0.0002193982945755,0.0,0.0,17.415857315063477,0.0,0.0,0.0,0.3243212699890136,4.0,0.0,1.0
327300,293.1122741699219,297.1499938964844,293.1499938964844,0.0852185785770416,-2015.641357421875,304.1462707519531,0.7760922908782959,0.1415155977010727,0.127885952591896,293.0948791503906,297.1499938964844,293.1499938964844,0.1185643225908279,-2766.272216796875,304.144287109375,0.8464540243148804,0.1848852634429931,0.1755377948284149,293.09930419921875,297.1499938964844,293.1499938964844,0.1131457239389419,-1967.72998046875,304.14483642578125,0.8364395499229431,0.1779764592647552,0.1248596981167793,293.0905456542969,297.1499938964844,293.1499938964844,0.2205853909254074,-4541.1064453125,304.14306640625,0.9990000128746032,0.3615445494651794,0.2881947457790375,293.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.541811466217041,0.050000000745058,0.229125902056694,291.1288146972656,291.1499938964844,268.2416687011719,267.5818176269531,282.7022399902344,294.101318359375,291.1273193359375,1.0,0.2326801717281341,1.0,1.0,0.981493592262268,1.0,-1.1348402500152588,0.4752480387687683,0.6595922112464905,0.2642035782337188,0.0,0.0,0.4388377666473388,32.89805603027344,40.0,-18.37993431091309,-9619.1552734375,146.439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9574890136719,306.5585021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17970.40234375,18000.0,0.0,0.0,0.2164947390556335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3593233525753021,0.3593282401561737,-4.879247171629686e-06,0.0,0.0002197146386606,0.0,0.0,17.577260971069336,0.0,0.0,0.0,0.3249702453613281,4.0,0.0,1.0
327360,293.1125793457031,297.1499938964844,293.1499938964844,0.0856080651283264,-2022.989501953125,304.146240234375,0.7737050652503967,0.1419298201799392,0.1282845437526703,293.0951232910156,297.1499938964844,293.1499938964844,0.1191758587956428,-2777.864501953125,304.1441955566406,0.8441513180732727,0.1855382174253463,0.1761811226606369,293.099609375,297.1499938964844,293.1499938964844,0.1136881187558174,-1975.407470703125,304.1448059082031,0.8341327905654907,0.1785538792610168,0.1252810359001159,293.1001281738281,297.1499938964844,293.1499938964844,0.223952978849411,-4597.599609375,304.1382141113281,0.9990000128746032,0.3604209423065185,0.2917344570159912,293.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12335205078125,0.5391841530799866,0.050000000745058,0.2292284667491912,291.1217346191406,291.1499938964844,268.22332763671875,267.56414794921875,282.6865234375,294.0987243652344,291.1202697753906,1.0,0.2343669235706329,1.0,1.0,0.9816899299621582,1.0,-1.1409680843353271,0.4781118631362915,0.6628561615943909,0.2655534148216247,0.0,0.0,0.4414339661598205,33.52983474731445,43.0,-19.0799503326416,-9681.06640625,149.35946655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.956787109375,306.5697631835937,278.1499938964844,0.0,18000.0,313.1499938964844,17961.01953125,18000.0,0.0,0.0,0.2168860435485839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3623494505882263,0.3623543381690979,-4.889410320174648e-06,0.0,0.0002201117604272,0.0,0.0,17.787416458129883,0.0,0.0,0.0,0.3258155584335327,4.0,0.0,1.0
327420,293.1132507324219,297.1499938964844,293.1499938964844,0.086365208029747,-2037.2744140625,304.146240234375,0.7679170966148376,0.1427420079708099,0.1290672868490219,293.0956420898437,297.1499938964844,293.1499938964844,0.1203766837716102,-2800.576171875,304.1441345214844,0.8385156393051147,0.1868228912353515,0.1774531155824661,293.1003112792969,297.1499938964844,293.1499938964844,0.1147551015019416,-1990.478759765625,304.1447448730469,0.8285082578659058,0.1796905547380447,0.1261169165372848,293.1297302246094,297.1499938964844,293.1499938964844,0.2319904565811157,-4731.1259765625,304.1287841796875,0.9990000128746032,0.3557117283344269,0.3001380264759063,293.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.5331695079803467,0.050000000745058,0.2294769883155822,291.108642578125,291.1499938964844,268.1866760253906,267.5287780761719,282.6561584472656,294.1011657714844,291.107421875,1.0,0.2382620424032211,1.0,1.0,0.9820826053619384,1.0,-1.1548219919204712,0.4846715033054352,0.6701504588127136,0.2684029638767242,0.0,0.0,0.4478496611118316,35.04336929321289,46.0,-17.80385971069336,-9822.232421875,156.23106384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9272766113281,306.5846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17942.99609375,18000.0,0.0,0.0,0.2180005609989166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.370267242193222,0.370272159576416,-4.918058039038442e-06,0.0,0.000221242866246,0.0,0.0,18.350265502929688,0.0,0.0,0.0,0.3280744254589081,4.0,0.0,1.0
327480,293.1132507324219,297.1499938964844,293.1499938964844,0.086365208029747,-2037.2744140625,304.146240234375,0.7679170966148376,0.1427420079708099,0.1290672868490219,293.0956420898437,297.1499938964844,293.1499938964844,0.1203766837716102,-2800.576171875,304.1441345214844,0.8385156393051147,0.1868228912353515,0.1774531155824661,293.1003112792969,297.1499938964844,293.1499938964844,0.1147551015019416,-1990.478759765625,304.1447448730469,0.8285082578659058,0.1796905547380447,0.1261169165372848,293.1297302246094,297.1499938964844,293.1499938964844,0.2319904565811157,-4731.1259765625,304.1287841796875,0.9990000128746032,0.3557117283344269,0.3001380264759063,293.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.5331695079803467,0.050000000745058,0.2294769883155822,291.108642578125,291.1499938964844,268.1866760253906,267.5287780761719,282.6561584472656,294.1011657714844,291.107421875,1.0,0.2382620424032211,1.0,1.0,0.9820826053619384,1.0,-1.1548219919204712,0.4846715033054352,0.6701504588127136,0.2684029638767242,0.0,0.0,0.4478496611118316,35.04336929321289,46.0,-17.80385971069336,-9822.232421875,156.23106384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9272766113281,306.5846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17942.99609375,18000.0,0.0,0.0,0.2180005609989166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.370267242193222,0.370272159576416,-4.918058039038442e-06,0.0,0.000221242866246,0.0,0.0,18.350265502929688,0.0,0.0,0.0,0.3280744254589081,4.0,0.0,1.0
327540,293.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.7612453103065491,0.0,0.129848450422287,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441650390625,0.8319365978240967,0.0,0.1787133961915969,293.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.144775390625,0.8219015002250671,0.0,0.1269449293613433,293.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1200866699219,0.9990000128746032,0.0,0.3099859952926636,293.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09942626953125,0.5265210866928101,0.0,0.2297772467136383,291.098388671875,294.1499938964844,268.1499938964844,267.493408203125,282.6325378417969,294.12255859375,291.0975952148437,0.0,0.0,1.0,1.0,0.9824752807617188,1.0,-1.170446515083313,0.4921872913837433,0.6782592535018921,0.27133709192276,0.0,0.0,0.0,36.85200500488281,60.0,-14.02095890045166,-9977.4169921875,164.35968017578125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8612060546875,306.5859375,278.1499938964844,0.0,18000.0,313.1499938964844,17927.81640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802053928375244,0.3802103698253631,-4.956898465025006e-06,0.0,0.0,0.0,0.0,19.079666137695312,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327600,293.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.7612453103065491,0.0,0.129848450422287,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441650390625,0.8319365978240967,0.0,0.1787133961915969,293.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.144775390625,0.8219015002250671,0.0,0.1269449293613433,293.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1200866699219,0.9990000128746032,0.0,0.3099859952926636,293.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09942626953125,0.5265210866928101,0.0,0.2297772467136383,291.098388671875,294.1499938964844,268.1499938964844,267.493408203125,282.6325378417969,294.12255859375,291.0975952148437,0.0,0.0,1.0,1.0,0.9824752807617188,1.0,-1.170446515083313,0.4921872913837433,0.6782592535018921,0.27133709192276,0.0,0.0,0.0,36.85200500488281,60.0,-14.02095890045166,-9977.4169921875,164.35968017578125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8612060546875,306.5859375,278.1499938964844,0.0,18000.0,313.1499938964844,17927.81640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802053928375244,0.3802103698253631,-4.956898465025006e-06,0.0,0.0,0.0,0.0,19.079666137695312,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327660,292.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.7797546386719,0.0,0.0,0.0005679276655428,292.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.2672424316406,0.0,0.0,0.0007518061320297,292.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2805480957031,0.0,0.0,0.0005367481498979,292.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.49493408203125,0.0,0.0,0.0013080065837129,293.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123962402344,0.0,0.0,0.0013048942200839,291.1181030273437,294.1499938964844,268.11541748046875,267.4600524902344,280.3174133300781,287.756591796875,291.11688232421875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.989485204219818,1.0,-0.0053644445724785,0.0107193477451801,-0.0053549027070403,-0.0211667250841856,0.0,0.0,0.0,-0.029910609126091,60.0,-135.16668701171875,-0.0,-1.961456746357726e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-6.765476729256407e-18,-6.7683437372595145e-18,2.8671556273831534e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327720,292.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.7797546386719,0.0,0.0,0.0005679276655428,292.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.2672424316406,0.0,0.0,0.0007518061320297,292.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2805480957031,0.0,0.0,0.0005367481498979,292.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.49493408203125,0.0,0.0,0.0013080065837129,293.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123962402344,0.0,0.0,0.0013048942200839,291.1181030273437,294.1499938964844,268.11541748046875,267.4600524902344,280.3174133300781,287.756591796875,291.11688232421875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.989485204219818,1.0,-0.0053644445724785,0.0107193477451801,-0.0053549027070403,-0.0211667250841856,0.0,0.0,0.0,-0.029910609126091,60.0,-135.16668701171875,-0.0,-1.961456746357726e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-6.765476729256407e-18,-6.7683437372595145e-18,2.8671556273831534e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327780,292.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.7243957519531,0.0,0.0,0.0001131060926127,292.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2113342285156,0.0,0.0,0.0001236893876921,292.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.22576904296875,0.0,0.0,9.08040819922462e-05,292.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4302062988281,0.0,0.0,0.0001402637863066,293.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11260986328125,0.0,0.0,0.0005193165852688,291.118408203125,294.1499938964844,268.09967041015625,267.4448547363281,280.0740051269531,283.4459228515625,291.1146240234375,0.0,0.0,0.4000000059604645,0.4000000059604645,0.9929901361465454,1.0,-0.0011846896959468,0.0052075088024139,-0.0040228189900517,-0.0263538435101509,0.0,0.0,0.0,-0.0098463213071227,60.0,-75.32698059082031,-0.0,-9.56923287276368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9386260431364514e-20,2.1882972632210846e-20,-2.496712604743119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327840,292.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.6998596191406,0.0,0.0,9.931620297720656e-05,292.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1900634765625,0.0,0.0,0.0001046600664267,292.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.20440673828125,0.0,0.0,7.729249773547053e-05,292.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4136657714844,0.0,0.0,0.0001049321872415,292.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127319335937,0.0,0.0,0.0004953508614562,291.1185302734375,294.1499938964844,268.0849304199219,267.4306335449219,279.9577331542969,280.0284729003906,291.1131286621094,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9964950680732728,1.0,-0.0010578964138403,0.0013063566293567,-0.000248460273724,-0.0301755238324403,0.0,0.0,0.0,-0.0105125419795513,60.0,-38.42074966430664,-0.0,-7.630976028849545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.723501392987909e-21,-7.132763881760553e-21,2.409262286824253e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327900,292.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.6763610839844,0.0,0.0,9.906097693601625e-05,292.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.169921875,0.0,0.0,0.000104317543446,292.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.1841735839844,0.0,0.0,7.704840390942991e-05,291.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.39862060546875,0.0,0.0,0.0001043230076902,292.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11285400390625,0.0,0.0,0.0004948110436089,291.1186828613281,294.1499938964844,268.0711364746094,267.4173583984375,279.8461608886719,277.42401123046875,291.1119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559917427599,5.85836552602359e-08,0.001055933185853,-0.0314107686281204,0.0,0.0,0.0,-0.0109402295202016,60.0,-24.518817901611328,-0.0,-7.596540996246405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691848405963901e-21,-7.164442314281921e-21,2.4725935044212352e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327960,292.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.6530456542969,0.0,0.0,9.903396130539476e-05,292.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1499328613281,0.0,0.0,0.0001042876465362,292.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1640930175781,0.0,0.0,7.70264960010536e-05,291.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3837280273437,0.0,0.0,0.0001042878939188,292.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11297607421875,0.0,0.0,0.0004946904955431,291.1188049316406,294.1499938964844,268.0583190917969,267.40496826171875,279.7355651855469,275.4399719238281,291.1107482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552667081356,1.2328008835993389e-08,0.0010552543681114,-0.0313361808657646,0.0,0.0,0.0,-0.0109235970303416,60.0,-19.4930477142334,-0.0,-7.592483086682479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691215903600982e-21,-7.16506916208987e-21,2.473853056540497e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328020,292.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.6068725585937,0.0,0.0,9.898447751766072e-05,292.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1103515625,0.0,0.0,0.0001042355070239,291.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.12432861328125,0.0,0.0,7.698798435740173e-05,291.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35418701171875,0.0,0.0,0.0001042356307152,292.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132507324219,0.0,0.0,0.0004944436950609,291.1190490722656,294.1499938964844,268.0354309082031,267.38287353515625,279.5172119140625,272.7722473144531,291.1077880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.010997772216797,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6912005555232105e-21,-7.165082894580508e-21,2.4738819351605146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328080,292.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.6068725585937,0.0,0.0,9.898447751766072e-05,292.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1103515625,0.0,0.0,0.0001042355070239,291.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.12432861328125,0.0,0.0,7.698798435740173e-05,291.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35418701171875,0.0,0.0,0.0001042356307152,292.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132507324219,0.0,0.0,0.0004944436950609,291.1190490722656,294.1499938964844,268.0354309082031,267.38287353515625,279.5172119140625,272.7722473144531,291.1077880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.010997772216797,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6912005555232105e-21,-7.165082894580508e-21,2.4738819351605146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328140,292.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.5613098144531,0.0,0.0,9.893041715258732e-05,292.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0713195800781,0.0,0.0,0.0001041785726556,291.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0851135253906,0.0,0.0,7.694593659834936e-05,291.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3250732421875,0.0,0.0,0.0001041786963469,292.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134948730469,0.0,0.0,0.0004941737279295,291.1192932128906,294.1499938964844,268.0160522460937,267.3641967773437,279.3026733398437,271.2150573730469,291.10400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.689599990844727,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328200,292.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.5613098144531,0.0,0.0,9.893041715258732e-05,292.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0713195800781,0.0,0.0,0.0001041785726556,291.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0851135253906,0.0,0.0,7.694593659834936e-05,291.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3250732421875,0.0,0.0,0.0001041786963469,292.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134948730469,0.0,0.0,0.0004941737279295,291.1192932128906,294.1499938964844,268.0160522460937,267.3641967773437,279.3026733398437,271.2150573730469,291.10400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.689599990844727,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328260,292.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5163879394531,0.0,0.0,9.88724350463599e-05,292.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0328063964844,0.0,0.0,0.0001041175128193,291.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.0464172363281,0.0,0.0,7.690084021305665e-05,291.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2963256835937,0.0,0.0,0.0001041176365106,292.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137084960937,0.0,0.0,0.0004938841448165,291.1195068359375,294.1499938964844,268.0000305175781,267.3487243652344,279.0919189453125,270.3017578125,291.0993957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089964091777,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.647815704345703,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328320,292.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5163879394531,0.0,0.0,9.88724350463599e-05,292.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0328063964844,0.0,0.0,0.0001041175128193,291.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.0464172363281,0.0,0.0,7.690084021305665e-05,291.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2963256835937,0.0,0.0,0.0001041176365106,292.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137084960937,0.0,0.0,0.0004938841448165,291.1195068359375,294.1499938964844,268.0000305175781,267.3487243652344,279.0919189453125,270.3017578125,291.0993957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089964091777,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.647815704345703,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328380,292.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4720764160156,0.0,0.0,9.88112878985703e-05,292.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.99481201171875,0.0,0.0,0.0001040531205944,291.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0082397460937,0.0,0.0,7.685328455409035e-05,291.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2679748535156,0.0,0.0,0.0001040532442857,292.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139221191406,0.0,0.0,0.0004935787874273,291.1197204589844,294.1499938964844,267.9871520996094,267.3363342285156,278.88494873046875,269.7628479003906,291.0940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.639358520507812,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328440,292.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4720764160156,0.0,0.0,9.88112878985703e-05,292.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.99481201171875,0.0,0.0,0.0001040531205944,291.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0082397460937,0.0,0.0,7.685328455409035e-05,291.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2679748535156,0.0,0.0,0.0001040532442857,292.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139221191406,0.0,0.0,0.0004935787874273,291.1197204589844,294.1499938964844,267.9871520996094,267.3363342285156,278.88494873046875,269.7628479003906,291.0940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.639358520507812,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328500,292.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4501342773437,0.0,0.0,9.877976117422804e-05,292.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.9760131835937,0.0,0.0,0.0001040199203998,291.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9893493652344,0.0,0.0,7.682875730097294e-05,291.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2539367675781,0.0,0.0,0.0001040200440911,292.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1140441894531,0.0,0.0,0.0004934213357046,291.11981201171875,294.1499938964844,267.9818725585937,267.3312072753906,278.7828674316406,269.582275390625,291.0911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525539983063,1.2009405025992237e-08,0.0010525420075282,-0.0305064003914594,0.0,0.0,0.0,-0.0107663916423916,60.0,-16.636110305786133,-0.0,-7.553499159485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328560,292.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4283447265625,0.0,0.0,9.874771785689518e-05,292.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.95733642578125,0.0,0.0,0.0001039861745084,291.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9706115722656,0.0,0.0,7.680383714614436e-05,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2400207519531,0.0,0.0,0.0001039862981997,292.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141357421875,0.0,0.0,0.0004932612646371,291.1199035644531,294.1499938964844,267.977294921875,267.3267822265625,278.6817626953125,269.44287109375,291.088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522120865061,1.1969422786251016e-08,0.0010522002121433,-0.0304017700254917,0.0,0.0,0.0,-0.0107465703040361,60.0,-16.632431030273438,-0.0,-7.54859215135184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328620,292.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3852233886719,0.0,0.0,9.868243068922312e-05,292.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9203796386719,0.0,0.0,0.0001039174312609,291.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9334716796875,0.0,0.0,7.675305823795497e-05,291.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.21240234375,0.0,0.0,0.0001039175476762,292.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143493652344,0.0,0.0,0.0004929352435283,291.1200866699219,294.1499938964844,267.97021484375,267.3199768066406,278.4823303222656,269.2514953613281,291.0815734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.623220443725586,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328680,292.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3852233886719,0.0,0.0,9.868243068922312e-05,292.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9203796386719,0.0,0.0,0.0001039174312609,291.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9334716796875,0.0,0.0,7.675305823795497e-05,291.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.21240234375,0.0,0.0,0.0001039175476762,292.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143493652344,0.0,0.0,0.0004929352435283,291.1200866699219,294.1499938964844,267.97021484375,267.3199768066406,278.4823303222656,269.2514953613281,291.0815734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.623220443725586,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328740,292.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3426818847656,0.0,0.0,9.861616126727311e-05,291.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8838806152344,0.0,0.0,0.0001038476402754,291.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8968200683594,0.0,0.0,7.67015153542161e-05,291.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1851806640625,0.0,0.0,0.0001038477639667,292.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145324707031,0.0,0.0,0.0004926042747683,291.1202392578125,294.1499938964844,267.9657897949219,267.3157043457031,278.28662109375,269.1363830566406,291.07452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805301625145148e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.61150550842285,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328800,292.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3426818847656,0.0,0.0,9.861616126727311e-05,291.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8838806152344,0.0,0.0,0.0001038476402754,291.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8968200683594,0.0,0.0,7.67015153542161e-05,291.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1851806640625,0.0,0.0,0.0001038477639667,292.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145324707031,0.0,0.0,0.0004926042747683,291.1202392578125,294.1499938964844,267.9657897949219,267.3157043457031,278.28662109375,269.1363830566406,291.07452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805301625145148e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.61150550842285,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328860,291.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3006896972656,0.0,0.0,9.85496080829762e-05,291.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.847900390625,0.0,0.0,0.0001037775582517,291.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.86065673828125,0.0,0.0,7.664974691579118e-05,291.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1583251953125,0.0,0.0,0.000103777674667,292.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147155761719,0.0,0.0,0.0004922718508169,291.1203918457031,294.1499938964844,267.9637756347656,267.31378173828125,278.0946350097656,269.0671081542969,291.0670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.597511291503906,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328920,291.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3006896972656,0.0,0.0,9.85496080829762e-05,291.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.847900390625,0.0,0.0,0.0001037775582517,291.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.86065673828125,0.0,0.0,7.664974691579118e-05,291.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1583251953125,0.0,0.0,0.000103777674667,292.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147155761719,0.0,0.0,0.0004922718508169,291.1203918457031,294.1499938964844,267.9637756347656,267.31378173828125,278.0946350097656,269.0671081542969,291.0670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.597511291503906,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328980,291.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2593078613281,0.0,0.0,9.848347690422088e-05,291.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8124084472656,0.0,0.0,0.0001037079127854,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8249816894531,0.0,0.0,7.659831317141652e-05,291.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1318359375,0.0,0.0,0.0001037080292007,292.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148681640625,0.0,0.0,0.0004919415223412,291.1205139160156,294.1499938964844,267.96405029296875,267.31402587890625,277.9063415527344,269.0256652832031,291.05908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.581523895263672,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329040,291.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2593078613281,0.0,0.0,9.848347690422088e-05,291.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8124084472656,0.0,0.0,0.0001037079127854,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8249816894531,0.0,0.0,7.659831317141652e-05,291.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1318359375,0.0,0.0,0.0001037080292007,292.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148681640625,0.0,0.0,0.0004919415223412,291.1205139160156,294.1499938964844,267.96405029296875,267.31402587890625,277.9063415527344,269.0256652832031,291.05908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.581523895263672,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329100,291.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2388000488281,0.0,0.0,9.845078602666037e-05,291.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7948303222656,0.0,0.0,0.0001036734902299,291.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8073425292969,0.0,0.0,7.657288369955495e-05,291.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.11871337890625,0.0,0.0,0.0001036736066453,292.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11492919921875,0.0,0.0,0.00049177830806,291.1205749511719,294.1499938964844,267.9649658203125,267.3149108886719,277.8135681152344,269.0119323730469,291.05499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490443091839,1.1598988436389844e-08,0.0010490326676517,-0.0294323433190584,0.0,0.0,0.0,-0.0105629302561283,60.0,-16.572872161865234,-0.0,-7.503209076276107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329160,291.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.21844482421875,0.0,0.0,9.841846622293816e-05,291.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7773742675781,0.0,0.0,0.0001036394533002,291.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.789794921875,0.0,0.0,7.654774526599795e-05,291.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1056823730469,0.0,0.0,0.0001036395697155,292.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150207519531,0.0,0.0,0.0004916168400086,291.12060546875,294.1499938964844,267.9664001464844,267.3162841796875,277.7216796875,269.0015869140625,291.0508117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486994870007,1.15586669124923e-08,0.0010486879618838,-0.0293268151581287,0.0,0.0,0.0,-0.0105429412797093,60.0,-16.563827514648438,-0.0,-7.498277199147196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329220,291.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1781311035156,0.0,0.0,9.835527453105895e-05,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7428283691406,0.0,0.0,0.0001035729146678,291.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.75506591796875,0.0,0.0,7.649860344827175e-05,291.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0798645019531,0.0,0.0,0.0001035730238072,292.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151428222656,0.0,0.0,0.0004913012962788,291.1206970214844,294.1499938964844,267.9706420898437,267.3204040527344,277.5406188964844,268.9884948730469,291.0422058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479838413208654e-08,0.0010480139171704,-0.0291205085813999,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.544706344604492,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329280,291.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1781311035156,0.0,0.0,9.835527453105895e-05,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7428283691406,0.0,0.0,0.0001035729146678,291.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.75506591796875,0.0,0.0,7.649860344827175e-05,291.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0798645019531,0.0,0.0,0.0001035730238072,292.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151428222656,0.0,0.0,0.0004913012962788,291.1206970214844,294.1499938964844,267.9706420898437,267.3204040527344,277.5406188964844,268.9884948730469,291.0422058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479838413208654e-08,0.0010480139171704,-0.0291205085813999,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.544706344604492,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329340,291.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1383361816406,0.0,0.0,9.829461487242952e-05,291.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7087097167969,0.0,0.0,0.0001035090390359,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7207946777344,0.0,0.0,7.645141886314377e-05,291.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.05438232421875,0.0,0.0,0.0001035091481753,292.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.115234375,0.0,0.0,0.0004909983254037,291.1207275390625,294.1499938964844,267.97662353515625,267.326171875,277.3631591796875,268.9826965332031,291.0333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.524433135986328,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
