time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
329400,291.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1383361816406,0.0,0.0,9.829461487242952e-05,291.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7087097167969,0.0,0.0,0.0001035090390359,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7207946777344,0.0,0.0,7.645141886314377e-05,291.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.05438232421875,0.0,0.0,0.0001035091481753,292.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.115234375,0.0,0.0,0.0004909983254037,291.1207275390625,294.1499938964844,267.97662353515625,267.326171875,277.3631591796875,268.9826965332031,291.0333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.524433135986328,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329460,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0990905761719,0.0,0.0,9.8237200290896e-05,291.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.675048828125,0.0,0.0,0.0001034485685522,291.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6869812011719,0.0,0.0,7.640675903530791e-05,291.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0292358398437,0.0,0.0,0.0001034486776916,292.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153259277344,0.0,0.0,0.0004907115362584,291.1207580566406,294.1499938964844,267.9841613769531,267.3334045410156,277.189208984375,268.9818725585937,291.024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.50328254699707,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329520,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0990905761719,0.0,0.0,9.8237200290896e-05,291.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.675048828125,0.0,0.0,0.0001034485685522,291.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6869812011719,0.0,0.0,7.640675903530791e-05,291.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0292358398437,0.0,0.0,0.0001034486776916,292.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153259277344,0.0,0.0,0.0004907115362584,291.1207580566406,294.1499938964844,267.9841613769531,267.3334045410156,277.189208984375,268.9818725585937,291.024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.50328254699707,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329580,291.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.06036376953125,0.0,0.0,9.818373655434698e-05,291.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6418151855469,0.0,0.0,0.0001033922744682,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6535949707031,0.0,0.0,7.636517693754286e-05,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.00439453125,0.0,0.0,0.0001033923836075,292.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11541748046875,0.0,0.0,0.0004904445377178,291.1207580566406,294.1499938964844,267.9930114746094,267.34197998046875,277.0187072753906,268.9845886230469,291.0148010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.481525421142578,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329640,291.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.06036376953125,0.0,0.0,9.818373655434698e-05,291.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6418151855469,0.0,0.0,0.0001033922744682,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6535949707031,0.0,0.0,7.636517693754286e-05,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.00439453125,0.0,0.0,0.0001033923836075,292.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11541748046875,0.0,0.0,0.0004904445377178,291.1207580566406,294.1499938964844,267.9930114746094,267.34197998046875,277.0187072753906,268.9845886230469,291.0148010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.481525421142578,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329700,291.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0411682128906,0.0,0.0,9.815872181206942e-05,291.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6253662109375,0.0,0.0,0.0001033659282256,291.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6370849609375,0.0,0.0,7.634572102688253e-05,291.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9921264648437,0.0,0.0,0.000103366030089,292.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11541748046875,0.0,0.0,0.0004903196240775,291.1207275390625,294.1499938964844,267.9979248046875,267.3466796875,276.93475341796875,268.9869689941406,291.0100402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459281038492,1.1234599917031574e-08,0.0010459169279783,-0.0284786578267812,0.0,0.0,0.0,-0.0103822881355881,60.0,-16.470504760742188,-0.0,-7.458699258222623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329760,291.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0221252441406,0.0,0.0,9.813496581045912e-05,291.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6090087890625,0.0,0.0,0.0001033409134834,291.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6206359863281,0.0,0.0,7.632724737050012e-05,291.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9798889160156,0.0,0.0,0.0001033410153468,292.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1154479980469,0.0,0.0,0.0004902009968645,291.1207275390625,294.1499938964844,268.0030822753906,267.3516845703125,276.8516540527344,268.98992919921875,291.0052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456746676936,1.1204956074095662e-08,0.0010456633754074,-0.0284010674804449,0.0,0.0,0.0,-0.0103675918653607,60.0,-16.459430694580078,-0.0,-7.455084016783078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329820,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.984375,0.0,0.0,9.809162293095142e-05,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5766296386719,0.0,0.0,0.0001032952641253,291.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5881042480469,0.0,0.0,7.629353058291599e-05,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9556884765625,0.0,0.0,0.0001032953732647,292.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.115478515625,0.0,0.0,0.0004899845225736,291.12066650390625,294.1499938964844,268.0141296386719,267.3623352050781,276.6879577636719,268.9972839355469,290.9954833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452120332047,1.1150858014730149e-08,0.0010452008573338,-0.0282594729214906,0.0,0.0,0.0,-0.0103407735005021,60.0,-16.437267303466797,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329880,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.984375,0.0,0.0,9.809162293095142e-05,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5766296386719,0.0,0.0,0.0001032952641253,291.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5881042480469,0.0,0.0,7.629353058291599e-05,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9556884765625,0.0,0.0,0.0001032953732647,292.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.115478515625,0.0,0.0,0.0004899845225736,291.12066650390625,294.1499938964844,268.0141296386719,267.3623352050781,276.6879577636719,268.9972839355469,290.9954833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452120332047,1.1150858014730149e-08,0.0010452008573338,-0.0282594729214906,0.0,0.0,0.0,-0.0103407735005021,60.0,-16.437267303466797,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329940,291.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9471130371094,0.0,0.0,9.805445733945815e-05,291.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.544677734375,0.0,0.0,0.0001032561340252,291.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5559997558594,0.0,0.0,7.626462320331484e-05,291.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9317932128906,0.0,0.0,0.0001032562358886,292.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.115478515625,0.0,0.0,0.0004897988983429,291.1205444335937,294.1499938964844,268.0260009765625,267.3738098144531,276.527587890625,269.0061950683594,290.98553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448152897879,1.110446667951237e-08,0.001044804113917,-0.0281380489468574,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.415300369262695,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330000,291.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9471130371094,0.0,0.0,9.805445733945815e-05,291.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.544677734375,0.0,0.0,0.0001032561340252,291.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5559997558594,0.0,0.0,7.626462320331484e-05,291.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9317932128906,0.0,0.0,0.0001032562358886,292.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.115478515625,0.0,0.0,0.0004897988983429,291.1205444335937,294.1499938964844,268.0260009765625,267.3738098144531,276.527587890625,269.0061950683594,290.98553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448152897879,1.110446667951237e-08,0.001044804113917,-0.0281380489468574,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.415300369262695,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330060,291.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9103088378906,0.0,0.0,9.802425483940168e-05,291.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5130920410156,0.0,0.0,0.0001032243235385,291.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5242919921875,0.0,0.0,7.624113641213626e-05,291.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9081726074219,0.0,0.0,0.000103224425402,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1154479980469,0.0,0.0,0.0004896480822935,291.12042236328125,294.1499938964844,268.0385131835937,267.3858642578125,276.3704528808594,269.016357421875,290.9754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393231660127,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.393795013427734,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330120,291.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9103088378906,0.0,0.0,9.802425483940168e-05,291.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5130920410156,0.0,0.0,0.0001032243235385,291.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5242919921875,0.0,0.0,7.624113641213626e-05,291.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9081726074219,0.0,0.0,0.000103224425402,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1154479980469,0.0,0.0,0.0004896480822935,291.12042236328125,294.1499938964844,268.0385131835937,267.3858642578125,276.3704528808594,269.016357421875,290.9754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393231660127,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.393795013427734,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330180,291.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8739624023437,0.0,0.0,9.800180851016194e-05,291.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4819030761719,0.0,0.0,0.0001032006912282,291.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4929504394531,0.0,0.0,7.622367411386222e-05,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8848571777344,0.0,0.0,0.0001032007858157,292.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153869628906,0.0,0.0,0.0004895360325463,291.1202392578125,294.1499938964844,268.0514831542969,267.3983764648437,276.21649169921875,269.0274963378906,290.9652404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038692626641478e-08,0.0010442417114973,-0.0279658921062946,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.373023986816406,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330240,291.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8739624023437,0.0,0.0,9.800180851016194e-05,291.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4819030761719,0.0,0.0,0.0001032006912282,291.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4929504394531,0.0,0.0,7.622367411386222e-05,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8848571777344,0.0,0.0,0.0001032007858157,292.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153869628906,0.0,0.0,0.0004895360325463,291.1202392578125,294.1499938964844,268.0514831542969,267.3983764648437,276.21649169921875,269.0274963378906,290.9652404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038692626641478e-08,0.0010442417114973,-0.0279658921062946,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.373023986816406,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330300,291.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.85595703125,0.0,0.0,9.799374674912542e-05,291.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4664611816406,0.0,0.0,0.0001031922001857,291.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4774475097656,0.0,0.0,7.621740223839879e-05,291.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.873291015625,0.0,0.0,0.0001031922947731,292.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153564453125,0.0,0.0,0.0004894957528449,291.1201477050781,294.1499938964844,268.0580749511719,267.4047546386719,276.14068603515625,269.0333557128906,290.9600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044166390784,1.1028603807972104e-08,0.0010441554477438,-0.0279394853860139,0.0,0.0,0.0,-0.0102801667526364,60.0,-16.362995147705078,-0.0,-7.43359578336822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330360,291.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.83807373046875,0.0,0.0,9.798793325899167e-05,291.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4511108398437,0.0,0.0,0.0001031860738294,291.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4620056152344,0.0,0.0,7.621288386872038e-05,291.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8617858886719,0.0,0.0,0.0001031861756928,292.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11529541015625,0.0,0.0,0.0004894667072221,291.1200256347656,294.1499938964844,268.0647277832031,267.4111633300781,276.065673828125,269.03936767578125,290.95489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441041085869,1.1021316304038464e-08,0.0010440930491313,-0.0279204100370407,0.0,0.0,0.0,-0.0102765532210469,60.0,-16.353252410888672,-0.0,-7.432708315491254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330420,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8026428222656,0.0,0.0,9.79834730969742e-05,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4206848144531,0.0,0.0,0.0001031813735608,291.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.43145751953125,0.0,0.0,7.620941323693842e-05,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8390197753906,0.0,0.0,0.0001031814754242,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151733398437,0.0,0.0,0.0004894444718956,291.1197814941406,294.1499938964844,268.0780639648437,267.42401123046875,275.9178771972656,269.0517883300781,290.9444274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.334753036499023,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330480,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8026428222656,0.0,0.0,9.79834730969742e-05,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4206848144531,0.0,0.0,0.0001031813735608,291.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.43145751953125,0.0,0.0,7.620941323693842e-05,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8390197753906,0.0,0.0,0.0001031814754242,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151733398437,0.0,0.0,0.0004894444718956,291.1197814941406,294.1499938964844,268.0780639648437,267.42401123046875,275.9178771972656,269.0517883300781,290.9444274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.334753036499023,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330540,291.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7676086425781,0.0,0.0,9.798929386306554e-05,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.390625,0.0,0.0,0.000103187507193,291.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4012451171875,0.0,0.0,7.621393888257444e-05,291.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8164978027344,0.0,0.0,0.0001031876017805,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11505126953125,0.0,0.0,0.0004894736339338,291.1195068359375,294.1499938964844,268.0913391113281,267.4367980957031,275.7730712890625,269.0645446777344,290.9338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441170306876,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.31780242919922,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330600,291.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7676086425781,0.0,0.0,9.798929386306554e-05,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.390625,0.0,0.0,0.000103187507193,291.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4012451171875,0.0,0.0,7.621393888257444e-05,291.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8164978027344,0.0,0.0,0.0001031876017805,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11505126953125,0.0,0.0,0.0004894736339338,291.1195068359375,294.1499938964844,268.0913391113281,267.4367980957031,275.7730712890625,269.0645446777344,290.9338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441170306876,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.31780242919922,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330660,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7330017089844,0.0,0.0,9.800629777600987e-05,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3609313964844,0.0,0.0,0.0001032054133247,291.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.37139892578125,0.0,0.0,7.622716657351702e-05,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.79425048828125,0.0,0.0,0.0001032055079122,292.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148681640625,0.0,0.0,0.0004895586171187,291.1191711425781,294.1499938964844,268.10430908203125,267.4493408203125,275.63116455078125,269.07745361328125,290.9232177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.30267333984375,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330720,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7330017089844,0.0,0.0,9.800629777600987e-05,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3609313964844,0.0,0.0,0.0001032054133247,291.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.37139892578125,0.0,0.0,7.622716657351702e-05,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.79425048828125,0.0,0.0,0.0001032055079122,292.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148681640625,0.0,0.0,0.0004895586171187,291.1191711425781,294.1499938964844,268.10430908203125,267.4493408203125,275.63116455078125,269.07745361328125,290.9232177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.30267333984375,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330780,291.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6988220214844,0.0,0.0,9.803542343433946e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.33154296875,0.0,0.0,0.0001032360814861,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3418884277344,0.0,0.0,7.624981662956998e-05,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7722473144531,0.0,0.0,0.0001032361760735,292.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146545410156,0.0,0.0,0.000489704136271,291.1187744140625,294.1499938964844,268.1168518066406,267.46142578125,275.4920959472656,269.09033203125,290.9124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.289649963378906,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330840,291.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6988220214844,0.0,0.0,9.803542343433946e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.33154296875,0.0,0.0,0.0001032360814861,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3418884277344,0.0,0.0,7.624981662956998e-05,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7722473144531,0.0,0.0,0.0001032361760735,292.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146545410156,0.0,0.0,0.000489704136271,291.1187744140625,294.1499938964844,268.1168518066406,267.46142578125,275.4920959472656,269.09033203125,290.9124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.289649963378906,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330900,291.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6818542480469,0.0,0.0,9.80548356892541e-05,291.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3169860839844,0.0,0.0,0.0001032565269269,291.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3272705078125,0.0,0.0,7.626491424161941e-05,291.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7613220214844,0.0,0.0,0.0001032566142384,292.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145324707031,0.0,0.0,0.0004898011102341,291.1185607910156,294.1499938964844,268.1228942871094,267.4672546386719,275.4236145019531,269.0967102050781,290.9070739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448136599734,1.1104312136467342e-08,0.0010448026005178,-0.0281376466155052,0.0,0.0,0.0,-0.0103176971897482,60.0,-16.28402328491211,-0.0,-7.442817206992913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330960,291.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6650085449219,0.0,0.0,9.807764581637456e-05,291.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3025207519531,0.0,0.0,0.000103280544863,291.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3127136230469,0.0,0.0,7.628265302628279e-05,291.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7504577636719,0.0,0.0,0.0001032806321745,292.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144104003906,0.0,0.0,0.0004899150808341,291.11834716796875,294.1499938964844,268.1287841796875,267.4729309082031,275.3558044433594,269.1029968261719,290.90167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450563859194,1.1132691213333601e-08,0.0010450452100485,-0.0282119270414114,0.0,0.0,0.0,-0.0103317657485604,60.0,-16.279037475585938,-0.0,-7.446274707945123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331020,291.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.631591796875,0.0,0.0,9.813396900426596e-05,291.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2738037109375,0.0,0.0,0.0001033398511935,291.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.28387451171875,0.0,0.0,7.632646156707779e-05,291.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7289428710937,0.0,0.0,0.000103339945781,292.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141357421875,0.0,0.0,0.000490196456667,291.1178894042969,294.1499938964844,268.139892578125,267.483642578125,275.2221374511719,269.11529541015625,290.8907775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202792471465273e-08,0.0010456445161253,-0.0283954050391912,0.0,0.0,0.0,-0.0103665171191096,60.0,-16.271085739135742,-0.0,-7.45482040542811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331080,291.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.631591796875,0.0,0.0,9.813396900426596e-05,291.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2738037109375,0.0,0.0,0.0001033398511935,291.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.28387451171875,0.0,0.0,7.632646156707779e-05,291.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7289428710937,0.0,0.0,0.000103339945781,292.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141357421875,0.0,0.0,0.000490196456667,291.1178894042969,294.1499938964844,268.139892578125,267.483642578125,275.2221374511719,269.11529541015625,290.8907775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202792471465273e-08,0.0010456445161253,-0.0283954050391912,0.0,0.0,0.0,-0.0103665171191096,60.0,-16.271085739135742,-0.0,-7.45482040542811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331140,291.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5985412597656,0.0,0.0,9.82053461484611e-05,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24542236328125,0.0,0.0,0.0001034150118357,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25537109375,0.0,0.0,7.6381977123674e-05,291.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7076110839844,0.0,0.0,0.0001034151064231,292.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138000488281,0.0,0.0,0.0004905530367977,291.1173400878906,294.1499938964844,268.1499938964844,267.493408203125,275.091064453125,269.1269836425781,290.8798217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464156512171,1.1291650281464172e-08,0.0010464043589308,-0.0286279767751693,0.0,0.0,0.0,-0.0104105677455663,60.0,-16.26611328125,-0.0,-7.465659024319393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331200,291.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5985412597656,0.0,0.0,9.82053461484611e-05,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24542236328125,0.0,0.0,0.0001034150118357,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25537109375,0.0,0.0,7.6381977123674e-05,291.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7076110839844,0.0,0.0,0.0001034151064231,292.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138000488281,0.0,0.0,0.0004905530367977,291.1173400878906,294.1499938964844,268.1499938964844,267.493408203125,275.091064453125,269.1269836425781,290.8798217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464156512171,1.1291650281464172e-08,0.0010464043589308,-0.0286279767751693,0.0,0.0,0.0,-0.0104105677455663,60.0,-16.26611328125,-0.0,-7.465659024319393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331260,291.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5658569335937,0.0,0.0,9.828751353779808e-05,291.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2173156738281,0.0,0.0,0.0001035015447996,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2271423339844,0.0,0.0,7.644588913535699e-05,291.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6865234375,0.0,0.0,0.0001035016321111,292.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134338378906,0.0,0.0,0.0004909635172225,291.1167907714844,294.1499938964844,268.16094970703125,267.50396728515625,274.9625244140625,269.1382141113281,290.8688049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.263532638549805,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331320,291.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5658569335937,0.0,0.0,9.828751353779808e-05,291.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2173156738281,0.0,0.0,0.0001035015447996,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2271423339844,0.0,0.0,7.644588913535699e-05,291.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6865234375,0.0,0.0,0.0001035016321111,292.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134338378906,0.0,0.0,0.0004909635172225,291.1167907714844,294.1499938964844,268.16094970703125,267.50396728515625,274.9625244140625,269.1382141113281,290.8688049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.263532638549805,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331380,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5335388183594,0.0,0.0,9.837430843617768e-05,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1895446777344,0.0,0.0,0.0001035929453792,291.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.19921875,0.0,0.0,7.651339547010139e-05,291.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6656494140625,0.0,0.0,0.0001035930326906,292.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.113037109375,0.0,0.0,0.0004913971060886,291.1161499023437,294.1499938964844,268.1745300292969,267.5170593261719,274.83648681640625,269.1500244140625,290.8577575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502029551024862e-08,0.0010482032084837,-0.0291785858571529,0.0,0.0,0.0,-0.0105148609727621,60.0,-16.260791778564453,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331440,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5335388183594,0.0,0.0,9.837430843617768e-05,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1895446777344,0.0,0.0,0.0001035929453792,291.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.19921875,0.0,0.0,7.651339547010139e-05,291.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6656494140625,0.0,0.0,0.0001035930326906,292.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.113037109375,0.0,0.0,0.0004913971060886,291.1161499023437,294.1499938964844,268.1745300292969,267.5170593261719,274.83648681640625,269.1500244140625,290.8577575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502029551024862e-08,0.0010482032084837,-0.0291785858571529,0.0,0.0,0.0,-0.0105148609727621,60.0,-16.260791778564453,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331500,291.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5174865722656,0.0,0.0,9.841924475040288e-05,291.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1757507324219,0.0,0.0,0.0001036402609315,291.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18536376953125,0.0,0.0,7.654834189452231e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6552734375,0.0,0.0,0.000103640348243,292.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128234863281,0.0,0.0,0.0004916216130368,291.1158142089844,294.1499938964844,268.1822509765625,267.5245056152344,274.7744140625,269.1563720703125,290.8522033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048693084158,1.1557977686038612e-08,0.0010486815590411,-0.0293250121176242,0.0,0.0,0.0,-0.0105425976216793,60.0,-16.259033203125,-0.0,-7.498192644561642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331560,291.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5015563964844,0.0,0.0,9.846503962762654e-05,291.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1620178222656,0.0,0.0,0.0001036884859786,291.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1716003417969,0.0,0.0,7.658396498300135e-05,291.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6449584960937,0.0,0.0,0.0001036885732901,292.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11260986328125,0.0,0.0,0.0004918503691442,291.115478515625,294.1499938964844,268.1905212402344,267.5325012207031,274.7129821777344,269.16314697265625,290.8466491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.1615006734189136e-08,0.0010491692228242,-0.0294742658734321,0.0,0.0,0.0,-0.0105708688497543,60.0,-16.256994247436523,-0.0,-7.505168753141336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331620,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.46990966796875,0.0,0.0,9.855891403276472e-05,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13482666015625,0.0,0.0,0.0001037873371387,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1442565917969,0.0,0.0,7.665697194170207e-05,291.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.62451171875,0.0,0.0,0.0001037874171743,292.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11212158203125,0.0,0.0,0.0004923192900605,291.11474609375,294.1499938964844,268.208740234375,267.550048828125,274.5919494628906,269.1780090332031,290.8354797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.2520809173584,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331680,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.46990966796875,0.0,0.0,9.855891403276472e-05,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13482666015625,0.0,0.0,0.0001037873371387,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1442565917969,0.0,0.0,7.665697194170207e-05,291.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.62451171875,0.0,0.0,0.0001037874171743,292.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11212158203125,0.0,0.0,0.0004923192900605,291.11474609375,294.1499938964844,268.208740234375,267.550048828125,274.5919494628906,269.1780090332031,290.8354797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.2520809173584,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
