time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
331740,291.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.44482421875,0.0,0.0,9.863578452495858e-05,291.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1132507324219,0.0,0.0,0.0001038682894431,291.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1225891113281,0.0,0.0,7.671676576137543e-05,291.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6082763671875,0.0,0.0,0.0001038683767546,292.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117248535156,0.0,0.0,0.0004927033442072,291.1141052246094,294.1499938964844,268.2247314453125,267.56549072265625,274.4969177246094,269.1912536621094,290.8265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509990388527,1.1827622437010632e-08,0.0010509871644899,-0.0300306882709264,0.0,0.0,0.0,-0.0106762712821364,60.0,-16.247344970703125,-0.0,-7.53120374952232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331800,291.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4385986328125,0.0,0.0,9.865521133178844e-05,291.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1078796386719,0.0,0.0,0.00010388874216,291.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1171875,0.0,0.0,7.673187064938247e-05,291.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6042175292969,0.0,0.0,0.0001038888221955,292.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116027832031,0.0,0.0,0.0004928003763779,291.11395263671875,294.1499938964844,268.2289123535156,267.56951904296875,274.4734191894531,269.1947631835937,290.8243103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512057924643,1.1851804870843809e-08,0.0010511939181014,-0.0300939735025167,0.0,0.0,0.0,-0.0106882601976394,60.0,-16.24605369567871,-0.0,-7.534167423273176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331860,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4076232910156,0.0,0.0,9.875323303276672e-05,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08123779296875,0.0,0.0,0.0001039919661707,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0904235839844,0.0,0.0,7.680810813326389e-05,291.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.58416748046875,0.0,0.0,0.0001039920462062,292.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1110534667969,0.0,0.0,0.0004932900774292,291.11309814453125,294.1499938964844,268.2508850097656,267.5906982421875,274.3573608398437,269.2134704589844,290.8130798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.238950729370117,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331920,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4076232910156,0.0,0.0,9.875323303276672e-05,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08123779296875,0.0,0.0,0.0001039919661707,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0904235839844,0.0,0.0,7.680810813326389e-05,291.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.58416748046875,0.0,0.0,0.0001039920462062,292.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1110534667969,0.0,0.0,0.0004932900774292,291.11309814453125,294.1499938964844,268.2508850097656,267.5906982421875,274.3573608398437,269.2134704589844,290.8130798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.238950729370117,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331980,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.376953125,0.0,0.0,9.885233157547192e-05,291.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0548400878906,0.0,0.0,0.0001040963179548,291.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0639038085937,0.0,0.0,7.688518235227093e-05,291.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.56427001953125,0.0,0.0,0.0001040964052663,292.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104431152344,0.0,0.0,0.0004937851335853,291.1121826171875,294.1499938964844,268.2743835449219,267.6133728027344,274.2438049316406,269.2340393066406,290.80181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.230810165405273,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332040,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.376953125,0.0,0.0,9.885233157547192e-05,291.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0548400878906,0.0,0.0,0.0001040963179548,291.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0639038085937,0.0,0.0,7.688518235227093e-05,291.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.56427001953125,0.0,0.0,0.0001040964052663,292.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104431152344,0.0,0.0,0.0004937851335853,291.1121826171875,294.1499938964844,268.2743835449219,267.6133728027344,274.2438049316406,269.2340393066406,290.80181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.230810165405273,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332100,291.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3617553710937,0.0,0.0,9.890209184959532e-05,291.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.041748046875,0.0,0.0,0.0001041487121256,291.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0507507324219,0.0,0.0,7.692388317082077e-05,291.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5544128417969,0.0,0.0,0.000104148799437,292.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.110107421875,0.0,0.0,0.0004940336802974,291.1116943359375,294.1499938964844,268.2866516113281,267.6252136230469,274.1879577636719,269.2449645996094,290.7961730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538347996771,1.2159238949038809e-08,0.0010538226924836,-0.0308984890580177,0.0,0.0,0.0,-0.0108406674116849,60.0,-16.22635841369629,-0.0,-7.571900795255716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332160,291.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3466186523437,0.0,0.0,9.895187395159156e-05,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0287170410156,0.0,0.0,0.0001042011426761,291.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0376892089844,0.0,0.0,7.696260581724346e-05,291.34375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5445861816406,0.0,0.0,0.0001042012227117,292.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097717285156,0.0,0.0,0.0004942824016325,291.1112060546875,294.1499938964844,268.2992553710937,267.6373596191406,274.1327209472656,269.2563171386719,290.7904968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054365071468,1.2221239131804396e-08,0.0010543528478592,-0.0310607273131608,0.0,0.0,0.0,-0.010871403850615,60.0,-16.221668243408203,-0.0,-7.579521366096742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332220,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31658935546875,0.0,0.0,9.905125625664368e-05,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0028686523437,0.0,0.0,0.0001043057927745,291.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0116882324219,0.0,0.0,7.703990559093654e-05,291.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5250549316406,0.0,0.0,0.00010430587281,292.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10906982421875,0.0,0.0,0.0004947788547724,291.11016845703125,294.1499938964844,268.3252258300781,267.66241455078125,274.0240783691406,269.28009033203125,290.7791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.21160888671875,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332280,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31658935546875,0.0,0.0,9.905125625664368e-05,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0028686523437,0.0,0.0,0.0001043057927745,291.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0116882324219,0.0,0.0,7.703990559093654e-05,291.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5250549316406,0.0,0.0,0.00010430587281,292.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10906982421875,0.0,0.0,0.0004947788547724,291.11016845703125,294.1499938964844,268.3252258300781,267.66241455078125,274.0240783691406,269.28009033203125,290.7791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.21160888671875,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332340,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2868957519531,0.0,0.0,9.9149918241892e-05,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9772644042969,0.0,0.0,0.0001044096861733,291.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9859924316406,0.0,0.0,7.711663783993572e-05,291.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5057373046875,0.0,0.0,0.0001044097662088,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083068847656,0.0,0.0,0.0004952716990374,291.1091003417969,294.1499938964844,268.35211181640625,267.6883239746094,273.9178466796875,269.3052062988281,290.7678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.200658798217773,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332400,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2868957519531,0.0,0.0,9.9149918241892e-05,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9772644042969,0.0,0.0,0.0001044096861733,291.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9859924316406,0.0,0.0,7.711663783993572e-05,291.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5057373046875,0.0,0.0,0.0001044097662088,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083068847656,0.0,0.0,0.0004952716990374,291.1091003417969,294.1499938964844,268.35211181640625,267.6883239746094,273.9178466796875,269.3052062988281,290.7678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.200658798217773,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332460,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2574768066406,0.0,0.0,9.924730693455786e-05,291.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.951904296875,0.0,0.0,0.0001045122480718,291.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.96051025390625,0.0,0.0,7.719238783465698e-05,291.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.486572265625,0.0,0.0,0.0001045123281073,292.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075134277344,0.0,0.0,0.0004957582568749,291.1079406738281,294.1499938964844,268.37969970703125,267.7149353027344,273.8139953613281,269.3314514160156,290.7564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.18889045715332,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332520,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2574768066406,0.0,0.0,9.924730693455786e-05,291.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.951904296875,0.0,0.0,0.0001045122480718,291.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.96051025390625,0.0,0.0,7.719238783465698e-05,291.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.486572265625,0.0,0.0,0.0001045123281073,292.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075134277344,0.0,0.0,0.0004957582568749,291.1079406738281,294.1499938964844,268.37969970703125,267.7149353027344,273.8139953613281,269.3314514160156,290.7564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.18889045715332,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332580,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2283630371094,0.0,0.0,9.934292756952344e-05,291.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.92681884765625,0.0,0.0,0.0001046129400492,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.935302734375,0.0,0.0,7.726676267338917e-05,291.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.46759033203125,0.0,0.0,0.0001046130200847,292.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1066589355469,0.0,0.0,0.0004962359089404,291.106689453125,294.1499938964844,268.4077453613281,267.74200439453125,273.7125244140625,269.35858154296875,290.7450866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.176376342773438,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332640,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2283630371094,0.0,0.0,9.934292756952344e-05,291.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.92681884765625,0.0,0.0,0.0001046129400492,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.935302734375,0.0,0.0,7.726676267338917e-05,291.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.46759033203125,0.0,0.0,0.0001046130200847,292.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1066589355469,0.0,0.0,0.0004962359089404,291.106689453125,294.1499938964844,268.4077453613281,267.74200439453125,273.7125244140625,269.35858154296875,290.7450866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.176376342773438,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332700,291.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21392822265625,0.0,0.0,9.938992297975346e-05,291.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.91436767578125,0.0,0.0,0.0001046624238369,291.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9227905273437,0.0,0.0,7.730330980848521e-05,291.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4581604003906,0.0,0.0,0.0001046625038725,292.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.106201171875,0.0,0.0,0.0004964706604368,291.1060791015625,294.1499938964844,268.4219055175781,267.7556457519531,273.6627197265625,269.3724060058594,290.7393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590299498289,1.2766741441794238e-08,0.0010590171441435,-0.0324880667030811,0.0,0.0,0.0,-0.0111418310552835,60.0,-16.169857025146484,-0.0,-7.646739419442383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332760,291.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1995544433594,0.0,0.0,9.943629993358628e-05,291.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9019775390625,0.0,0.0,0.0001047112600645,291.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.91033935546875,0.0,0.0,7.733938400633633e-05,291.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.44879150390625,0.0,0.0,0.0001047113401,292.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1057434082031,0.0,0.0,0.0004967023851349,291.1054077148437,294.1499938964844,268.43609619140625,267.7693176269531,273.61346435546875,269.3863830566406,290.7336730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595237836241,1.2824492578999981e-08,0.0010595109779387,-0.0326391644775867,0.0,0.0,0.0,-0.0111704608425498,60.0,-16.163183212280273,-0.0,-7.65387255796668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332820,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1710205078125,0.0,0.0,9.952698019333184e-05,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8773498535156,0.0,0.0,0.0001048067497322,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8856201171875,0.0,0.0,7.740990986349061e-05,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4301452636719,0.0,0.0,0.0001048068224918,292.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10479736328125,0.0,0.0,0.0004971553571522,291.10406494140625,294.1499938964844,268.4644775390625,267.79669189453125,273.51666259765625,269.4146423339844,290.72222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.1494197845459,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332880,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1710205078125,0.0,0.0,9.952698019333184e-05,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8773498535156,0.0,0.0,0.0001048067497322,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8856201171875,0.0,0.0,7.740990986349061e-05,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4301452636719,0.0,0.0,0.0001048068224918,292.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10479736328125,0.0,0.0,0.0004971553571522,291.10406494140625,294.1499938964844,268.4644775390625,267.79669189453125,273.51666259765625,269.4146423339844,290.72222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.1494197845459,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332940,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.14276123046875,0.0,0.0,9.961454634321854e-05,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8529968261719,0.0,0.0,0.000104898965219,291.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.86114501953125,0.0,0.0,7.747801282675937e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.41168212890625,0.0,0.0,0.0001048990379786,292.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037902832031,0.0,0.0,0.0004975927877239,291.1026306152344,294.1499938964844,268.49267578125,267.82391357421875,273.422119140625,269.443115234375,290.7107849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.135150909423828,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333000,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.14276123046875,0.0,0.0,9.961454634321854e-05,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8529968261719,0.0,0.0,0.000104898965219,291.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.86114501953125,0.0,0.0,7.747801282675937e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.41168212890625,0.0,0.0,0.0001048990379786,292.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037902832031,0.0,0.0,0.0004975927877239,291.1026306152344,294.1499938964844,268.49267578125,267.82391357421875,273.422119140625,269.443115234375,290.7107849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.135150909423828,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333060,291.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.11480712890625,0.0,0.0,9.969862730940804e-05,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.828857421875,0.0,0.0,0.0001049874990712,291.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8369140625,0.0,0.0,7.754340913379565e-05,291.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.39337158203125,0.0,0.0,0.0001049875791068,292.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10272216796875,0.0,0.0,0.0004980128142051,291.10113525390625,294.1499938964844,268.5205383300781,267.8507385253906,273.3298034667969,269.4715576171875,290.6993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151155719981489e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.1204776763916,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333120,291.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.11480712890625,0.0,0.0,9.969862730940804e-05,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.828857421875,0.0,0.0,0.0001049874990712,291.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8369140625,0.0,0.0,7.754340913379565e-05,291.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.39337158203125,0.0,0.0,0.0001049875791068,292.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10272216796875,0.0,0.0,0.0004980128142051,291.10113525390625,294.1499938964844,268.5205383300781,267.8507385253906,273.3298034667969,269.4715576171875,290.6993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151155719981489e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.1204776763916,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333180,291.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.087158203125,0.0,0.0,9.977886656997724e-05,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8049621582031,0.0,0.0,0.000105071994767,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8128967285156,0.0,0.0,7.76058150222525e-05,291.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3752136230469,0.0,0.0,0.0001050720675266,292.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015930175781,0.0,0.0,0.0004984136903658,291.0995788574219,294.1499938964844,268.5477600097656,267.87701416015625,273.2396850585937,269.499755859375,290.6878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.033755175769329,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.105501174926758,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333240,291.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.087158203125,0.0,0.0,9.977886656997724e-05,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8049621582031,0.0,0.0,0.000105071994767,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8128967285156,0.0,0.0,7.76058150222525e-05,291.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3752136230469,0.0,0.0,0.0001050720675266,292.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015930175781,0.0,0.0,0.0004984136903658,291.0995788574219,294.1499938964844,268.5477600097656,267.87701416015625,273.2396850585937,269.499755859375,290.6878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.033755175769329,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.105501174926758,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333300,291.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.07342529296875,0.0,0.0,9.98174218693748e-05,291.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7930908203125,0.0,0.0,0.0001051126018865,291.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8009948730469,0.0,0.0,7.763580651953816e-05,291.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3661804199219,0.0,0.0,0.000105112674646,292.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010131835937,0.0,0.0,0.0004986062995158,291.0987854003906,294.1499938964844,268.56109619140625,267.8898620605469,273.1954650878906,269.5137023925781,290.68212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063582370989,1.3299079171247286e-08,0.001063568983227,-0.0338807702064514,0.0,0.0,0.0,-0.0114057334139943,60.0,-16.097930908203125,-0.0,-7.712620231359325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333360,291.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.05975341796875,0.0,0.0,9.985492215491833e-05,291.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7812805175781,0.0,0.0,0.0001051520885084,291.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.78912353515625,0.0,0.0,7.766497583361343e-05,291.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3572082519531,0.0,0.0,0.000105152161268,292.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004333496094,0.0,0.0,0.0004987936117686,291.09796142578125,294.1499938964844,268.5741882324219,267.9024963378906,273.1517639160156,269.5274963378906,290.6763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639816755428,1.3345775151663021e-08,0.0010639682877808,-0.0340029262006282,0.0,0.0,0.0,-0.0114288823679089,60.0,-16.0903263092041,-0.0,-7.71841257574124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333420,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0326232910156,0.0,0.0,9.992656850954518e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7578430175781,0.0,0.0,0.0001052275329129,291.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7655944824219,0.0,0.0,7.772069511702284e-05,291.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3393859863281,0.0,0.0,0.0001052276056725,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992126464844,0.0,0.0,0.0004991515306755,291.09625244140625,294.1499938964844,268.599609375,267.927001953125,273.0658569335937,269.5545654296875,290.6648864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498112760244e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731052890419,60.0,-16.0750732421875,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333480,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0326232910156,0.0,0.0,9.992656850954518e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7578430175781,0.0,0.0,0.0001052275329129,291.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7655944824219,0.0,0.0,7.772069511702284e-05,291.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3393859863281,0.0,0.0,0.0001052276056725,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992126464844,0.0,0.0,0.0004991515306755,291.09625244140625,294.1499938964844,268.599609375,267.927001953125,273.0658569335937,269.5545654296875,290.6648864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498112760244e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731052890419,60.0,-16.0750732421875,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333540,291.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0057678222656,0.0,0.0,9.999348549172282e-05,291.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.734619140625,0.0,0.0,0.0001052980005624,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.74224853515625,0.0,0.0,7.77727400418371e-05,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3216857910156,0.0,0.0,0.000105298066046,292.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979309082031,0.0,0.0,0.0004994858172722,291.094482421875,294.1499938964844,268.623779296875,267.9502868652344,272.9819030761719,269.58074951171875,290.6534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.059846878051758,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333600,291.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0057678222656,0.0,0.0,9.999348549172282e-05,291.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.734619140625,0.0,0.0,0.0001052980005624,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.74224853515625,0.0,0.0,7.77727400418371e-05,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3216857910156,0.0,0.0,0.000105298066046,292.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979309082031,0.0,0.0,0.0004994858172722,291.094482421875,294.1499938964844,268.623779296875,267.9502868652344,272.9819030761719,269.58074951171875,290.6534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.059846878051758,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333660,291.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9791564941406,0.0,0.0,0.0001000554475467,291.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.71160888671875,0.0,0.0,0.0001053632513503,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7191467285156,0.0,0.0,7.782093598507345e-05,291.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3041381835937,0.0,0.0,0.0001053633241099,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965881347656,0.0,0.0,0.0004997953656129,291.0926208496094,294.1499938964844,268.646484375,267.9721984863281,272.89990234375,269.6058349609375,290.64190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.044776916503906,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333720,291.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9791564941406,0.0,0.0,0.0001000554475467,291.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.71160888671875,0.0,0.0,0.0001053632513503,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7191467285156,0.0,0.0,7.782093598507345e-05,291.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3041381835937,0.0,0.0,0.0001053633241099,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965881347656,0.0,0.0,0.0004997953656129,291.0926208496094,294.1499938964844,268.646484375,267.9721984863281,272.89990234375,269.6058349609375,290.64190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.044776916503906,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333780,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95281982421875,0.0,0.0,0.0001001122654997,291.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6888122558594,0.0,0.0,0.0001054230815498,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6962280273437,0.0,0.0,7.7865130151622e-05,291.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2867431640625,0.0,0.0,0.0001054231470334,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951843261719,0.0,0.0,0.0005000792443752,291.0907287597656,294.1499938964844,268.66754150390625,267.99249267578125,272.81982421875,269.6295166015625,290.6304016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666179299320902e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.029991149902344,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333840,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95281982421875,0.0,0.0,0.0001001122654997,291.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6888122558594,0.0,0.0,0.0001054230815498,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6962280273437,0.0,0.0,7.7865130151622e-05,291.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2867431640625,0.0,0.0,0.0001054231470334,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951843261719,0.0,0.0,0.0005000792443752,291.0907287597656,294.1499938964844,268.66754150390625,267.99249267578125,272.81982421875,269.6295166015625,290.6304016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666179299320902e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.029991149902344,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333900,291.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9397277832031,0.0,0.0,0.0001001386699499,291.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.677490234375,0.0,0.0,0.0001054508902598,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.68487548828125,0.0,0.0,7.788566290400922e-05,291.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2781066894531,0.0,0.0,0.0001054509557434,292.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.094482421875,0.0,0.0,0.0005002111429348,291.0897216796875,294.1499938964844,268.6773681640625,268.001953125,272.7805480957031,269.6407470703125,290.6246643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670027695596,1.3699052558990845e-08,0.0010669890325516,-0.0349270552396774,0.0,0.0,0.0,-0.0116040166467428,60.0,-16.022754669189453,-0.0,-7.762305642700086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333960,291.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9267578125,0.0,0.0,0.0001001636919681,291.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6662292480469,0.0,0.0,0.0001054772292263,291.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.673583984375,0.0,0.0,7.790512609062716e-05,291.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2695007324219,0.0,0.0,0.0001054773019859,292.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937194824219,0.0,0.0,0.0005003361147828,291.0887451171875,294.1499938964844,268.68670654296875,268.0109558105469,272.7417297363281,269.6515197753906,290.618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672691278159,1.3730192982563949e-08,0.0010672553908079,-0.0350085124373436,0.0,0.0,0.0,-0.0116194542497396,60.0,-16.015642166137695,-0.0,-7.76618094278092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334020,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.90093994140625,0.0,0.0,0.000100209726952,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6438903808594,0.0,0.0,0.0001055257089319,291.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.651123046875,0.0,0.0,7.794093107804656e-05,291.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2524108886719,0.0,0.0,0.0001055257744155,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922241210937,0.0,0.0,0.0005005660932511,291.086669921875,294.1499938964844,268.7037658691406,268.02740478515625,272.6654357910156,269.6717529296875,290.6073913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-16.0018310546875,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
