time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
338760,291.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0531005859375,0.0,0.0,0.0001044115997501,291.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.90118408203125,0.0,0.0,0.0001099504661397,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.90545654296875,0.0,0.0,8.120903657982126e-05,290.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6698303222656,0.0,0.0,0.0001099505097954,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98419189453125,0.0,0.0,0.0005215561832301,290.947265625,294.1499938964844,268.0400085449219,267.50634765625,270.4571838378906,269.0835876464844,290.1591491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125142918899,1.902132318321037e-08,0.0011124951997771,-0.0488374792039394,0.0,0.0,0.0,-0.0142424739897251,60.0,-16.79960060119629,-0.0,-8.43861656107947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338820,291.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0341491699219,0.0,0.0,0.0001046177276293,291.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.88433837890625,0.0,0.0,0.0001101675370591,291.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8885498046875,0.0,0.0,8.136936230584979e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6561889648437,0.0,0.0,0.0001101675734389,292.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98004150390625,0.0,0.0,0.0005225858767516,290.9421081542969,294.1499938964844,268.0033264160156,267.462158203125,270.4091796875,269.0463562011719,290.14752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147102341055,1.9278138196909825e-08,0.0011146910255774,-0.0495080575346946,0.0,0.0,0.0,-0.0143697876483201,60.0,-16.851367950439453,-0.0,-8.471963752754166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338880,291.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0341491699219,0.0,0.0,0.0001046177276293,291.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.88433837890625,0.0,0.0,0.0001101675370591,291.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8885498046875,0.0,0.0,8.136936230584979e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6561889648437,0.0,0.0,0.0001101675734389,292.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98004150390625,0.0,0.0,0.0005225858767516,290.9421081542969,294.1499938964844,268.0033264160156,267.462158203125,270.4091796875,269.0463562011719,290.14752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147102341055,1.9278138196909825e-08,0.0011146910255774,-0.0495080575346946,0.0,0.0,0.0,-0.0143697876483201,60.0,-16.851367950439453,-0.0,-8.471963752754166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338940,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.01531982421875,0.0,0.0,0.0001048209524014,291.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8675842285156,0.0,0.0,0.0001103815375245,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.87176513671875,0.0,0.0,8.152742520906031e-05,290.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6426086425781,0.0,0.0,0.0001103815739043,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.975830078125,0.0,0.0,0.000523601018358,290.93682861328125,294.1499938964844,267.9666748046875,267.4160461425781,270.361328125,269.0091247558594,290.1358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531324113586386e-08,0.0011168557684868,-0.0501690991222858,0.0,0.0,0.0,-0.0144953019917011,60.0,-16.903331756591797,-0.0,-8.504903803441266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339000,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.01531982421875,0.0,0.0,0.0001048209524014,291.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8675842285156,0.0,0.0,0.0001103815375245,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.87176513671875,0.0,0.0,8.152742520906031e-05,290.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6426086425781,0.0,0.0,0.0001103815739043,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.975830078125,0.0,0.0,0.000523601018358,290.93682861328125,294.1499938964844,267.9666748046875,267.4160461425781,270.361328125,269.0091247558594,290.1358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531324113586386e-08,0.0011168557684868,-0.0501690991222858,0.0,0.0,0.0,-0.0144953019917011,60.0,-16.903331756591797,-0.0,-8.504903803441266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339060,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9966125488281,0.0,0.0,0.0001050113642122,291.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8509216308594,0.0,0.0,0.0001105820483644,291.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8550109863281,0.0,0.0,8.16755200503394e-05,290.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6290588378906,0.0,0.0,0.0001105820847442,292.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715270996094,0.0,0.0,0.000524552189745,290.9314880371094,294.1499938964844,267.92999267578125,267.3681640625,270.3135986328125,268.971923828125,290.12420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768553016774604e-08,0.001118884072639,-0.0507884137332439,0.0,0.0,0.0,-0.0146129056811332,60.0,-16.954133987426758,-0.0,-8.53582591275881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339120,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9966125488281,0.0,0.0,0.0001050113642122,291.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8509216308594,0.0,0.0,0.0001105820483644,291.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8550109863281,0.0,0.0,8.16755200503394e-05,290.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6290588378906,0.0,0.0,0.0001105820847442,292.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715270996094,0.0,0.0,0.000524552189745,290.9314880371094,294.1499938964844,267.92999267578125,267.3681640625,270.3135986328125,268.971923828125,290.12420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768553016774604e-08,0.001118884072639,-0.0507884137332439,0.0,0.0,0.0,-0.0146129056811332,60.0,-16.954133987426758,-0.0,-8.53582591275881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339180,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9779663085937,0.0,0.0,0.0001051790386554,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8343200683594,0.0,0.0,0.0001107586213038,291.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.83837890625,0.0,0.0,8.180594159057364e-05,290.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.61553955078125,0.0,0.0,0.0001107586576836,292.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671630859375,0.0,0.0,0.0005253897979855,290.9260559082031,294.1499938964844,267.8933410644531,267.3187255859375,270.2660217285156,268.9347229003906,290.11248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977452581088083e-08,0.0011206702329218,-0.051333725452423,0.0,0.0,0.0,-0.0147164650261402,60.0,-17.002178192138672,-0.0,-8.56310222729917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339240,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9779663085937,0.0,0.0,0.0001051790386554,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8343200683594,0.0,0.0,0.0001107586213038,291.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.83837890625,0.0,0.0,8.180594159057364e-05,290.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.61553955078125,0.0,0.0,0.0001107586576836,292.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671630859375,0.0,0.0,0.0005253897979855,290.9260559082031,294.1499938964844,267.8933410644531,267.3187255859375,270.2660217285156,268.9347229003906,290.11248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977452581088083e-08,0.0011206702329218,-0.051333725452423,0.0,0.0,0.0,-0.0147164650261402,60.0,-17.002178192138672,-0.0,-8.56310222729917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339300,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9687194824219,0.0,0.0,0.0001052516090567,291.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8260498046875,0.0,0.0,0.0001108350334106,291.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.830078125,0.0,0.0,8.186238119378686e-05,290.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6087951660156,0.0,0.0,0.0001108350770664,292.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649353027344,0.0,0.0,0.00052575225709,290.9233093261719,294.1499938964844,267.875,267.29345703125,270.2422790527344,268.9161682128906,290.10662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214633705094,2.006785848607252e-08,0.0011214432306587,-0.0515697039663791,0.0,0.0,0.0,-0.0147612830623984,60.0,-17.024642944335938,-0.0,-8.57491997408033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339360,291.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.95947265625,0.0,0.0,0.0001053153973771,291.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8178100585937,0.0,0.0,0.0001109022050513,291.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8218078613281,0.0,0.0,8.191199594875798e-05,290.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6020812988281,0.0,0.0,0.0001109022487071,292.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96270751953125,0.0,0.0,0.0005260709440335,290.9205627441406,294.1499938964844,267.8566589355469,267.26788330078125,270.21856689453125,268.8976135253906,290.10076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221428867429,2.0147323809283083e-08,0.0011221227468922,-0.0517771244049072,0.0,0.0,0.0,-0.014800677075982,60.0,-17.045881271362305,-0.0,-8.585314503761765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339420,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9410705566406,0.0,0.0,0.0001054137610481,291.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8013916015625,0.0,0.0,0.0001110057855839,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8052978515625,0.0,0.0,8.19884953671135e-05,290.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5886535644531,0.0,0.0,0.0001110058292397,292.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582214355469,0.0,0.0,0.0005265622748993,290.9149780273437,294.1499938964844,267.82000732421875,267.2158203125,270.1712951660156,268.860595703125,290.0890197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985335135123e-08,0.0011231704847887,-0.0520969331264495,0.0,0.0,0.0,-0.0148614207282662,60.0,-17.08418083190918,-0.0,-8.601353584936079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339480,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9410705566406,0.0,0.0,0.0001054137610481,291.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8013916015625,0.0,0.0,0.0001110057855839,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8052978515625,0.0,0.0,8.19884953671135e-05,290.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5886535644531,0.0,0.0,0.0001110058292397,292.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582214355469,0.0,0.0,0.0005265622748993,290.9149780273437,294.1499938964844,267.82000732421875,267.2158203125,270.1712951660156,268.860595703125,290.0890197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985335135123e-08,0.0011231704847887,-0.0520969331264495,0.0,0.0,0.0,-0.0148614207282662,60.0,-17.08418083190918,-0.0,-8.601353584936079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339540,291.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9227600097656,0.0,0.0,0.0001054696549545,291.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7850341796875,0.0,0.0,0.000111064648081,291.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7889099121094,0.0,0.0,8.203196921385825e-05,290.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5752868652344,0.0,0.0,0.0001110646844608,292.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9536437988281,0.0,0.0,0.0005268414970487,290.9093017578125,294.1499938964844,267.7833251953125,267.1627197265625,270.1241760253906,268.8236694335937,290.0772399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339465223173647e-08,0.0011237658327445,-0.0522786155343055,0.0,0.0,0.0,-0.014895929954946,60.0,-17.115968704223633,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339600,291.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9227600097656,0.0,0.0,0.0001054696549545,291.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7850341796875,0.0,0.0,0.000111064648081,291.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7889099121094,0.0,0.0,8.203196921385825e-05,290.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5752868652344,0.0,0.0,0.0001110646844608,292.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9536437988281,0.0,0.0,0.0005268414970487,290.9093017578125,294.1499938964844,267.7833251953125,267.1627197265625,270.1241760253906,268.8236694335937,290.0772399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339465223173647e-08,0.0011237658327445,-0.0522786155343055,0.0,0.0,0.0,-0.014895929954946,60.0,-17.115968704223633,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339660,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.90460205078125,0.0,0.0,0.0001054805688909,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.768798828125,0.0,0.0,0.0001110761368181,291.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7726135253906,0.0,0.0,8.2040460256394e-05,290.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5619506835937,0.0,0.0,0.0001110761804739,292.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.948974609375,0.0,0.0,0.000526896037627,290.9035949707031,294.1499938964844,267.7466735839844,267.1087341308594,270.0772705078125,268.7868347167969,290.0654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353029483999308e-08,0.0011238818988204,-0.0523140169680118,0.0,0.0,0.0,-0.0149026550352573,60.0,-17.14066505432129,-0.0,-8.612250468331697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339720,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.90460205078125,0.0,0.0,0.0001054805688909,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.768798828125,0.0,0.0,0.0001110761368181,291.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7726135253906,0.0,0.0,8.2040460256394e-05,290.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5619506835937,0.0,0.0,0.0001110761804739,292.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.948974609375,0.0,0.0,0.000526896037627,290.9035949707031,294.1499938964844,267.7466735839844,267.1087341308594,270.0772705078125,268.7868347167969,290.0654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353029483999308e-08,0.0011238818988204,-0.0523140169680118,0.0,0.0,0.0,-0.0149026550352573,60.0,-17.14066505432129,-0.0,-8.612250468331697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339780,291.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8865661621094,0.0,0.0,0.0001054457752616,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7526550292969,0.0,0.0,0.0001110395023715,291.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.75640869140625,0.0,0.0,8.201340097002685e-05,290.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5487060546875,0.0,0.0,0.0001110395387513,292.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9442749023437,0.0,0.0,0.0005267222877591,290.8977966308594,294.1499938964844,267.7099914550781,267.0540466308594,270.03057861328125,268.7501525878906,290.0535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,-0.0148811461403965,60.0,-17.157983779907227,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339840,291.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8865661621094,0.0,0.0,0.0001054457752616,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7526550292969,0.0,0.0,0.0001110395023715,291.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.75640869140625,0.0,0.0,8.201340097002685e-05,290.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5487060546875,0.0,0.0,0.0001110395387513,292.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9442749023437,0.0,0.0,0.0005267222877591,290.8977966308594,294.1499938964844,267.7099914550781,267.0540466308594,270.03057861328125,268.7501525878906,290.0535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,-0.0148811461403965,60.0,-17.157983779907227,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339900,291.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8775939941406,0.0,0.0,0.0001054114109138,291.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.74462890625,0.0,0.0,0.0001110033117583,291.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.74835205078125,0.0,0.0,8.198666910175234e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5420837402344,0.0,0.0,0.0001110033554141,292.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,0.0005265506333671,290.8948669433594,294.1499938964844,267.6916809082031,267.0264892578125,270.0072937011719,268.7318420410156,290.04766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231651296839,2.02667997939443e-08,0.0011231448734179,-0.0520889647305011,0.0,0.0,0.0,-0.0148599091917276,60.0,-17.163782119750977,-0.0,-8.600953549375846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339960,291.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86865234375,0.0,0.0,0.0001053660089382,291.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7366027832031,0.0,0.0,0.0001109555014409,291.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7403259277344,0.0,0.0,8.195135887945071e-05,290.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5354919433594,0.0,0.0,0.0001109555378207,292.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93951416015625,0.0,0.0,0.0005263237981125,290.89190673828125,294.1499938964844,267.67333984375,266.99884033203125,269.9841003417969,268.71356201171875,290.0417175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226813076063,2.0210206841397852e-08,0.0011226610513404,-0.0519412532448768,0.0,0.0,0.0,-0.0148318540304899,60.0,-17.16778564453125,-0.0,-8.59354400972734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340020,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.85089111328125,0.0,0.0,0.0001052432126016,291.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7206726074219,0.0,0.0,0.0001108262003981,291.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7243347167969,0.0,0.0,8.185585465980694e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5223693847656,0.0,0.0,0.0001108262295019,292.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9346923828125,0.0,0.0,0.0005257104639895,290.885986328125,294.1499938964844,267.6366577148437,266.9432678222656,269.9378662109375,268.6770935058594,290.02984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417903661727,0.0,0.0,0.0,-0.014755985699594,60.0,-17.170549392700195,-0.0,-8.57352091543362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340080,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.85089111328125,0.0,0.0,0.0001052432126016,291.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7206726074219,0.0,0.0,0.0001108262003981,291.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7243347167969,0.0,0.0,8.185585465980694e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5223693847656,0.0,0.0,0.0001108262295019,292.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9346923828125,0.0,0.0,0.0005257104639895,290.885986328125,294.1499938964844,267.6366577148437,266.9432678222656,269.9378662109375,268.6770935058594,290.02984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417903661727,0.0,0.0,0.0,-0.014755985699594,60.0,-17.170549392700195,-0.0,-8.57352091543362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340140,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.833251953125,0.0,0.0,0.0001050801729434,291.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7048645019531,0.0,0.0,0.0001106545023503,291.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7084655761719,0.0,0.0,8.172904199454933e-05,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5093078613281,0.0,0.0,0.0001106545387301,292.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9298095703125,0.0,0.0,0.0005248960806056,290.8800048828125,294.1499938964844,267.6000061035156,266.88751220703125,269.8918762207031,268.6407165527344,290.0179138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113798081874,0.0,0.0,0.0,-0.014655252918601,60.0,-17.16635513305664,-0.0,-8.546972907197414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340200,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.833251953125,0.0,0.0,0.0001050801729434,291.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7048645019531,0.0,0.0,0.0001106545023503,291.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7084655761719,0.0,0.0,8.172904199454933e-05,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5093078613281,0.0,0.0,0.0001106545387301,292.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9298095703125,0.0,0.0,0.0005248960806056,290.8800048828125,294.1499938964844,267.6000061035156,266.88751220703125,269.8918762207031,268.6407165527344,290.0179138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113798081874,0.0,0.0,0.0,-0.014655252918601,60.0,-17.16635513305664,-0.0,-8.546972907197414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340260,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8157653808594,0.0,0.0,0.0001048803460435,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6891784667969,0.0,0.0,0.0001104440816561,291.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6927185058594,0.0,0.0,8.157362026395276e-05,290.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.496337890625,0.0,0.0,0.0001104441180359,292.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.92486572265625,0.0,0.0,0.0005238979356363,290.8739624023437,294.1499938964844,267.5633239746094,266.8317565917969,269.8461608886719,268.6044616699219,290.0059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174863902851,-0.0503612793982028,0.0,0.0,0.0,-0.0145318005234003,60.0,-17.155759811401367,-0.0,-8.514493288203084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340320,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8157653808594,0.0,0.0,0.0001048803460435,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6891784667969,0.0,0.0,0.0001104440816561,291.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6927185058594,0.0,0.0,8.157362026395276e-05,290.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.496337890625,0.0,0.0,0.0001104441180359,292.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.92486572265625,0.0,0.0,0.0005238979356363,290.8739624023437,294.1499938964844,267.5633239746094,266.8317565917969,269.8461608886719,268.6044616699219,290.0059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174863902851,-0.0503612793982028,0.0,0.0,0.0,-0.0145318005234003,60.0,-17.155759811401367,-0.0,-8.514493288203084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340380,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7984313964844,0.0,0.0,0.000104647646367,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.673583984375,0.0,0.0,0.0001101990346796,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6770935058594,0.0,0.0,8.139263081829995e-05,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4834289550781,0.0,0.0,0.0001101990637835,292.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9198913574219,0.0,0.0,0.0005227355286478,290.86785888671875,294.1499938964844,267.52667236328125,266.776123046875,269.8007202148437,268.5683288574219,289.9940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.9314940757908523e-08,0.0011150070931762,-0.0496041439473629,0.0,0.0,0.0,-0.0143880387768149,60.0,-17.13935089111328,-0.0,-8.476747836994036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340440,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7984313964844,0.0,0.0,0.000104647646367,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.673583984375,0.0,0.0,0.0001101990346796,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6770935058594,0.0,0.0,8.139263081829995e-05,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4834289550781,0.0,0.0,0.0001101990637835,292.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9198913574219,0.0,0.0,0.0005227355286478,290.86785888671875,294.1499938964844,267.52667236328125,266.776123046875,269.8007202148437,268.5683288574219,289.9940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.9314940757908523e-08,0.0011150070931762,-0.0496041439473629,0.0,0.0,0.0,-0.0143880387768149,60.0,-17.13935089111328,-0.0,-8.476747836994036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340500,291.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7898254394531,0.0,0.0,0.0001045202443492,291.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.66583251953125,0.0,0.0,0.0001100648732972,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6693420410156,0.0,0.0,8.129353955155239e-05,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4769897460937,0.0,0.0,0.000110064909677,292.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9173889160156,0.0,0.0,0.0005220991442911,290.86480712890625,294.1499938964844,267.5083312988281,266.7484130859375,269.7781066894531,268.55029296875,289.988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136688990518,1.9156177089030283e-08,0.0011136496905237,-0.0491896048188209,0.0,0.0,0.0,-0.0143093336373567,60.0,-17.129112243652344,-0.0,-8.456118649746713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340560,291.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.78125,0.0,0.0,0.00010438622121,291.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6581115722656,0.0,0.0,0.0001099237342714,291.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6615905761719,0.0,0.0,8.118929690681398e-05,290.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4706115722656,0.0,0.0,0.0001099237706512,292.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.91485595703125,0.0,0.0,0.0005214296397753,290.8617248535156,294.1499938964844,267.489990234375,266.7207946777344,269.75555419921875,268.53228759765625,289.9820251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011122407158836,1.898915336084883e-08,0.0011122216237708,-0.0487534739077091,0.0,0.0,0.0,-0.0142265334725379,60.0,-17.117700576782227,-0.0,-8.434443543592351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340620,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.76422119140625,0.0,0.0,0.000104100399767,291.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6427917480469,0.0,0.0,0.0001096227570087,291.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6462097167969,0.0,0.0,8.096699457382783e-05,290.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4578552246094,0.0,0.0,0.0001096227861125,292.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9097595214844,0.0,0.0,0.000520001980476,290.85552978515625,294.1499938964844,267.4533386230469,266.6659545898437,269.7106628417969,268.496337890625,289.97003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233285248279,0.0,0.0,0.0,-0.014049963094294,60.0,-17.091686248779297,-0.0,-8.38831439864407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340680,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.76422119140625,0.0,0.0,0.000104100399767,291.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6427917480469,0.0,0.0,0.0001096227570087,291.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6462097167969,0.0,0.0,8.096699457382783e-05,290.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4578552246094,0.0,0.0,0.0001096227861125,292.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9097595214844,0.0,0.0,0.000520001980476,290.85552978515625,294.1499938964844,267.4533386230469,266.6659545898437,269.7106628417969,268.496337890625,289.97003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233285248279,0.0,0.0,0.0,-0.014049963094294,60.0,-17.091686248779297,-0.0,-8.38831439864407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340740,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7473449707031,0.0,0.0,0.0001037944603012,291.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6275939941406,0.0,0.0,0.0001093005848815,291.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6309509277344,0.0,0.0,8.072904165601358e-05,290.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4451904296875,0.0,0.0,0.0001093006212613,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9046325683594,0.0,0.0,0.0005184737383387,290.8492736816406,294.1499938964844,267.4166564941406,266.6117553710937,269.66607666015625,268.4604797363281,289.9580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251729017038087e-08,0.0011059168027713,-0.0468275807797908,0.0,0.0,0.0,-0.0138609651476144,60.0,-17.061819076538086,-0.0,-8.33907805031231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340800,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7473449707031,0.0,0.0,0.0001037944603012,291.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6275939941406,0.0,0.0,0.0001093005848815,291.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6309509277344,0.0,0.0,8.072904165601358e-05,290.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4451904296875,0.0,0.0,0.0001093006212613,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9046325683594,0.0,0.0,0.0005184737383387,290.8492736816406,294.1499938964844,267.4166564941406,266.6117553710937,269.66607666015625,268.4604797363281,289.9580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251729017038087e-08,0.0011059168027713,-0.0468275807797908,0.0,0.0,0.0,-0.0138609651476144,60.0,-17.061819076538086,-0.0,-8.33907805031231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340860,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7306213378906,0.0,0.0,0.00010347263742,291.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.61248779296875,0.0,0.0,0.0001089616853278,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6158142089844,0.0,0.0,8.047873416217044e-05,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4325866699219,0.0,0.0,0.0001089617217076,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.89947509765625,0.0,0.0,0.0005168661591596,290.8429870605469,294.1499938964844,267.3800048828125,266.5583801269531,269.62176513671875,268.4247131347656,289.9459533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799918949604,0.0,0.0,0.0,-0.0136621547862887,60.0,-17.028839111328125,-0.0,-8.287442199161887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340920,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7306213378906,0.0,0.0,0.00010347263742,291.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.61248779296875,0.0,0.0,0.0001089616853278,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6158142089844,0.0,0.0,8.047873416217044e-05,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4325866699219,0.0,0.0,0.0001089617217076,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.89947509765625,0.0,0.0,0.0005168661591596,290.8429870605469,294.1499938964844,267.3800048828125,266.5583801269531,269.62176513671875,268.4247131347656,289.9459533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799918949604,0.0,0.0,0.0,-0.0136621547862887,60.0,-17.028839111328125,-0.0,-8.287442199161887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340980,291.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.71405029296875,0.0,0.0,0.0001031389911076,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5975341796875,0.0,0.0,0.0001086103438865,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6007995605469,0.0,0.0,8.021922985790297e-05,290.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.42010498046875,0.0,0.0,0.0001086103729903,292.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8942565917969,0.0,0.0,0.0005151995574124,290.836669921875,294.1499938964844,267.34332275390625,266.5059509277344,269.5777282714844,268.3890686035156,289.93389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989505099132,1.7434924615145064e-08,0.0010989331640303,-0.0446937829256057,0.0,0.0,0.0,-0.0134560437873005,60.0,-16.993425369262695,-0.0,-8.234079018620832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341040,291.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.71405029296875,0.0,0.0,0.0001031389911076,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5975341796875,0.0,0.0,0.0001086103438865,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6007995605469,0.0,0.0,8.021922985790297e-05,290.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.42010498046875,0.0,0.0,0.0001086103729903,292.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8942565917969,0.0,0.0,0.0005151995574124,290.836669921875,294.1499938964844,267.34332275390625,266.5059509277344,269.5777282714844,268.3890686035156,289.93389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989505099132,1.7434924615145064e-08,0.0010989331640303,-0.0446937829256057,0.0,0.0,0.0,-0.0134560437873005,60.0,-16.993425369262695,-0.0,-8.234079018620832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
